time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12267000,298.5262145996094,303.1499938964844,285.1499938964844,0.0,-0.0,283.205810546875,0.0,0.0,9.20660822885111e-05,298.5277099609375,303.1499938964844,285.1499938964844,0.0,-0.0,283.20574951171875,0.0,0.0,9.695009066490456e-05,299.0676574707031,303.1499938964844,285.1499938964844,0.0,-0.0,283.203125,0.0,0.0,7.160720269894227e-05,298.3060607910156,303.1499938964844,285.1499938964844,0.0,-0.0,283.205810546875,0.0,0.0,9.695002518128604e-05,298.4521179199219,303.1499938964844,285.1499938964844,0.0,-0.0,283.20477294921875,0.0,0.0,0.0004598877567332,282.8858337402344,294.1499938964844,288.70001220703125,283.34942626953125,290.9213562011719,288.9220275878906,282.2307434082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009809907060116,3.6412981518907356e-09,0.0009809869807213,-0.0085917366668581,0.0,0.0,0.0,-0.0066179623827338,60.0,4.617602348327637,-0.0,-6.561285914585825e-08,0.0,278.46746826171875,280.03155517578125,290.3999328613281,291.70831298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.530546412256539e-21,4.7652732061282695e-21,4.765272802231486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267060,298.5255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.200439453125,0.0,0.0,9.201848297379912e-05,298.5261535644531,303.1499938964844,285.1499938964844,0.0,-0.0,283.2004089355469,0.0,0.0,9.689996659290044e-05,299.06610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.1977844238281,0.0,0.0,7.157018262660131e-05,298.3058776855469,303.1499938964844,285.1499938964844,0.0,-0.0,283.200439453125,0.0,0.0,9.689990838523954e-05,298.4517517089844,303.1499938964844,285.1499938964844,0.0,-0.0,283.1994323730469,0.0,0.0,0.000459650036646,282.8809814453125,294.1499938964844,288.6816711425781,283.3465270996094,290.90191650390625,288.9070129394531,282.2328796386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009804833680391,3.581975827060546e-09,0.0009804797591641,-0.0084363007918,0.0,0.0,0.0,-0.0065885535441339,60.0,4.600708484649658,-0.0,-6.55450094200205e-08,0.0,278.46746826171875,280.03155517578125,290.3999328613281,291.70831298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.530546412256539e-21,4.7652732061282695e-21,4.765272802231486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267120,298.5248413085937,303.1499938964844,285.1499938964844,0.0,-0.0,283.19512939453125,0.0,0.0,9.197113831760362e-05,298.52459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,283.1950988769531,0.0,0.0,9.685011173132808e-05,299.0645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.1924743652344,0.0,0.0,7.153335900511593e-05,298.3056640625,303.1499938964844,285.1499938964844,0.0,-0.0,283.19512939453125,0.0,0.0,9.685004624770954e-05,298.451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.1941223144531,0.0,0.0,0.0004594135389197,282.8761901855469,294.1499938964844,288.663330078125,283.3437194824219,290.8824768066406,288.89208984375,282.2350158691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009799785912036,3.522959701740546e-09,0.000979975098744,-0.0082816667854785,0.0,0.0,0.0,-0.0065592969767749,60.0,4.5838398933410645,-0.0,-6.547755049268744e-08,0.0,278.46746826171875,280.03155517578125,290.3999328613281,291.70831298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.530546412256539e-21,4.7652732061282695e-21,4.765272802231486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267180,298.524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,283.1898498535156,0.0,0.0,9.19239828363061e-05,298.5230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,283.1898193359375,0.0,0.0,9.680045332061128e-05,299.0630187988281,303.1499938964844,285.1499938964844,0.0,-0.0,283.1872253417969,0.0,0.0,7.149668090278283e-05,298.305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,283.1898498535156,0.0,0.0,9.680039511295035e-05,298.4510803222656,303.1499938964844,285.1499938964844,0.0,-0.0,283.1888427734375,0.0,0.0,0.0004591780016198,282.8714294433594,294.1499938964844,288.6449890136719,283.3409423828125,290.8630676269531,288.87725830078125,282.2371520996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000979475909844,3.464183384593866e-09,0.0009794724173843,-0.008127661421895,0.0,0.0,0.0,-0.0065301586873829,60.0,4.566996097564697,-0.0,-6.541039709873075e-08,0.0,278.46746826171875,280.03155517578125,290.3999328613281,291.70831298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.530546412256539e-21,4.7652732061282695e-21,4.765272802231486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267240,298.5235290527344,303.1499938964844,285.1499938964844,0.0,-0.0,283.1846008300781,0.0,0.0,9.187722025671974e-05,298.5215148925781,303.1499938964844,285.1499938964844,0.0,-0.0,283.1845703125,0.0,0.0,9.675120963947847e-05,299.0614929199219,303.1499938964844,285.1499938964844,0.0,-0.0,283.1819763183594,0.0,0.0,7.146030839066952e-05,298.30517578125,303.1499938964844,285.1499938964844,0.0,-0.0,283.1846008300781,0.0,0.0,9.675115143181756e-05,298.45074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,283.18359375,0.0,0.0,0.0004589444142766,282.86669921875,294.1499938964844,288.6266784667969,283.3382568359375,290.8436584472656,288.86248779296875,282.2392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009789774194359,3.40589734193486e-09,0.0009789740433916,-0.0079749394208192,0.0,0.0,0.0,-0.0065012639388442,60.0,4.550184726715088,-0.0,-6.534383345524476e-08,0.0,278.46746826171875,280.03155517578125,290.3999328613281,291.70831298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.530546412256539e-21,4.7652732061282695e-21,4.765272802231486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267300,298.5228576660156,303.1499938964844,285.1499938964844,0.0,-0.0,283.17938232421875,0.0,0.0,9.183074143948032e-05,298.5199279785156,303.1499938964844,285.1499938964844,0.0,-0.0,283.1793518066406,0.0,0.0,9.670226427260786e-05,299.0599670410156,303.1499938964844,285.1499938964844,0.0,-0.0,283.1767578125,0.0,0.0,7.142415415728465e-05,298.304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,283.17938232421875,0.0,0.0,9.670220606494696e-05,298.450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,283.1783752441406,0.0,0.0,0.000458712253021,282.86199951171875,294.1499938964844,288.6083374023437,283.33563232421875,290.82427978515625,288.84783935546875,282.24139404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009784819558262,3.3479639061084754e-09,0.0009784785797819,-0.0078231403604149,0.0,0.0,0.0,-0.0064725438132882,60.0,4.533403873443604,-0.0,-6.527771034825491e-08,0.0,278.46746826171875,280.03155517578125,290.3999328613281,291.70831298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.530546412256539e-21,4.7652732061282695e-21,4.765272802231486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267360,298.522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,283.1741943359375,0.0,0.0,9.17847573873587e-05,298.51837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.17413330078125,0.0,0.0,9.665383549872786e-05,299.0584411621094,303.1499938964844,285.1499938964844,0.0,-0.0,283.1716003417969,0.0,0.0,7.138838554965332e-05,298.3046569824219,303.1499938964844,285.1499938964844,0.0,-0.0,283.1741943359375,0.0,0.0,9.665377729106694e-05,298.4501037597656,303.1499938964844,285.1499938964844,0.0,-0.0,283.1732177734375,0.0,0.0,0.0004584825364872,282.8573608398437,294.1499938964844,288.5899963378906,283.33306884765625,290.804931640625,288.8332824707031,282.2434997558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000977991730906,3.290642869302472e-09,0.000977988471277,-0.0076729459688067,0.0,0.0,0.0,-0.0064441268332302,60.0,4.516659736633301,-0.0,-6.521231910028291e-08,0.0,278.46746826171875,280.03155517578125,290.3999328613281,291.70831298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.530546412256539e-21,4.7652732061282695e-21,4.765272802231486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267420,298.5215759277344,303.1499938964844,285.1499938964844,0.0,-0.0,283.1690368652344,0.0,0.0,9.173926810035482e-05,298.5168151855469,303.1499938964844,285.1499938964844,0.0,-0.0,283.1689758300781,0.0,0.0,9.660593786975368e-05,299.0569152832031,303.1499938964844,285.1499938964844,0.0,-0.0,283.1664428710937,0.0,0.0,7.135300256777555e-05,298.30438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.1690368652344,0.0,0.0,9.660587966209278e-05,298.44976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,283.1680603027344,0.0,0.0,0.0004582553228829,282.8527526855469,294.1499938964844,288.5716552734375,283.33056640625,290.7855834960937,288.8188171386719,282.2455749511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009775068610906,3.233945333747101e-09,0.0009775036014616,-0.0075243851169943,0.0,0.0,0.0,-0.0064160195179283,60.0,4.4999542236328125,-0.0,-6.51476668167561e-08,0.0,278.46746826171875,280.03155517578125,290.3999328613281,291.70831298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.530546412256539e-21,4.7652732061282695e-21,4.765272802231486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267480,298.5209350585937,303.1499938964844,285.1499938964844,0.0,-0.0,283.1639099121094,0.0,0.0,9.169450640911236e-05,298.5152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,283.16387939453125,0.0,0.0,9.65587969403714e-05,299.055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,283.1613464355469,0.0,0.0,7.131818711059168e-05,298.3040466308594,303.1499938964844,285.1499938964844,0.0,-0.0,283.1639099121094,0.0,0.0,9.655873873271048e-05,298.4494323730469,303.1499938964844,285.1499938964844,0.0,-0.0,283.1629333496094,0.0,0.0,0.0004580317472573,282.84820556640625,294.1499938964844,288.5533447265625,283.328125,290.7662658691406,288.8044738769531,282.2476806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770296746864,3.178150409510749e-09,0.0009770265314728,-0.0073781879618763,0.0,0.0,0.0,-0.0063883592374622,60.0,4.483300685882568,-0.0,-6.508408034733294e-08,0.0,278.46746826171875,280.03155517578125,290.3999328613281,291.70831298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.530546412256539e-21,4.7652732061282695e-21,4.765272802231486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267540,298.5202941894531,303.1499938964844,285.1499938964844,0.0,-0.0,283.1588134765625,0.0,0.0,9.165002120425925e-05,298.513671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.15875244140625,0.0,0.0,9.651195432525128e-05,299.05389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.15625,0.0,0.0,7.128358993213624e-05,298.3037109375,303.1499938964844,285.1499938964844,0.0,-0.0,283.1588134765625,0.0,0.0,9.651189611759035e-05,298.4490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,283.1578369140625,0.0,0.0,0.0004578095395117,282.8436584472656,294.1499938964844,288.5350036621094,283.32574462890625,290.7469787597656,288.79022216796875,282.249755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009765555150806,3.1227065377947842e-09,0.000976552371867,-0.0072329109534621,0.0,0.0,0.0,-0.0063608735799789,60.0,4.466678142547607,-0.0,-6.502092020355121e-08,0.0,278.46746826171875,280.03155517578125,290.3999328613281,291.70831298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.530546412256539e-21,4.7652732061282695e-21,4.765272802231486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267600,298.5196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.1537475585937,0.0,0.0,9.160638001048936e-05,298.5120849609375,303.1499938964844,285.1499938964844,0.0,-0.0,283.1536865234375,0.0,0.0,9.64659993769601e-05,299.0523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,283.1512145996094,0.0,0.0,7.124964031390846e-05,298.3033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,283.1537475585937,0.0,0.0,9.64659411692992e-05,298.44879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,283.1527709960937,0.0,0.0,0.0004575915518216,282.83917236328125,294.1499938964844,288.51666259765625,283.32342529296875,290.7276916503906,288.77606201171875,282.2518310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000976090261247,3.068305609588151e-09,0.0009760871762409,-0.0070903659798204,0.0,0.0,0.0,-0.0063339043408632,60.0,4.450102806091309,-0.0,-6.4958982193275e-08,0.0,278.46746826171875,280.03155517578125,290.3999328613281,291.70831298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.530546412256539e-21,4.7652732061282695e-21,4.765272802231486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267660,298.51904296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.1487121582031,0.0,0.0,9.1563502792269e-05,298.510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,283.1486511230469,0.0,0.0,9.642084478400648e-05,299.05084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.14617919921875,0.0,0.0,7.121629460016266e-05,298.3029479980469,303.1499938964844,285.1499938964844,0.0,-0.0,283.1487121582031,0.0,0.0,9.642078657634556e-05,298.4484558105469,303.1499938964844,285.1499938964844,0.0,-0.0,283.1477355957031,0.0,0.0,0.0004573773767333,282.834716796875,294.1499938964844,288.4983215332031,283.3211364746094,290.7084045410156,288.7619934082031,282.25390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009756331564858,3.014860805450324e-09,0.0009756301878951,-0.0069503257982432,0.0,0.0,0.0,-0.0063074096105992,60.0,4.433582305908203,-0.0,-6.489815973509394e-08,0.0,278.46746826171875,280.03155517578125,290.3999328613281,291.70831298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.530546412256539e-21,4.7652732061282695e-21,4.765272802231486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267720,298.5184020996094,303.1499938964844,285.1499938964844,0.0,-0.0,283.1437072753906,0.0,0.0,9.152148413704708e-05,298.5089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.1436462402344,0.0,0.0,9.637659968575464e-05,299.0493469238281,303.1499938964844,285.1499938964844,0.0,-0.0,283.1412048339844,0.0,0.0,7.118361099855974e-05,298.3025207519531,303.1499938964844,285.1499938964844,0.0,-0.0,283.1437072753906,0.0,0.0,9.637654147809371e-05,298.4480895996094,303.1499938964844,285.1499938964844,0.0,-0.0,283.14276123046875,0.0,0.0,0.0004571675090119,282.8302917480469,294.1499938964844,288.4800109863281,283.31890869140625,290.6891784667969,288.7480163574219,282.2559509277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009751852485351,2.962487810620473e-09,0.0009751822799444,-0.0068130940198898,0.0,0.0,0.0,-0.0062814457342028,60.0,4.417115688323975,-0.0,-6.483858072670047e-08,0.0,278.46746826171875,280.03155517578125,290.3999328613281,291.70831298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.530546412256539e-21,4.7652732061282695e-21,4.765272802231486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267780,298.5177307128906,303.1499938964844,285.1499938964844,0.0,-0.0,283.13873291015625,0.0,0.0,9.147997479885817e-05,298.50732421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.138671875,0.0,0.0,9.63328857324086e-05,299.0478210449219,303.1499938964844,285.1499938964844,0.0,-0.0,283.13623046875,0.0,0.0,7.115132757462561e-05,298.3020935058594,303.1499938964844,285.1499938964844,0.0,-0.0,283.1387023925781,0.0,0.0,9.633283480070531e-05,298.44775390625,303.1499938964844,285.1499938964844,0.0,-0.0,283.1377868652344,0.0,0.0,0.0004569601733237,282.8258972167969,294.1499938964844,288.461669921875,283.31671142578125,290.669921875,288.734130859375,282.25799560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009747428121045,2.910751417672941e-09,0.0009747399017214,-0.0066775293089449,0.0,0.0,0.0,-0.0062557980418205,60.0,4.400691032409668,-0.0,-6.477976199903426e-08,0.0,278.46746826171875,280.03155517578125,290.3999328613281,291.70831298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.530546412256539e-21,4.7652732061282695e-21,4.765272802231486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267840,298.51708984375,303.1499938964844,285.1499938964844,0.0,-0.0,283.1337585449219,0.0,0.0,9.143953502643852e-05,298.5057067871094,303.1499938964844,285.1499938964844,0.0,-0.0,283.1337280273437,0.0,0.0,9.62903068284504e-05,299.0462951660156,303.1499938964844,285.1499938964844,0.0,-0.0,283.1312866210937,0.0,0.0,7.11198736098595e-05,298.3016052246094,303.1499938964844,285.1499938964844,0.0,-0.0,283.1337585449219,0.0,0.0,9.62902486207895e-05,298.4474182128906,303.1499938964844,285.1499938964844,0.0,-0.0,283.1328430175781,0.0,0.0,0.0004567581636365,282.821533203125,294.1499938964844,288.4433288574219,283.3145751953125,290.65069580078125,288.7203369140625,282.2600402832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009743116679601,2.860344405775095e-09,0.0009743088157847,-0.0065454482100903,0.0,0.0,0.0,-0.0062308087944984,60.0,4.384324073791504,-0.0,-6.47224709382499e-08,0.0,278.46746826171875,280.03155517578125,290.3999328613281,291.70831298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.530546412256539e-21,4.7652732061282695e-21,4.765272802231486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267900,298.5164489746094,303.1499938964844,285.1499938964844,0.0,-0.0,283.1288452148437,0.0,0.0,9.14001211640425e-05,298.5041198730469,303.1499938964844,285.1499938964844,0.0,-0.0,283.1288146972656,0.0,0.0,9.62487974902615e-05,299.0447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,283.1264038085937,0.0,0.0,7.108921272447333e-05,298.30108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,283.1288452148437,0.0,0.0,9.624873928260058e-05,298.4470520019531,303.1499938964844,285.1499938964844,0.0,-0.0,283.1279296875,0.0,0.0,0.0004565613053273,282.8172302246094,294.1499938964844,288.42498779296875,283.3124694824219,290.6315002441406,288.7066650390625,282.2620849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009738915250636,2.811213040132543e-09,0.0009738886728882,-0.0064167086966335,0.0,0.0,0.0,-0.0062064519152045,60.0,4.368026256561279,-0.0,-6.466665780635594e-08,0.0,278.46746826171875,280.03155517578125,290.3999328613281,291.70831298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.530546412256539e-21,4.7652732061282695e-21,4.765272802231486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267960,298.5157775878906,303.1499938964844,285.1499938964844,0.0,-0.0,283.1239624023437,0.0,0.0,9.136155858868732e-05,298.50250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,283.1239318847656,0.0,0.0,9.620819037081674e-05,299.04327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,283.1215209960937,0.0,0.0,7.105922122718766e-05,298.300537109375,303.1499938964844,285.1499938964844,0.0,-0.0,283.1239624023437,0.0,0.0,9.620813216315582e-05,298.4466857910156,303.1499938964844,285.1499938964844,0.0,-0.0,283.123046875,0.0,0.0,0.0004563686670735,282.8129577636719,294.1499938964844,288.4066772460937,283.3104248046875,290.6123352050781,288.69305419921875,282.2640991210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009734804043546,2.763145046102977e-09,0.0009734776685945,-0.0062907561659812,0.0,0.0,0.0,-0.0061826226301491,60.0,4.351782321929932,-0.0,-6.461208101882221e-08,0.0,278.46746826171875,280.03155517578125,290.3999328613281,291.70831298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.530546412256539e-21,4.7652732061282695e-21,4.765272802231486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268020,298.5151062011719,303.1499938964844,285.1499938964844,0.0,-0.0,283.1191101074219,0.0,0.0,9.132405830314384e-05,298.5008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,283.1190795898437,0.0,0.0,9.616869647288696e-05,299.041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,283.11669921875,0.0,0.0,7.10300519131124e-05,298.2999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,283.1191101074219,0.0,0.0,9.616864554118364e-05,298.4463195800781,303.1499938964844,285.1499938964844,0.0,-0.0,283.1181945800781,0.0,0.0,0.0004561813839245,282.8087158203125,294.1499938964844,288.3883361816406,283.30841064453125,290.5931396484375,288.6795654296875,282.26611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009730806341394,2.7164031024540236e-09,0.000973077956587,-0.0061682774685323,0.0,0.0,0.0,-0.0061594508588314,60.0,4.335600852966309,-0.0,-6.4559024792743e-08,0.0,278.46746826171875,280.03155517578125,290.3999328613281,291.70831298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.530546412256539e-21,4.7652732061282695e-21,4.765272802231486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268080,298.5144348144531,303.1499938964844,285.1499938964844,0.0,-0.0,283.1142883300781,0.0,0.0,9.128767851507293e-05,298.4992370605469,303.1499938964844,285.1499938964844,0.0,-0.0,283.1142578125,0.0,0.0,9.613038855604827e-05,299.04022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,283.11187744140625,0.0,0.0,7.100175571395084e-05,298.29931640625,303.1499938964844,285.1499938964844,0.0,-0.0,283.1142883300781,0.0,0.0,9.613033762434496e-05,298.4459533691406,303.1499938964844,285.1499938964844,0.0,-0.0,283.1133728027344,0.0,0.0,0.0004559996596071,282.80450439453125,294.1499938964844,288.3699951171875,283.3064270019531,290.5740051269531,288.6661376953125,282.26812744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726927964948,2.671054932790184e-09,0.0009726901189424,-0.0060494504868984,0.0,0.0,0.0,-0.0061369696632027,60.0,4.319482326507568,-0.0,-6.450757439324661e-08,0.0,278.46746826171875,280.03155517578125,290.3999328613281,291.70831298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.530546412256539e-21,4.7652732061282695e-21,4.765272802231486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268140,298.5137634277344,303.1499938964844,285.1499938964844,0.0,-0.0,283.1094665527344,0.0,0.0,9.1252222773619e-05,298.4975891113281,303.1499938964844,285.1499938964844,0.0,-0.0,283.10943603515625,0.0,0.0,9.609304834157228e-05,299.0386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,283.1070861816406,0.0,0.0,7.097417255863547e-05,298.29864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.1094665527344,0.0,0.0,9.6092997409869e-05,298.445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,283.10858154296875,0.0,0.0,0.000455822533695,282.80035400390625,294.1499938964844,288.3516540527344,283.3044738769531,290.5548400878906,288.6528015136719,282.2701416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009723147959448,2.6268556219122274e-09,0.0009723121766,-0.0059336340054869,0.0,0.0,0.0,-0.0061150579713284,60.0,4.303420066833496,-0.0,-6.445744560323874e-08,0.0,278.46746826171875,280.03155517578125,290.3999328613281,291.70831298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.530546412256539e-21,4.7652732061282695e-21,4.765272802231486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268200,298.5130615234375,303.1499938964844,285.1499938964844,0.0,-0.0,283.1047058105469,0.0,0.0,9.121809125645086e-05,298.4959411621094,303.1499938964844,285.1499938964844,0.0,-0.0,283.10467529296875,0.0,0.0,9.605710511095822e-05,299.03717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.1023254394531,0.0,0.0,7.094762258930132e-05,298.2979431152344,303.1499938964844,285.1499938964844,0.0,-0.0,283.1047058105469,0.0,0.0,9.605705417925492e-05,298.4451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.1037902832031,0.0,0.0,0.0004556520434562,282.79620361328125,294.1499938964844,288.3333435058594,283.30255126953125,290.5357360839844,288.6395263671875,282.2721252441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009719508816488,2.584307212671888e-09,0.0009719483205117,-0.005822142586112,0.0,0.0,0.0,-0.006093964446336,60.0,4.2874274253845215,-0.0,-6.4409206856908e-08,0.0,278.46746826171875,280.03155517578125,290.3999328613281,291.70831298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.530546412256539e-21,4.7652732061282695e-21,4.765272802231486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268260,298.5123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.0999755859375,0.0,0.0,9.118528396356852e-05,298.4942932128906,303.1499938964844,285.1499938964844,0.0,-0.0,283.09991455078125,0.0,0.0,9.602255886420608e-05,299.03564453125,303.1499938964844,285.1499938964844,0.0,-0.0,283.0975952148437,0.0,0.0,7.092210580594838e-05,298.2972106933594,303.1499938964844,285.1499938964844,0.0,-0.0,283.0999755859375,0.0,0.0,9.602250065654516e-05,298.4447631835937,303.1499938964844,285.1499938964844,0.0,-0.0,283.0990600585937,0.0,0.0,0.0004554881597869,282.7920837402344,294.1499938964844,288.31500244140625,283.3006591796875,290.5166015625,288.6263427734375,282.27410888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009716011118143,2.5434081507569317e-09,0.0009715985506772,-0.0057149739004671,0.0,0.0,0.0,-0.0060736890882253,60.0,4.271514892578125,-0.0,-6.436285815425435e-08,0.0,278.46746826171875,280.03155517578125,290.3999328613281,291.70831298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.530546412256539e-21,4.7652732061282695e-21,4.765272802231486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268320,298.5115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,283.0952453613281,0.0,0.0,9.115384455071762e-05,298.4926452636719,303.1499938964844,285.1499938964844,0.0,-0.0,283.09521484375,0.0,0.0,9.598945325706154e-05,299.0340881347656,303.1499938964844,285.1499938964844,0.0,-0.0,283.0928955078125,0.0,0.0,7.08976513124071e-05,298.2964172363281,303.1499938964844,285.1499938964844,0.0,-0.0,283.0952453613281,0.0,0.0,9.598939504940064e-05,298.4443664550781,303.1499938964844,285.1499938964844,0.0,-0.0,283.0943603515625,0.0,0.0,0.0004553311446215,282.7880249023437,294.1499938964844,288.2966613769531,283.2987976074219,290.4974975585937,288.6132202148437,282.2760925292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009712659521028,2.504217722076873e-09,0.0009712634491734,-0.0056122816167771,0.0,0.0,0.0,-0.0060542607679963,60.0,4.255674839019775,-0.0,-6.43184563386967e-08,0.0,278.46746826171875,280.03155517578125,290.3999328613281,291.70831298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.530546412256539e-21,4.7652732061282695e-21,4.765272802231486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268380,298.5108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,283.0905456542969,0.0,0.0,9.112340194405988e-05,298.490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,283.09051513671875,0.0,0.0,9.595738811185583e-05,299.0325622558594,303.1499938964844,285.1499938964844,0.0,-0.0,283.0882263183594,0.0,0.0,7.087397534633055e-05,298.29559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.0905456542969,0.0,0.0,9.595733718015254e-05,298.4439392089844,303.1499938964844,285.1499938964844,0.0,-0.0,283.08966064453125,0.0,0.0,0.0004551790771074,282.78399658203125,294.1499938964844,288.2783203125,283.2969665527344,290.4784240722656,288.60015869140625,282.278076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009709413279779,2.466265858203087e-09,0.0009709388832561,-0.0055128340609371,0.0,0.0,0.0,-0.0060354461893439,60.0,4.239896774291992,-0.0,-6.427547560861059e-08,0.0,278.46746826171875,280.03155517578125,290.3999328613281,291.70831298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.530546412256539e-21,4.7652732061282695e-21,4.765272802231486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268440,298.5101013183594,303.1499938964844,285.1499938964844,0.0,-0.0,283.0859069824219,0.0,0.0,9.109439997700974e-05,298.4892883300781,303.1499938964844,285.1499938964844,0.0,-0.0,283.0858764648437,0.0,0.0,9.592685091774912e-05,299.031005859375,303.1499938964844,285.1499938964844,0.0,-0.0,283.0835876464844,0.0,0.0,7.085141260176897e-05,298.2947082519531,303.1499938964844,285.1499938964844,0.0,-0.0,283.0859069824219,0.0,0.0,9.59267999860458e-05,298.4435119628906,303.1499938964844,285.1499938964844,0.0,-0.0,283.08502197265625,0.0,0.0,0.0004550341982394,282.7799987792969,294.1499938964844,288.260009765625,283.2951354980469,290.4593505859375,288.587158203125,282.280029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009706321288831,2.430111445406169e-09,0.0009706296841613,-0.0054180971346795,0.0,0.0,0.0,-0.0060175228863954,60.0,4.224191188812256,-0.0,-6.42345483470308e-08,0.0,278.46746826171875,280.03155517578125,290.3999328613281,291.70831298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.530546412256539e-21,4.7652732061282695e-21,4.765272802231486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268500,298.5093078613281,303.1499938964844,285.1499938964844,0.0,-0.0,283.0812683105469,0.0,0.0,9.106683864956722e-05,298.48760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.08123779296875,0.0,0.0,9.589782712282612e-05,299.0294494628906,303.1499938964844,285.1499938964844,0.0,-0.0,283.0789489746094,0.0,0.0,7.082997763063759e-05,298.2938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.0812683105469,0.0,0.0,9.589777619112284e-05,298.44305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,283.08038330078125,0.0,0.0,0.0004548965662252,282.7760009765625,294.1499938964844,288.2416687011719,283.2933654785156,290.4402770996094,288.57421875,282.2820129394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009703382966108,2.395754039596909e-09,0.0009703359100967,-0.0053280685096979,0.0,0.0,0.0,-0.0060004903934895,60.0,4.208560943603516,-0.0,-6.419566034310267e-08,0.0,278.46746826171875,280.03155517578125,290.3999328613281,291.70831298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.530546412256539e-21,4.7652732061282695e-21,4.765272802231486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268560,298.5085144042969,303.1499938964844,285.1499938964844,0.0,-0.0,283.07666015625,0.0,0.0,9.104093624046072e-05,298.48590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,283.0766296386719,0.0,0.0,9.587054955773056e-05,299.02789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,283.0743713378906,0.0,0.0,7.080983050400391e-05,298.2928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,283.07666015625,0.0,0.0,9.587049862602726e-05,298.4425964355469,303.1499938964844,285.1499938964844,0.0,-0.0,283.0758056640625,0.0,0.0,0.000454767170595,282.7720642089844,294.1499938964844,288.22332763671875,283.29156494140625,290.4212341308594,288.5613098144531,282.283935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009700621012598,2.3634594281674022e-09,0.0009700597147457,-0.005243444815278,0.0,0.0,0.0,-0.0059844804927706,60.0,4.193016529083252,-0.0,-6.415912423562986e-08,0.0,278.46746826171875,280.03155517578125,290.3999328613281,291.70831298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.530546412256539e-21,4.7652732061282695e-21,4.765272802231486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268620,298.5077209472656,303.1499938964844,285.1499938964844,0.0,-0.0,283.07208251953125,0.0,0.0,9.101648174691944e-05,298.48419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,283.0720520019531,0.0,0.0,9.584479994373396e-05,299.0263061523437,303.1499938964844,285.1499938964844,0.0,-0.0,283.0697937011719,0.0,0.0,7.079081115080044e-05,298.2918395996094,303.1499938964844,285.1499938964844,0.0,-0.0,283.07208251953125,0.0,0.0,9.584474901203066e-05,298.4421081542969,303.1499938964844,285.1499938964844,0.0,-0.0,283.0712280273437,0.0,0.0,0.0004546450218185,282.7681579589844,294.1499938964844,288.2049865722656,283.2898254394531,290.4021911621094,288.5484313964844,282.285888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009698013309389,2.332971593688171e-09,0.0009697990026324,-0.0051635554991662,0.0,0.0,0.0,-0.0059693660587072,60.0,4.17754602432251,-0.0,-6.412463449123609e-08,0.0,278.46746826171875,280.03155517578125,290.3999328613281,291.70831298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.530546412256539e-21,4.7652732061282695e-21,4.765272802231486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268680,298.5068664550781,303.1499938964844,285.1499938964844,0.0,-0.0,283.0675354003906,0.0,0.0,9.099397721001878e-05,298.48248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.0675048828125,0.0,0.0,9.582110214978456e-05,299.0247497558594,303.1499938964844,285.1499938964844,0.0,-0.0,283.06524658203125,0.0,0.0,7.077330519678071e-05,298.2908020019531,303.1499938964844,285.1499938964844,0.0,-0.0,283.0675354003906,0.0,0.0,9.582105121808128e-05,298.4416198730469,303.1499938964844,285.1499938964844,0.0,-0.0,283.0666809082031,0.0,0.0,0.0004545326228253,282.7642822265625,294.1499938964844,288.1866760253906,283.2880554199219,290.3831481933594,288.5355834960937,282.287841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009695613407529,2.304911816963795e-09,0.0009695590124465,-0.0050900289788842,0.0,0.0,0.0,-0.0059554553590714,60.0,4.162154197692871,-0.0,-6.409290165265702e-08,0.0,278.46746826171875,280.03155517578125,290.3999328613281,291.70831298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.530546412256539e-21,4.7652732061282695e-21,4.765272802231486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268740,298.5060119628906,303.1499938964844,285.1499938964844,0.0,-0.0,283.0630187988281,0.0,0.0,9.097283327719197e-05,298.4807434082031,303.1499938964844,285.1499938964844,0.0,-0.0,283.0629577636719,0.0,0.0,9.579883044352756e-05,299.0231628417969,303.1499938964844,285.1499938964844,0.0,-0.0,283.0607604980469,0.0,0.0,7.075685425661504e-05,298.2897033691406,303.1499938964844,285.1499938964844,0.0,-0.0,283.06298828125,0.0,0.0,9.579877951182424e-05,298.4411315917969,303.1499938964844,285.1499938964844,0.0,-0.0,283.0621337890625,0.0,0.0,0.0004544270050246,282.76043701171875,294.1499938964844,288.1683349609375,283.2863464355469,290.3641357421875,288.5227355957031,282.2897644042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009693358442746,2.278546018530392e-09,0.0009693335741758,-0.0050209406763315,0.0,0.0,0.0,-0.005942384712398,60.0,4.146854400634766,-0.0,-6.406309438489188e-08,0.0,278.46746826171875,280.03155517578125,290.3999328613281,291.70831298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.530546412256539e-21,4.7652732061282695e-21,4.765272802231486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268800,298.5051574707031,303.1499938964844,285.1499938964844,0.0,-0.0,283.0585021972656,0.0,0.0,9.095369750866666e-05,298.4790344238281,303.1499938964844,285.1499938964844,0.0,-0.0,283.0584716796875,0.0,0.0,9.577868331689388e-05,299.0215759277344,303.1499938964844,285.1499938964844,0.0,-0.0,283.0562744140625,0.0,0.0,7.074197492329404e-05,298.28857421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.0585021972656,0.0,0.0,9.577863238519058e-05,298.44061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.0576477050781,0.0,0.0,0.0004543314280454,282.7566223144531,294.1499938964844,288.1499938964844,283.2846069335937,290.3451232910156,288.5099182128906,282.29168701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009691318264231,2.2546893241326416e-09,0.0009691295563243,-0.0049584275111556,0.0,0.0,0.0,-0.005930557847023,60.0,4.131633281707764,-0.0,-6.40361292880698e-08,0.0,278.46746826171875,280.03155517578125,290.3999328613281,291.70831298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.530546412256539e-21,4.7652732061282695e-21,4.765272802231486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268860,298.5042724609375,303.1499938964844,285.1499938964844,0.0,-0.0,283.0540466308594,0.0,0.0,9.093790868064389e-05,298.477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,283.0539855957031,0.0,0.0,9.576205047778784e-05,299.02001953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.05181884765625,0.0,0.0,7.072968583088368e-05,298.2873840332031,303.1499938964844,285.1499938964844,0.0,-0.0,283.0540466308594,0.0,0.0,9.576199954608457e-05,298.44012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.0531921386719,0.0,0.0,0.0004542525566648,282.7528686523437,294.1499938964844,288.130859375,283.2823181152344,290.3261108398437,288.4970397949219,282.2936096191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009689633152447,2.234989304739088e-09,0.0009689611033536,-0.0049068061634898,0.0,0.0,0.0,-0.0059207915328443,60.0,4.116361618041992,-0.0,-6.401386798415842e-08,0.0,278.46746826171875,280.03155517578125,290.3999328613281,291.70831298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.530546412256539e-21,4.7652732061282695e-21,4.765272802231486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268920,298.5033569335937,303.1499938964844,285.1499938964844,0.0,-0.0,283.0495910644531,0.0,0.0,9.092712571145968e-05,298.4755859375,303.1499938964844,285.1499938964844,0.0,-0.0,283.049560546875,0.0,0.0,9.575070725986734e-05,299.0184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.04736328125,0.0,0.0,7.072130392771214e-05,298.2861633300781,303.1499938964844,285.1499938964844,0.0,-0.0,283.0495910644531,0.0,0.0,9.575065632816404e-05,298.4396057128906,303.1499938964844,285.1499938964844,0.0,-0.0,283.0487670898437,0.0,0.0,0.0004541987145785,282.7491149902344,294.1499938964844,288.1101989746094,283.2789306640625,290.3070983886719,288.4840087890625,282.2955017089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009688487043604,2.2215431716432477e-09,0.0009688464924693,-0.0048715719021856,0.0,0.0,0.0,-0.0059141279198229,60.0,4.100769996643066,-0.0,-6.399867658046787e-08,0.0,278.46746826171875,280.03155517578125,290.3999328613281,291.70831298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.530546412256539e-21,4.7652732061282695e-21,4.765272802231486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268980,298.5024108886719,303.1499938964844,285.1499938964844,0.0,-0.0,283.045166015625,0.0,0.0,9.092075197258964e-05,298.473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.0451354980469,0.0,0.0,9.574399155098944e-05,299.0168762207031,303.1499938964844,285.1499938964844,0.0,-0.0,283.04296875,0.0,0.0,7.071634172461927e-05,298.2848815917969,303.1499938964844,285.1499938964844,0.0,-0.0,283.045166015625,0.0,0.0,9.574394061928616e-05,298.4390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,283.0443420410156,0.0,0.0,0.000454166874988,282.7453918457031,294.1499938964844,288.0880432128906,283.27447509765625,290.2880249023437,288.4707336425781,282.29742431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009687800775282,2.213577321441562e-09,0.000968777865637,-0.0048506991006433,0.0,0.0,0.0,-0.0059101763181388,60.0,4.084713459014893,-0.0,-6.398967400400579e-08,0.0,278.46746826171875,280.03155517578125,290.3999328613281,291.70831298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.530546412256539e-21,4.7652732061282695e-21,4.765272802231486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269040,298.5014038085937,303.1499938964844,285.1499938964844,0.0,-0.0,283.040771484375,0.0,0.0,9.09188820514828e-05,298.4721374511719,303.1499938964844,285.1499938964844,0.0,-0.0,283.0407409667969,0.0,0.0,9.5742019766476e-05,299.01531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.0386047363281,0.0,0.0,7.071488653309643e-05,298.2835388183594,303.1499938964844,285.1499938964844,0.0,-0.0,283.040771484375,0.0,0.0,9.57419688347727e-05,298.4385681152344,303.1499938964844,285.1499938964844,0.0,-0.0,283.0399475097656,0.0,0.0,0.0004541575326584,282.74169921875,294.1499938964844,288.064453125,283.2690124511719,290.2689514160156,288.4571533203125,282.29931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009687599958851,2.211227645432245e-09,0.000968757783994,-0.0048445416614413,0.0,0.0,0.0,-0.0059090112335979,60.0,4.068076133728027,-0.0,-6.398701657417405e-08,0.0,278.46746826171875,280.03155517578125,290.3999328613281,291.70831298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.530546412256539e-21,4.7652732061282695e-21,4.765272802231486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269100,298.5003662109375,303.1499938964844,285.1499938964844,0.0,-0.0,283.0364074707031,0.0,0.0,9.09210866666399e-05,298.4704284667969,303.1499938964844,285.1499938964844,0.0,-0.0,283.036376953125,0.0,0.0,9.574434079695492e-05,299.01373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.03424072265625,0.0,0.0,7.071660365909338e-05,298.2821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,283.0364074707031,0.0,0.0,9.574428986525164e-05,298.4380187988281,303.1499938964844,285.1499938964844,0.0,-0.0,283.0355834960937,0.0,0.0,0.0004541685630101,282.7380676269531,294.1499938964844,288.0395202636719,283.2625732421875,290.24981689453125,288.4432067871094,282.3012084960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009687832789495,2.213951688645465e-09,0.0009687810670584,-0.0048516802489757,0.0,0.0,0.0,-0.0059103616513311,60.0,4.0508904457092285,-0.0,-6.399010032964726e-08,0.0,278.46746826171875,280.03155517578125,290.3999328613281,291.70831298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.530546412256539e-21,4.7652732061282695e-21,4.765272802231486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269160,298.4992370605469,303.1499938964844,285.1499938964844,0.0,-0.0,283.0320739746094,0.0,0.0,9.092800610233098e-05,298.4686889648437,303.1499938964844,285.1499938964844,0.0,-0.0,283.03204345703125,0.0,0.0,9.575162403052671e-05,299.0121765136719,303.1499938964844,285.1499938964844,0.0,-0.0,283.0299072265625,0.0,0.0,7.072198059177026e-05,298.2806091308594,303.1499938964844,285.1499938964844,0.0,-0.0,283.0320739746094,0.0,0.0,9.575157309882344e-05,298.4374694824219,303.1499938964844,285.1499938964844,0.0,-0.0,283.03125,0.0,0.0,0.0004542031383607,282.73443603515625,294.1499938964844,288.0133056640625,283.2552185058594,290.23065185546875,288.4288024902344,282.3030700683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009688567952252,2.222551920283422e-09,0.0009688545833341,-0.0048742163926362,0.0,0.0,0.0,-0.0059146252460777,60.0,4.03298282623291,-0.0,-6.39998134488451e-08,0.0,278.46746826171875,280.03155517578125,290.3999328613281,291.70831298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.530546412256539e-21,4.7652732061282695e-21,4.765272802231486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269220,298.4980773925781,303.1499938964844,285.1499938964844,0.0,-0.0,283.0277404785156,0.0,0.0,9.093913104152308e-05,298.46697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,283.0277099609375,0.0,0.0,9.576333832228556e-05,299.0105895996094,303.1499938964844,285.1499938964844,0.0,-0.0,283.0256042480469,0.0,0.0,7.073063170537353e-05,298.2790222167969,303.1499938964844,285.1499938964844,0.0,-0.0,283.0277404785156,0.0,0.0,9.576328739058226e-05,298.4368896484375,303.1499938964844,285.1499938964844,0.0,-0.0,283.0269470214844,0.0,0.0,0.000454258697573,282.7308349609375,294.1499938964844,287.98583984375,283.2469482421875,290.2113647460937,288.413818359375,282.3049621582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009689751313999,2.236391294374584e-09,0.0009689728613011,-0.0049104797653853,0.0,0.0,0.0,-0.0059214853681623,60.0,4.014405250549316,-0.0,-6.401545249445918e-08,0.0,278.46746826171875,280.03155517578125,290.3999328613281,291.70831298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.530546412256539e-21,4.7652732061282695e-21,4.765272802231486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269280,298.496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.0234375,0.0,0.0,9.09545924514532e-05,298.4652099609375,303.1499938964844,285.1499938964844,0.0,-0.0,283.0234069824219,0.0,0.0,9.577962919138372e-05,299.00897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,283.0213317871094,0.0,0.0,7.074265886330977e-05,298.2773742675781,303.1499938964844,285.1499938964844,0.0,-0.0,283.0234375,0.0,0.0,9.577957825968042e-05,298.4363098144531,303.1499938964844,285.1499938964844,0.0,-0.0,283.02264404296875,0.0,0.0,0.0004543359682429,282.7272644042969,294.1499938964844,287.9572448730469,283.2378234863281,290.1920471191406,288.3983459472656,282.30682373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009691397426649,2.2556405632201404e-09,0.0009691374725662,-0.0049609206616878,0.0,0.0,0.0,-0.0059310281649231,60.0,3.995275735855103,-0.0,-6.403720931302814e-08,0.0,278.46746826171875,280.03155517578125,290.3999328613281,291.70831298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.530546412256539e-21,4.7652732061282695e-21,4.765272802231486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
