time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12269340,298.4955139160156,303.1499938964844,285.1499938964844,0.0,-0.0,283.0191955566406,0.0,0.0,9.097401925828308e-05,298.4634704589844,303.1499938964844,285.1499938964844,0.0,-0.0,283.0191345214844,0.0,0.0,9.58000819082372e-05,299.0073547363281,303.1499938964844,285.1499938964844,0.0,-0.0,283.0170593261719,0.0,0.0,7.075777102727443e-05,298.2756042480469,303.1499938964844,285.1499938964844,0.0,-0.0,283.0191955566406,0.0,0.0,9.580003097653388e-05,298.4356994628906,303.1499938964844,285.1499938964844,0.0,-0.0,283.01837158203125,0.0,0.0,0.0004544330004137,282.7237243652344,294.1499938964844,287.9275207519531,283.2279052734375,290.1726379394531,288.3820495605469,282.3086853027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009693464962765,2.27982366318713e-09,0.0009693442261777,-0.0050242892466485,0.0,0.0,0.0,-0.0059430166147649,60.0,3.9753475189208975,-0.0,-6.406454389207283e-08,0.0,278.46746826171875,280.03155517578125,290.3999328613281,291.70831298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.530546412256539e-21,4.7652732061282695e-21,4.765272802231486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269400,298.4941101074219,303.1499938964844,285.1499938964844,0.0,-0.0,283.0149230957031,0.0,0.0,9.099776070797816e-05,298.4617004394531,303.1499938964844,285.1499938964844,0.0,-0.0,283.014892578125,0.0,0.0,9.582508209859952e-05,299.0057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,283.0128173828125,0.0,0.0,7.077623013174161e-05,298.27374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,283.0149230957031,0.0,0.0,9.582503116689622e-05,298.43505859375,303.1499938964844,285.1499938964844,0.0,-0.0,283.0141296386719,0.0,0.0,0.0004545515985228,282.72021484375,294.1499938964844,287.8967590332031,283.2172241210937,290.15313720703125,288.3651123046875,282.310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009695992339402,2.309377133968837e-09,0.0009695969638414,-0.0051017301157116,0.0,0.0,0.0,-0.0059576677158474,60.0,3.954908609390259,-0.0,-6.409795361150827e-08,0.0,278.46746826171875,280.03155517578125,290.3999328613281,291.70831298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.530546412256539e-21,4.7652732061282695e-21,4.765272802231486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269460,298.4926452636719,303.1499938964844,285.1499938964844,0.0,-0.0,283.0107116699219,0.0,0.0,9.102575131691992e-05,298.4598999023437,303.1499938964844,285.1499938964844,0.0,-0.0,283.0106811523437,0.0,0.0,9.585455700289458e-05,299.00408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,283.00860595703125,0.0,0.0,7.079799979692325e-05,298.271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.0107116699219,0.0,0.0,9.585450607119128e-05,298.4343566894531,303.1499938964844,285.1499938964844,0.0,-0.0,283.0099182128906,0.0,0.0,0.0004546914133243,282.7167358398437,294.1499938964844,287.8650207519531,283.205810546875,290.13348388671875,288.3470458984375,282.3123779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009698973153717,2.344233251960759e-09,0.0009698949870653,-0.0051930658519268,0.0,0.0,0.0,-0.0059749470092356,60.0,3.933724641799927,-0.0,-6.413737452248824e-08,0.0,278.46746826171875,280.03155517578125,290.3999328613281,291.70831298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.530546412256539e-21,4.7652732061282695e-21,4.765272802231486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269520,298.4911193847656,303.1499938964844,285.1499938964844,0.0,-0.0,283.0065002441406,0.0,0.0,9.105762728722766e-05,298.45806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,283.0064697265625,0.0,0.0,9.58881209953688e-05,299.0024108886719,303.1499938964844,285.1499938964844,0.0,-0.0,283.0044250488281,0.0,0.0,7.082278898451477e-05,298.2696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.0065002441406,0.0,0.0,9.588807006366552e-05,298.43365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.0057067871094,0.0,0.0,0.0004548506403807,282.7132568359375,294.1499938964844,287.8323974609375,283.1937255859375,290.1137390136719,288.3282470703125,282.314208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009702367242425,2.3839226148680837e-09,0.0009702343377284,-0.0052970661781728,0.0,0.0,0.0,-0.0059946230612695,60.0,3.9121110439300537,-0.0,-6.418227371796092e-08,0.0,278.46746826171875,280.03155517578125,290.3999328613281,291.70831298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.530546412256539e-21,4.7652732061282695e-21,4.765272802231486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269580,298.4895324707031,303.1499938964844,285.1499938964844,0.0,-0.0,283.0023193359375,0.0,0.0,9.109383972827344e-05,298.45623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.0022888183594,0.0,0.0,9.592625428922474e-05,299.0007019042969,303.1499938964844,285.1499938964844,0.0,-0.0,283.000244140625,0.0,0.0,7.085095421643928e-05,298.2674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,283.0023193359375,0.0,0.0,9.592620335752144e-05,298.43292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.0015563964844,0.0,0.0,0.000455031520687,282.7098388671875,294.1499938964844,287.7989196777344,283.18096923828125,290.0939025878906,288.3085327148437,282.3160705566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009706224082037,2.4290203182175674e-09,0.000970619963482,-0.0054152379743754,0.0,0.0,0.0,-0.0060169799253344,60.0,3.8900113105773926,-0.0,-6.423331200267057e-08,0.0,278.46746826171875,280.03155517578125,290.3999328613281,291.70831298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.530546412256539e-21,4.7652732061282695e-21,4.765272802231486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269640,298.4878845214844,303.1499938964844,285.1499938964844,0.0,-0.0,282.9981689453125,0.0,0.0,9.113421401707456e-05,298.4543762207031,303.1499938964844,285.1499938964844,0.0,-0.0,282.9981384277344,0.0,0.0,9.596876770956442e-05,298.9989929199219,303.1499938964844,285.1499938964844,0.0,-0.0,282.9961242675781,0.0,0.0,7.088235724950209e-05,298.26513671875,303.1499938964844,285.1499938964844,0.0,-0.0,282.9981689453125,0.0,0.0,9.596872405381872e-05,298.43212890625,303.1499938964844,285.1499938964844,0.0,-0.0,282.9974060058594,0.0,0.0,0.0004552332102321,282.7064208984375,294.1499938964844,287.7646484375,283.16766357421875,290.07391357421875,288.2876892089844,282.31787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009710523881949,2.479304317404285e-09,0.0009710499434731,-0.0055469996295869,0.0,0.0,0.0,-0.0060419077053666,60.0,3.867420196533203,-0.0,-6.429024068665967e-08,0.0,278.46746826171875,280.03155517578125,290.3999328613281,291.70831298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.530546412256539e-21,4.7652732061282695e-21,4.765272802231486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269700,298.4861755371094,303.1499938964844,285.1499938964844,0.0,-0.0,282.9940490722656,0.0,0.0,9.117875015363096e-05,298.4524841308594,303.1499938964844,285.1499938964844,0.0,-0.0,282.9940185546875,0.0,0.0,9.601566853234544e-05,298.99725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,282.99200439453125,0.0,0.0,7.091699808370322e-05,298.2626953125,303.1499938964844,285.1499938964844,0.0,-0.0,282.9940490722656,0.0,0.0,9.601562487659976e-05,298.43133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,282.9932556152344,0.0,0.0,0.0004554557090159,282.7030639648437,294.1499938964844,287.72967529296875,283.1537780761719,290.0538024902344,288.26568603515625,282.3197021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009715267806313,2.5347719478929776e-09,0.0009715242194943,-0.0056923441588878,0.0,0.0,0.0,-0.0060694054700434,60.0,3.844348907470703,-0.0,-6.435307398078295e-08,0.0,278.46746826171875,280.03155517578125,290.3999328613281,291.70831298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.530546412256539e-21,4.7652732061282695e-21,4.765272802231486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269760,298.4844055175781,303.1499938964844,285.1499938964844,0.0,-0.0,282.98992919921875,0.0,0.0,9.122743358602749e-05,298.4505615234375,303.1499938964844,285.1499938964844,0.0,-0.0,282.9898986816406,0.0,0.0,9.606693492969498e-05,298.9954528808594,303.1499938964844,285.1499938964844,0.0,-0.0,282.9878845214844,0.0,0.0,7.095486216712743e-05,298.2601318359375,303.1499938964844,285.1499938964844,0.0,-0.0,282.98992919921875,0.0,0.0,9.60668912739493e-05,298.4304504394531,303.1499938964844,285.1499938964844,0.0,-0.0,282.9891662597656,0.0,0.0,0.0004556989006232,282.69970703125,294.1499938964844,287.6940612792969,283.139404296875,290.0335693359375,288.242431640625,282.321533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009720452944748,2.5954076665613e-09,0.0009720427333377,-0.0058512305840849,0.0,0.0,0.0,-0.0060994648374617,60.0,3.8208746910095215,-0.0,-6.44217905687583e-08,0.0,278.46746826171875,280.03155517578125,290.3999328613281,291.70831298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.530546412256539e-21,4.7652732061282695e-21,4.765272802231486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269820,298.4825744628906,303.1499938964844,285.1499938964844,0.0,-0.0,282.98583984375,0.0,0.0,9.128024248639122e-05,298.4486389160156,303.1499938964844,285.1499938964844,0.0,-0.0,282.9858093261719,0.0,0.0,9.612254507374018e-05,298.99365234375,303.1499938964844,285.1499938964844,0.0,-0.0,282.9838256835937,0.0,0.0,7.09959349478595e-05,298.2574157714844,303.1499938964844,285.1499938964844,0.0,-0.0,282.98583984375,0.0,0.0,9.61225014179945e-05,298.4295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,282.9850769042969,0.0,0.0,0.0004559626977425,282.6963806152344,294.1499938964844,287.6578369140625,283.12457275390625,290.0131530761719,288.21783447265625,282.3233337402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726078133098,2.6611854941904767e-09,0.0009726051939651,-0.0060235899873077,0.0,0.0,0.0,-0.006132073700428,60.0,3.797042608261109,-0.0,-6.449637623973103e-08,0.0,278.46746826171875,280.03155517578125,290.3999328613281,291.70831298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.530546412256539e-21,4.7652732061282695e-21,4.765272802231486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269880,298.480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,282.9817810058594,0.0,0.0,9.133714047493412e-05,298.4466552734375,303.1499938964844,285.1499938964844,0.0,-0.0,282.98175048828125,0.0,0.0,9.618245530873536e-05,298.9918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,282.9797668457031,0.0,0.0,7.104018004611135e-05,298.25457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,282.9817810058594,0.0,0.0,9.618241165298969e-05,298.4286193847656,303.1499938964844,285.1499938964844,0.0,-0.0,282.98101806640625,0.0,0.0,0.0004562468966469,282.6930847167969,294.1499938964844,287.62109375,283.1093139648437,289.9926147460937,288.1918334960937,282.3251342773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009732138714753,2.732048143272436e-09,0.0009732111357152,-0.006209272891283,0.0,0.0,0.0,-0.0061672036536037,60.0,3.7729063034057617,-0.0,-6.457678125570966e-08,0.0,278.46746826171875,280.03155517578125,290.3999328613281,291.70831298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.530546412256539e-21,4.7652732061282695e-21,4.765272802231486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269940,298.4787902832031,303.1499938964844,285.1499938964844,0.0,-0.0,282.97772216796875,0.0,0.0,9.139807661995292e-05,298.4446716308594,303.1499938964844,285.1499938964844,0.0,-0.0,282.9776916503906,0.0,0.0,9.624662925489248e-05,298.98992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,282.9757385253906,0.0,0.0,7.108758290996775e-05,298.2515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,282.97772216796875,0.0,0.0,9.624658559914678e-05,298.4276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,282.9769897460937,0.0,0.0,0.0004565512936096,282.6898193359375,294.1499938964844,287.5838928222656,283.0936889648437,289.971923828125,288.16436767578125,282.3269348144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009738630033098,2.807952093064614e-09,0.0009738601511344,-0.0064081652089953,0.0,0.0,0.0,-0.0062048323452472,60.0,3.748480081558228,-0.0,-6.466295587870263e-08,0.0,278.46746826171875,280.03155517578125,290.3999328613281,291.70831298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.530546412256539e-21,4.7652732061282695e-21,4.765272802231486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270000,298.4768371582031,303.1499938964844,285.1499938964844,0.0,-0.0,282.9737243652344,0.0,0.0,9.146294905804098e-05,298.442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,282.97369384765625,0.0,0.0,9.631494322093204e-05,298.988037109375,303.1499938964844,285.1499938964844,0.0,-0.0,282.97174072265625,0.0,0.0,7.11380344000645e-05,298.2484741210937,303.1499938964844,285.1499938964844,0.0,-0.0,282.9737243652344,0.0,0.0,9.631489956518637e-05,298.42657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,282.97296142578125,0.0,0.0,0.0004568753647617,282.68658447265625,294.1499938964844,287.5462951660156,283.07769775390625,289.9510498046875,288.1354064941406,282.3287048339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745539864525,2.888756567287487e-09,0.0009745511342771,-0.0066198967397212,0.0,0.0,0.0,-0.0062448903918266,60.0,3.7238283157348633,-0.0,-6.475475800016285e-08,0.0,278.46746826171875,280.03155517578125,290.3999328613281,291.70831298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.530546412256539e-21,4.7652732061282695e-21,4.765272802231486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270060,298.4748840332031,303.1499938964844,285.1499938964844,0.0,-0.0,282.9697265625,0.0,0.0,9.153167047770694e-05,298.4405822753906,303.1499938964844,285.1499938964844,0.0,-0.0,282.9696960449219,0.0,0.0,9.63873098953627e-05,298.9861145019531,303.1499938964844,285.1499938964844,0.0,-0.0,282.9677429199219,0.0,0.0,7.119148358469829e-05,298.2452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,282.9697265625,0.0,0.0,9.638726623961702e-05,298.4255065917969,303.1499938964844,285.1499938964844,0.0,-0.0,282.9689636230469,0.0,0.0,0.000457218644442,282.6833801269531,294.1499938964844,287.50836181640625,283.0614624023437,289.9300231933594,288.1048889160156,282.3304748535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009752861224114,2.97435942542279e-09,0.0009752830956131,-0.0068442015908658,0.0,0.0,0.0,-0.0062873275019228,60.0,3.6989712715148926,-0.0,-6.485208814410727e-08,0.0,278.46746826171875,280.03155517578125,290.3999328613281,291.70831298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.530546412256539e-21,4.7652732061282695e-21,4.765272802231486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270120,298.4728698730469,303.1499938964844,285.1499938964844,0.0,-0.0,282.9657287597656,0.0,0.0,9.160408080788328e-05,298.4384765625,303.1499938964844,285.1499938964844,0.0,-0.0,282.9656982421875,0.0,0.0,9.646356193115936e-05,298.984130859375,303.1499938964844,285.1499938964844,0.0,-0.0,282.9637756347656,0.0,0.0,7.124780677258968e-05,298.2418518066406,303.1499938964844,285.1499938964844,0.0,-0.0,282.9657287597656,0.0,0.0,9.646351827541366e-05,298.42437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,282.9649963378906,0.0,0.0,0.0004575803759507,282.68017578125,294.1499938964844,287.4701538085937,283.04498291015625,289.9088439941406,288.07281494140625,282.332275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009760574903339,3.0645574966570166e-09,0.0009760544053278,-0.0070805456489324,0.0,0.0,0.0,-0.0063320426270365,60.0,3.673961639404297,-0.0,-6.495471893686044e-08,0.0,278.46746826171875,280.03155517578125,290.3999328613281,291.70831298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.530546412256539e-21,4.7652732061282695e-21,4.765272802231486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270180,298.47088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,282.9617919921875,0.0,0.0,9.168001270154492e-05,298.4363708496094,303.1499938964844,285.1499938964844,0.0,-0.0,282.9617614746094,0.0,0.0,9.654352470533922e-05,298.9821472167969,303.1499938964844,285.1499938964844,0.0,-0.0,282.9598388671875,0.0,0.0,7.13068584445864e-05,298.23834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,282.9617919921875,0.0,0.0,9.654348104959354e-05,298.4231872558594,303.1499938964844,285.1499938964844,0.0,-0.0,282.9610595703125,0.0,0.0,0.0004579596570692,282.6770324707031,294.1499938964844,287.4317626953125,283.0282897949219,289.8874816894531,288.03912353515625,282.3340148925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009768663439899,3.159139394526278e-09,0.0009768632007762,-0.0073283747769892,0.0,0.0,0.0,-0.0063789309933781,60.0,3.648825645446777,-0.0,-6.506242300474696e-08,0.0,278.46746826171875,280.03155517578125,290.3999328613281,291.70831298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.530546412256539e-21,4.7652732061282695e-21,4.765272802231486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270240,298.4688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,282.9578552246094,0.0,0.0,9.175924787996335e-05,298.4342346191406,303.1499938964844,285.1499938964844,0.0,-0.0,282.95782470703125,0.0,0.0,9.662695811130106e-05,298.9801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,282.9559020996094,0.0,0.0,7.136848580557853e-05,298.2347106933594,303.1499938964844,285.1499938964844,0.0,-0.0,282.9578552246094,0.0,0.0,9.662691445555538e-05,298.4219665527344,303.1499938964844,285.1499938964844,0.0,-0.0,282.9571228027344,0.0,0.0,0.0004583554691635,282.67388916015625,294.1499938964844,287.3931884765625,283.0114440917969,289.865966796875,288.0038452148437,282.3357849121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009777104714885,3.257839553683084e-09,0.0009777072118595,-0.0075869942083954,0.0,0.0,0.0,-0.0064278608188033,60.0,3.623608350753784,-0.0,-6.517490902524514e-08,0.0,278.46746826171875,280.03155517578125,290.3999328613281,291.70831298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.530546412256539e-21,4.7652732061282695e-21,4.765272802231486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270300,298.46685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,282.9539489746094,0.0,0.0,9.1841553512495e-05,298.4320373535156,303.1499938964844,285.1499938964844,0.0,-0.0,282.95391845703125,0.0,0.0,9.671362931840122e-05,298.97802734375,303.1499938964844,285.1499938964844,0.0,-0.0,282.9520263671875,0.0,0.0,7.143249968066812e-05,298.2309265136719,303.1499938964844,285.1499938964844,0.0,-0.0,282.9539489746094,0.0,0.0,9.671358566265552e-05,298.4206848144531,303.1499938964844,285.1499938964844,0.0,-0.0,282.9532165527344,0.0,0.0,0.0004587665898725,282.6707763671875,294.1499938964844,287.3545837402344,282.9945068359375,289.8442687988281,287.96697998046875,282.3375244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009785871952772,3.360361100490649e-09,0.0009785838192328,-0.0078556248918175,0.0,0.0,0.0,-0.0064786854200065,60.0,3.598334789276123,-0.0,-6.52918572541239e-08,0.0,278.46746826171875,280.03155517578125,290.3999328613281,291.70831298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.530546412256539e-21,4.7652732061282695e-21,4.765272802231486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270360,298.4648742675781,303.1499938964844,285.1499938964844,0.0,-0.0,282.9500427246094,0.0,0.0,9.192663128487766e-05,298.4298400878906,303.1499938964844,285.1499938964844,0.0,-0.0,282.95001220703125,0.0,0.0,9.680322546046229e-05,298.97589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,282.9481506347656,0.0,0.0,7.149867451516911e-05,298.2270202636719,303.1499938964844,285.1499938964844,0.0,-0.0,282.9500427246094,0.0,0.0,9.68031818047166e-05,298.4193420410156,303.1499938964844,285.1499938964844,0.0,-0.0,282.9493408203125,0.0,0.0,0.0004591915931086,282.6676940917969,294.1499938964844,287.31591796875,282.9775085449219,289.8224182128906,287.92852783203125,282.3392944335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009794936049729,3.466343878599787e-09,0.0009794901125133,-0.0081333229318261,0.0,0.0,0.0,-0.0065312255173921,60.0,3.5730440616607666,-0.0,-6.541286268202384e-08,0.0,278.46746826171875,280.03155517578125,290.3999328613281,291.70831298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.530546412256539e-21,4.7652732061282695e-21,4.765272802231486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270420,298.4629211425781,303.1499938964844,285.1499938964844,0.0,-0.0,282.9461975097656,0.0,0.0,9.201418288284911e-05,298.4276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,282.9461669921875,0.0,0.0,9.68954191193916e-05,298.9737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,282.9442749023437,0.0,0.0,7.156676292652264e-05,298.2229919433594,303.1499938964844,285.1499938964844,0.0,-0.0,282.9461669921875,0.0,0.0,9.68953754636459e-05,298.41796875,303.1499938964844,285.1499938964844,0.0,-0.0,282.9454650878906,0.0,0.0,0.0004596289363689,282.6646423339844,294.1499938964844,287.27734375,282.96051025390625,289.8003845214844,287.8886108398437,282.3410339355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009804262081161,3.57540264062095e-09,0.0009804227156564,-0.0084190787747502,0.0,0.0,0.0,-0.006585291121155,60.0,3.5477683544158936,-0.0,-6.553749898330352e-08,0.0,278.46746826171875,280.03155517578125,290.3999328613281,291.70831298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.530546412256539e-21,4.7652732061282695e-21,4.765272802231486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270480,298.4609680175781,303.1499938964844,285.1499938964844,0.0,-0.0,282.9423217773437,0.0,0.0,9.210385178448632e-05,298.42535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,282.9422912597656,0.0,0.0,9.698983922135084e-05,298.9715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,282.9404296875,0.0,0.0,7.163650298025459e-05,298.2188415527344,303.1499938964844,285.1499938964844,0.0,-0.0,282.9423217773437,0.0,0.0,9.698979556560516e-05,298.4165344238281,303.1499938964844,285.1499938964844,0.0,-0.0,282.9416198730469,0.0,0.0,0.0004600768443197,282.6615905761719,294.1499938964844,287.2388610839844,282.94354248046875,289.7781982421875,287.8472900390625,282.3427429199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981381512247,3.687098848459413e-09,0.0009813777869567,-0.0087117431685328,0.0,0.0,0.0,-0.00664066337049,60.0,3.5225422382354736,-0.0,-6.56652687780479e-08,0.0,278.46746826171875,280.03155517578125,290.3999328613281,291.70831298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.530546412256539e-21,4.7652732061282695e-21,4.765272802231486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270540,298.4590759277344,303.1499938964844,285.1499938964844,0.0,-0.0,282.9385070800781,0.0,0.0,9.21953105716966e-05,298.4230651855469,303.1499938964844,285.1499938964844,0.0,-0.0,282.9384765625,0.0,0.0,9.70861510722898e-05,298.9693298339844,303.1499938964844,285.1499938964844,0.0,-0.0,282.9366149902344,0.0,0.0,7.170764001784846e-05,298.2145690917969,303.1499938964844,285.1499938964844,0.0,-0.0,282.9385070800781,0.0,0.0,9.708610741654412e-05,298.4150695800781,303.1499938964844,285.1499938964844,0.0,-0.0,282.93780517578125,0.0,0.0,0.0004605336871463,282.6585998535156,294.1499938964844,287.2005615234375,282.9266357421875,289.7558288574219,287.8045959472656,282.344482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823557920753,3.801028380934213e-09,0.000982352066785,-0.0090102571994066,0.0,0.0,0.0,-0.0066971434280276,60.0,3.497389316558838,-0.0,-6.579572442433347e-08,0.0,278.46746826171875,280.03155517578125,290.3999328613281,291.70831298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.530546412256539e-21,4.7652732061282695e-21,4.765272802231486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270600,298.4572448730469,303.1499938964844,285.1499938964844,0.0,-0.0,282.9346923828125,0.0,0.0,9.228812996298076e-05,298.4207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,282.9346618652344,0.0,0.0,9.718389628687872e-05,298.9670715332031,303.1499938964844,285.1499938964844,0.0,-0.0,282.9328308105469,0.0,0.0,7.177983206929639e-05,298.2101745605469,303.1499938964844,285.1499938964844,0.0,-0.0,282.9346923828125,0.0,0.0,9.718385263113304e-05,298.41357421875,303.1499938964844,285.1499938964844,0.0,-0.0,282.9339904785156,0.0,0.0,0.0004609973693732,282.6556091308594,294.1499938964844,287.1625061035156,282.9098815917969,289.7333374023437,287.7606506347656,282.34619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009833447402343,3.916656776681293e-09,0.0009833407821133,-0.0093132201582193,0.0,0.0,0.0,-0.0067544654011726,60.0,3.4723479747772217,-0.0,-6.592825485540743e-08,0.0,278.46746826171875,280.03155517578125,290.3999328613281,291.70831298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.530546412256539e-21,4.7652732061282695e-21,4.765272802231486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270660,298.4554443359375,303.1499938964844,285.1499938964844,0.0,-0.0,282.930908203125,0.0,0.0,9.238199709216131e-05,298.4184265136719,303.1499938964844,285.1499938964844,0.0,-0.0,282.9308776855469,0.0,0.0,9.728274017106742e-05,298.9647827148437,303.1499938964844,285.1499938964844,0.0,-0.0,282.9290466308594,0.0,0.0,7.18528390279971e-05,298.2056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,282.930908203125,0.0,0.0,9.728269651532172e-05,298.4120178222656,303.1499938964844,285.1499938964844,0.0,-0.0,282.9302062988281,0.0,0.0,0.0004614662611857,282.65264892578125,294.1499938964844,287.124755859375,282.8932800292969,289.7106628417969,287.715576171875,282.347900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843447478488,4.0335859097240245e-09,0.0009843406733125,-0.0096195880323648,0.0,0.0,0.0,-0.0068124323152005,60.0,3.447442054748535,-0.0,-6.60624124293463e-08,0.0,278.46746826171875,280.03155517578125,290.3999328613281,291.70831298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.530546412256539e-21,4.7652732061282695e-21,4.765272802231486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270720,298.4537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,282.9271545410156,0.0,0.0,9.247646084986628e-05,298.41607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,282.9271240234375,0.0,0.0,9.738221706356852e-05,298.96246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,282.92529296875,0.0,0.0,7.192631164798513e-05,298.2011108398437,303.1499938964844,285.1499938964844,0.0,-0.0,282.9271545410156,0.0,0.0,9.738217340782283e-05,298.4104309082031,303.1499938964844,285.1499938964844,0.0,-0.0,282.92645263671875,0.0,0.0,0.0004619381215889,282.64971923828125,294.1499938964844,287.0873718261719,282.8768920898437,289.6878356933594,287.6695251464844,282.349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009853510418906,4.151258004014835e-09,0.0009853469673544,-0.0099279005080461,0.0,0.0,0.0,-0.0068707675673067,60.0,3.42270827293396,-0.0,-6.619756476311522e-08,0.0,278.46746826171875,280.03155517578125,290.3999328613281,291.70831298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.530546412256539e-21,4.7652732061282695e-21,4.765272802231486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270780,298.4520874023437,303.1499938964844,285.1499938964844,0.0,-0.0,282.92340087890625,0.0,0.0,9.25712229218334e-05,298.4136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,282.9233703613281,0.0,0.0,9.748200682224706e-05,298.9600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,282.92156982421875,0.0,0.0,7.200001709861681e-05,298.19647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,282.92340087890625,0.0,0.0,9.748196316650136e-05,298.4087829589844,303.1499938964844,285.1499938964844,0.0,-0.0,282.9226989746094,0.0,0.0,0.0004624114953912,282.6468200683594,294.1499938964844,287.0504150390625,282.8608093261719,289.66485595703125,287.6225891113281,282.351318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863605955615,4.269307574134018e-09,0.0009863564046099,-0.0102371992543339,0.0,0.0,0.0,-0.0069292900152504,60.0,3.3981728553771973,-0.0,-6.633328553107276e-08,0.0,278.46746826171875,280.03155517578125,290.3999328613281,291.70831298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.530546412256539e-21,4.7652732061282695e-21,4.765272802231486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270840,298.4505310058594,303.1499938964844,285.1499938964844,0.0,-0.0,282.919677734375,0.0,0.0,9.266587585443632e-05,298.41131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,282.9196472167969,0.0,0.0,9.758167288964614e-05,298.95770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,282.9178771972656,0.0,0.0,7.20736279617995e-05,298.1917419433594,303.1499938964844,285.1499938964844,0.0,-0.0,282.919677734375,0.0,0.0,9.758163650985809e-05,298.4071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,282.91900634765625,0.0,0.0,0.000462884287117,282.6439208984375,294.1499938964844,287.0139465332031,282.8450012207031,289.6417541503906,287.5749816894531,282.3529968261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873689850792,4.38721192708158e-09,0.0009873645612969,-0.0105461133643984,0.0,0.0,0.0,-0.0069877402856945,60.0,3.3738725185394287,-0.0,-6.646897787732088e-08,0.0,278.46746826171875,280.03155517578125,290.3999328613281,291.70831298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.530546412256539e-21,4.7652732061282695e-21,4.765272802231486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270900,298.4490661621094,303.1499938964844,285.1499938964844,0.0,-0.0,282.9159851074219,0.0,0.0,9.27601577132009e-05,298.4089050292969,303.1499938964844,285.1499938964844,0.0,-0.0,282.9159545898437,0.0,0.0,9.76809678832069e-05,298.9552917480469,303.1499938964844,285.1499938964844,0.0,-0.0,282.9141845703125,0.0,0.0,7.214696233859286e-05,298.1869201660156,303.1499938964844,285.1499938964844,0.0,-0.0,282.9159851074219,0.0,0.0,9.768092422746122e-05,298.4053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,282.915283203125,0.0,0.0,0.0004633552744053,282.6410827636719,294.1499938964844,286.9780578613281,282.82958984375,289.61846923828125,287.5268249511719,282.35467529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883735328912,4.504666861748774e-09,0.0009883689926937,-0.0108538484200835,0.0,0.0,0.0,-0.0070459679700434,60.0,3.3498358726501465,-0.0,-6.660428653049166e-08,0.0,278.46746826171875,280.03155517578125,290.3999328613281,291.70831298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.530546412256539e-21,4.7652732061282695e-21,4.765272802231486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270960,298.4476928710937,303.1499938964844,285.1499938964844,0.0,-0.0,282.91229248046875,0.0,0.0,9.285375563194977e-05,298.406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,282.9122619628906,0.0,0.0,9.777952072909102e-05,298.9528503417969,303.1499938964844,285.1499938964844,0.0,-0.0,282.9104919433594,0.0,0.0,7.221975829452276e-05,298.1820678710937,303.1499938964844,285.1499938964844,0.0,-0.0,282.91229248046875,0.0,0.0,9.777947707334532e-05,298.4036865234375,303.1499938964844,285.1499938964844,0.0,-0.0,282.91162109375,0.0,0.0,0.0004638227983377,282.63824462890625,294.1499938964844,286.9428100585937,282.8145751953125,289.5950927734375,287.478271484375,282.3563537597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009893706301227,4.62125582245676e-09,0.0009893659735098,-0.011159311980009,0.0,0.0,0.0,-0.0071037663146853,60.0,3.326099634170532,-0.0,-6.673874253237956e-08,0.0,278.46746826171875,280.03155517578125,290.3999328613281,291.70831298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.530546412256539e-21,4.7652732061282695e-21,4.765272802231486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271020,298.4464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,282.9086303710937,0.0,0.0,9.29464295040816e-05,298.404052734375,303.1499938964844,285.1499938964844,0.0,-0.0,282.9085998535156,0.0,0.0,9.787711314857006e-05,298.9504089355469,303.1499938964844,285.1499938964844,0.0,-0.0,282.9068603515625,0.0,0.0,7.229183393064886e-05,298.1771545410156,303.1499938964844,285.1499938964844,0.0,-0.0,282.9086303710937,0.0,0.0,9.787706949282438e-05,298.40191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,282.907958984375,0.0,0.0,0.000464285723865,282.63543701171875,294.1499938964844,286.9082336425781,282.800048828125,289.57159423828125,287.4295349121094,282.3580322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009903579484671,4.736701697538592e-09,0.0009903531754389,-0.0114617757499217,0.0,0.0,0.0,-0.0071609979495406,60.0,3.3026998043060303,-0.0,-6.687200482247135e-08,0.0,278.46746826171875,280.03155517578125,290.3999328613281,291.70831298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.530546412256539e-21,4.7652732061282695e-21,4.765272802231486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271080,298.4452514648437,303.1499938964844,285.1499938964844,0.0,-0.0,282.9049987792969,0.0,0.0,9.303797560278326e-05,298.4015808105469,303.1499938964844,285.1499938964844,0.0,-0.0,282.90496826171875,0.0,0.0,9.797351231100038e-05,298.9479064941406,303.1499938964844,285.1499938964844,0.0,-0.0,282.9032287597656,0.0,0.0,7.236303645186126e-05,298.1722412109375,303.1499938964844,285.1499938964844,0.0,-0.0,282.9049987792969,0.0,0.0,9.79734759312123e-05,298.4001159667969,303.1499938964844,285.1499938964844,0.0,-0.0,282.9043273925781,0.0,0.0,0.0004647430323529,282.6326599121094,294.1499938964844,286.8743896484375,282.7859802246094,289.5479431152344,287.3807983398437,282.35968017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991333159618,4.850742474360459e-09,0.0009913283865898,-0.0117605561390519,0.0,0.0,0.0,-0.00721753295511,60.0,3.279674530029297,-0.0,-6.700378207824542e-08,0.0,278.46746826171875,280.03155517578125,290.3999328613281,291.70831298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.530546412256539e-21,4.7652732061282695e-21,4.765272802231486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271140,298.4441833496094,303.1499938964844,285.1499938964844,0.0,-0.0,282.9013671875,0.0,0.0,9.312826296081766e-05,298.39910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,282.9013671875,0.0,0.0,9.806859452510253e-05,298.9454040527344,303.1499938964844,285.1499938964844,0.0,-0.0,282.8996276855469,0.0,0.0,7.243325671879575e-05,298.16729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,282.9013671875,0.0,0.0,9.806855086935684e-05,298.3983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,282.90069580078125,0.0,0.0,0.0004651940253097,282.6298828125,294.1499938964844,286.8414001464844,282.77252197265625,289.5242004394531,287.3321533203125,282.361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922950994223,4.963213395825505e-09,0.0009922900935634,-0.0120552210137248,0.0,0.0,0.0,-0.0072732898406684,60.0,3.25706148147583,-0.0,-6.713386824230838e-08,0.0,278.46746826171875,280.03155517578125,290.3999328613281,291.70831298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.530546412256539e-21,4.7652732061282695e-21,4.765272802231486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271200,298.4432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,282.8977966308594,0.0,0.0,9.32171315071173e-05,298.3966369628906,303.1499938964844,285.1499938964844,0.0,-0.0,282.89776611328125,0.0,0.0,9.816217061597854e-05,298.9429016113281,303.1499938964844,285.1499938964844,0.0,-0.0,282.8960266113281,0.0,0.0,7.250237831613049e-05,298.1623229980469,303.1499938964844,285.1499938964844,0.0,-0.0,282.89776611328125,0.0,0.0,9.816213423619048e-05,298.396484375,303.1499938964844,285.1499938964844,0.0,-0.0,282.8971252441406,0.0,0.0,0.0004656379460357,282.62713623046875,294.1499938964844,286.80926513671875,282.7596435546875,289.5003662109375,287.2838439941406,282.36297607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932417888194,5.073915954056929e-09,0.0009932367829605,-0.0123452488332986,0.0,0.0,0.0,-0.0073281698860228,60.0,3.234901428222656,-0.0,-6.72620359409848e-08,0.0,278.46746826171875,280.03155517578125,290.3999328613281,291.70831298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.530546412256539e-21,4.7652732061282695e-21,4.765272802231486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271260,298.4424133300781,303.1499938964844,285.1499938964844,0.0,-0.0,282.8941955566406,0.0,0.0,9.330450120614842e-05,298.3941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,282.8941650390625,0.0,0.0,9.82541823759675e-05,298.9403686523437,303.1499938964844,285.1499938964844,0.0,-0.0,282.8924560546875,0.0,0.0,7.257033576024696e-05,298.1573791503906,303.1499938964844,285.1499938964844,0.0,-0.0,282.8941955566406,0.0,0.0,9.825414599617945e-05,298.3946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,282.8935546875,0.0,0.0,0.000466074416181,282.6244506835937,294.1499938964844,286.778076171875,282.7474060058594,289.4764404296875,287.2359619140625,282.3646240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941726457327,5.182760443034341e-09,0.0009941675234586,-0.0126304067671298,0.0,0.0,0.0,-0.0073821288533508,60.0,3.213238477706909,-0.0,-6.738816438200956e-08,0.0,278.46746826171875,280.03155517578125,290.3999328613281,291.70831298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.530546412256539e-21,4.7652732061282695e-21,4.765272802231486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271320,298.4416809082031,303.1499938964844,285.1499938964844,0.0,-0.0,282.8906555175781,0.0,0.0,9.339028474641964e-05,298.3916931152344,303.1499938964844,285.1499938964844,0.0,-0.0,282.890625,0.0,0.0,9.83445133897476e-05,298.9378356933594,303.1499938964844,285.1499938964844,0.0,-0.0,282.888916015625,0.0,0.0,7.263705629156902e-05,298.1524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,282.8906555175781,0.0,0.0,9.834447700995952e-05,298.3927917480469,303.1499938964844,285.1499938964844,0.0,-0.0,282.8899841308594,0.0,0.0,0.0004665029118768,282.62176513671875,294.1499938964844,286.7478942871094,282.73590087890625,289.4524230957031,287.1886901855469,282.3662414550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950866224244,5.289618965065301e-09,0.0009950812673196,-0.012910358607769,0.0,0.0,0.0,-0.0074351034127175,60.0,3.1921136379241943,-0.0,-6.751211145683558e-08,0.0,278.46746826171875,280.03155517578125,290.3999328613281,291.70831298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.530546412256539e-21,4.7652732061282695e-21,4.765272802231486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271380,298.4410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,282.8871154785156,0.0,0.0,9.347441664431244e-05,298.3891906738281,303.1499938964844,285.1499938964844,0.0,-0.0,282.8870849609375,0.0,0.0,9.84331127256155e-05,298.935302734375,303.1499938964844,285.1499938964844,0.0,-0.0,282.8853759765625,0.0,0.0,7.270248897839338e-05,298.1475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,282.8871154785156,0.0,0.0,9.843306906986982e-05,298.39093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,282.8864440917969,0.0,0.0,0.0004669231711886,282.6190795898437,294.1499938964844,286.71881103515625,282.7251281738281,289.4283447265625,287.1421813964844,282.3678894042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959829039871,5.394421798143867e-09,0.000995977432467,-0.0131849218159914,0.0,0.0,0.0,-0.0074870591051876,60.0,3.171576499938965,-0.0,-6.763378479490711e-08,0.0,278.46746826171875,280.03155517578125,290.3999328613281,291.70831298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.530546412256539e-21,4.7652732061282695e-21,4.765272802231486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271440,298.4405212402344,303.1499938964844,285.1499938964844,0.0,-0.0,282.88360595703125,0.0,0.0,9.355679503642024e-05,298.3866882324219,303.1499938964844,285.1499938964844,0.0,-0.0,282.8835754394531,0.0,0.0,9.85198639682494e-05,298.9327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,282.88189697265625,0.0,0.0,7.276656106114388e-05,298.1427307128906,303.1499938964844,285.1499938964844,0.0,-0.0,282.88360595703125,0.0,0.0,9.851982031250373e-05,298.3890686035156,303.1499938964844,285.1499938964844,0.0,-0.0,282.8829345703125,0.0,0.0,0.0004673346993513,282.616455078125,294.1499938964844,286.6908264160156,282.71514892578125,289.4042053222656,287.0965576171875,282.3695068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968604426831,5.497042376845229e-09,0.0009968549711629,-0.0134537639096379,0.0,0.0,0.0,-0.0075379321351647,60.0,3.151665210723877,-0.0,-6.775302807682237e-08,0.0,278.46746826171875,280.03155517578125,290.3999328613281,291.70831298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.530546412256539e-21,4.7652732061282695e-21,4.765272802231486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271500,298.4400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,282.8800964355469,0.0,0.0,9.363734716316684e-05,298.3842163085937,303.1499938964844,285.1499938964844,0.0,-0.0,282.88006591796875,0.0,0.0,9.860467980615796e-05,298.9302062988281,303.1499938964844,285.1499938964844,0.0,-0.0,282.8783874511719,0.0,0.0,7.2829207056202e-05,298.137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,282.8800964355469,0.0,0.0,9.860464342636988e-05,298.3872375488281,303.1499938964844,285.1499938964844,0.0,-0.0,282.87945556640625,0.0,0.0,0.0004677370598074,282.61383056640625,294.1499938964844,286.6640625,282.7060546875,289.3800048828125,287.05194091796875,282.37109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977186564356,5.5973794488295425e-09,0.0009977130685001,-0.0137166231870651,0.0,0.0,0.0,-0.0075876740738749,60.0,3.132436037063598,-0.0,-6.786972051031627e-08,0.0,278.46746826171875,280.03155517578125,290.3999328613281,291.70831298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.530546412256539e-21,4.7652732061282695e-21,4.765272802231486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271560,298.4397277832031,303.1499938964844,285.1499938964844,0.0,-0.0,282.8766174316406,0.0,0.0,9.37159056775272e-05,298.3817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,282.8766174316406,0.0,0.0,9.86874074442312e-05,298.9276428222656,303.1499938964844,285.1499938964844,0.0,-0.0,282.8749389648437,0.0,0.0,7.289031054824591e-05,298.1332092285156,303.1499938964844,285.1499938964844,0.0,-0.0,282.8766174316406,0.0,0.0,9.868737106444314e-05,298.3853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,282.8759765625,0.0,0.0,0.0004681294958572,282.6112365722656,294.1499938964844,286.6385498046875,282.6978454589844,289.35577392578125,287.0084533691406,282.3727111816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985555661842,5.695242499825781e-09,0.0009985498618334,-0.0139729976654052,0.0,0.0,0.0,-0.0076361889950931,60.0,3.1139283180236816,-0.0,-6.798363472171334e-08,0.0,278.46746826171875,280.03155517578125,290.3999328613281,291.70831298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.530546412256539e-21,4.7652732061282695e-21,4.765272802231486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271620,298.4394226074219,303.1499938964844,285.1499938964844,0.0,-0.0,282.8731689453125,0.0,0.0,9.379231050843372e-05,298.3793029785156,303.1499938964844,285.1499938964844,0.0,-0.0,282.8731384277344,0.0,0.0,9.876786498352884e-05,298.92510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,282.8714904785156,0.0,0.0,7.294973329408094e-05,298.12860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,282.8731689453125,0.0,0.0,9.876782860374078e-05,298.3835144042969,303.1499938964844,285.1499938964844,0.0,-0.0,282.8725280761719,0.0,0.0,0.000468511134386,282.6086730957031,294.1499938964844,286.6143798828125,282.6905822753906,289.3315124511719,286.9662475585937,282.3742980957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993695421144,5.790416146567168e-09,0.0009993637213483,-0.0142223238945007,0.0,0.0,0.0,-0.0076833707280457,60.0,3.0961875915527344,-0.0,-6.809450781020132e-08,0.0,278.46746826171875,280.03155517578125,290.3999328613281,291.70831298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.530546412256539e-21,4.7652732061282695e-21,4.765272802231486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
