time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12271680,298.4391784667969,303.1499938964844,285.1499938964844,0.0,-0.0,282.8697509765625,0.0,0.0,9.38663142733276e-05,298.3768920898437,303.1499938964844,285.1499938964844,0.0,-0.0,282.8697204589844,0.0,0.0,9.884579048957676e-05,298.9225769042969,303.1499938964844,285.1499938964844,0.0,-0.0,282.8680725097656,0.0,0.0,7.300729339476675e-05,298.1240539550781,303.1499938964844,285.1499938964844,0.0,-0.0,282.8697509765625,0.0,0.0,9.884575410978869e-05,298.38165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,282.8691101074219,0.0,0.0,0.0004688807821366,282.60614013671875,294.1499938964844,286.59161376953125,282.684326171875,289.3072509765625,286.9253845214844,282.3758850097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001579066738,5.882597964301794e-09,0.0010001519694924,-0.0144638093188405,0.0,0.0,0.0,-0.0077290693297982,60.0,3.079249143600464,-0.0,-6.82019845044124e-08,0.0,278.46746826171875,280.03155517578125,290.3999328613281,291.70831298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.530546412256539e-21,4.7652732061282695e-21,4.765272802231486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271740,298.43865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,282.8663330078125,0.0,0.0,9.393766231369229e-05,298.3745422363281,303.1499938964844,285.1499938964844,0.0,-0.0,282.8663024902344,0.0,0.0,9.892092930385844e-05,298.9200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,282.8646850585937,0.0,0.0,7.306278712349012e-05,298.11962890625,303.1499938964844,285.1499938964844,0.0,-0.0,282.8663330078125,0.0,0.0,9.892088564811274e-05,298.3798217773437,303.1499938964844,285.1499938964844,0.0,-0.0,282.86572265625,0.0,0.0,0.0004692372167482,282.6036071777344,294.1499938964844,286.5702819824219,282.6791076660156,289.2829895019531,286.8860168457031,282.3774719238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100091798231,5.971477978761186e-09,0.0010009120451286,-0.014696642756462,0.0,0.0,0.0,-0.0077731311321258,60.0,3.0631797313690186,-0.0,-6.830568821669658e-08,0.0,278.46746826171875,280.03155517578125,290.3999328613281,291.70831298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.530546412256539e-21,4.7652732061282695e-21,4.765272802231486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271800,298.4377746582031,303.1499938964844,285.1499938964844,0.0,-0.0,282.8629455566406,0.0,0.0,9.400597627973184e-05,298.3721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,282.8629150390625,0.0,0.0,9.899286669678986e-05,298.9175109863281,303.1499938964844,285.1499938964844,0.0,-0.0,282.8612976074219,0.0,0.0,7.31159234419465e-05,298.1153259277344,303.1499938964844,285.1499938964844,0.0,-0.0,282.8629455566406,0.0,0.0,9.89928303170018e-05,298.37799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,282.8623352050781,0.0,0.0,0.0004695784591604,282.60113525390625,294.1499938964844,286.55047607421875,282.6750183105469,289.2587280273437,286.8481750488281,282.3790588378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016458109021,6.056577905866334e-09,0.0010016397573053,-0.0149195715785026,0.0,0.0,0.0,-0.0078153191134333,60.0,3.0479910373687744,-0.0,-6.840505761829263e-08,0.0,278.46746826171875,280.03155517578125,290.3999328613281,291.70831298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.530546412256539e-21,4.7652732061282695e-21,4.765272802231486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271860,298.4365539550781,303.1499938964844,285.1499938964844,0.0,-0.0,282.8595886230469,0.0,0.0,9.407087054569274e-05,298.369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,282.85955810546875,0.0,0.0,9.906120249070229e-05,298.9150085449219,303.1499938964844,285.1499938964844,0.0,-0.0,282.8579406738281,0.0,0.0,7.316638948395848e-05,298.1111755371094,303.1499938964844,285.1499938964844,0.0,-0.0,282.8595886230469,0.0,0.0,9.90611588349566e-05,298.37615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,282.85894775390625,0.0,0.0,0.000469902617624,282.5986633300781,294.1499938964844,286.5322265625,282.67205810546875,289.2344970703125,286.81201171875,282.380615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010023370850831,6.137409247486403e-09,0.001002330915071,-0.0151313161477446,0.0,0.0,0.0,-0.0078553901985287,60.0,3.033743381500244,-0.0,-6.849951006415722e-08,0.0,278.46746826171875,280.03155517578125,290.3999328613281,291.70831298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.530546412256539e-21,4.7652732061282695e-21,4.765272802231486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271920,298.43511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,282.8562316894531,0.0,0.0,9.413187945028768e-05,298.3675842285156,303.1499938964844,285.1499938964844,0.0,-0.0,282.856201171875,0.0,0.0,9.912544919643552e-05,298.9125061035156,303.1499938964844,285.1499938964844,0.0,-0.0,282.8546142578125,0.0,0.0,7.321384327951819e-05,298.1071472167969,303.1499938964844,285.1499938964844,0.0,-0.0,282.8562316894531,0.0,0.0,9.912540554068984e-05,298.3743591308594,303.1499938964844,285.1499938964844,0.0,-0.0,282.8556213378906,0.0,0.0,0.0004702073929365,282.5962219238281,294.1499938964844,286.5156555175781,282.6703186035156,289.2103271484375,286.7775573730469,282.3821716308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029870318248,6.213405345789624e-09,0.0010029808618128,-0.0153303937986493,0.0,0.0,0.0,-0.0078930659219622,60.0,3.0204734802246094,-0.0,-6.858837053869139e-08,0.0,278.46746826171875,280.03155517578125,290.3999328613281,291.70831298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.530546412256539e-21,4.7652732061282695e-21,4.765272802231486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271980,298.4335327148437,303.1499938964844,285.1499938964844,0.0,-0.0,282.8529052734375,0.0,0.0,9.418850822839886e-05,298.3653259277344,303.1499938964844,285.1499938964844,0.0,-0.0,282.8528747558594,0.0,0.0,9.918507566908374e-05,298.9100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,282.8512878417969,0.0,0.0,7.325788465095684e-05,298.103271484375,303.1499938964844,285.1499938964844,0.0,-0.0,282.8529052734375,0.0,0.0,9.918503928929567e-05,298.3725891113281,303.1499938964844,285.1499938964844,0.0,-0.0,282.852294921875,0.0,0.0,0.0004704902530647,282.5937805175781,294.1499938964844,286.50079345703125,282.6698303222656,289.1861877441406,286.7449645996094,282.3837280273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035902960225,6.283939146811691e-09,0.0010035840095952,-0.0155151607468724,0.0,0.0,0.0,-0.0079280324280262,60.0,3.008222341537476,-0.0,-6.867089297202257e-08,0.0,278.46746826171875,280.03155517578125,290.3999328613281,291.70831298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.530546412256539e-21,4.7652732061282695e-21,4.765272802231486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272040,298.4317932128906,303.1499938964844,285.1499938964844,0.0,-0.0,282.849609375,0.0,0.0,9.424021118320523e-05,298.3630676269531,303.1499938964844,285.1499938964844,0.0,-0.0,282.8495788574219,0.0,0.0,9.923952165991068e-05,298.9075622558594,303.1499938964844,285.1499938964844,0.0,-0.0,282.8479919433594,0.0,0.0,7.329809886869043e-05,298.0995483398437,303.1499938964844,285.1499938964844,0.0,-0.0,282.849609375,0.0,0.0,9.92394852801226e-05,298.3708190917969,303.1499938964844,285.1499938964844,0.0,-0.0,282.8489990234375,0.0,0.0,0.0004707485204562,282.5914001464844,294.1499938964844,286.4877014160156,282.6706237792969,289.16217041015625,286.7142639160156,282.3852844238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041410569101,6.348343184470195e-09,0.0010041347704827,-0.0156838688999414,0.0,0.0,0.0,-0.0079599600285291,60.0,2.997020721435547,-0.0,-6.874628866171406e-08,0.0,278.46746826171875,280.03155517578125,290.3999328613281,291.70831298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.530546412256539e-21,4.7652732061282695e-21,4.765272802231486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272100,298.4299621582031,303.1499938964844,285.1499938964844,0.0,-0.0,282.8463439941406,0.0,0.0,9.428643534192815e-05,298.36083984375,303.1499938964844,285.1499938964844,0.0,-0.0,282.8463134765625,0.0,0.0,9.928819781634957e-05,298.9051208496094,303.1499938964844,285.1499938964844,0.0,-0.0,282.8447265625,0.0,0.0,7.33340420993045e-05,298.0960388183594,303.1499938964844,285.1499938964844,0.0,-0.0,282.8463439941406,0.0,0.0,9.92881614365615e-05,298.3690795898437,303.1499938964844,285.1499938964844,0.0,-0.0,282.8457336425781,0.0,0.0,0.000470979430247,282.5890197753906,294.1499938964844,286.4764404296875,282.6727905273437,289.1382141113281,286.685546875,282.3868103027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046334937214,6.405914021456738e-09,0.0010046270908787,-0.0158346761018037,0.0,0.0,0.0,-0.0079885004088282,60.0,2.986908197402954,-0.0,-6.88137191673377e-08,0.0,278.46746826171875,280.03155517578125,290.3999328613281,291.70831298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.530546412256539e-21,4.7652732061282695e-21,4.765272802231486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272160,298.4280700683594,303.1499938964844,285.1499938964844,0.0,-0.0,282.84307861328125,0.0,0.0,9.432659862795845e-05,298.358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,282.8430480957031,0.0,0.0,9.93304929579608e-05,298.9027099609375,303.1499938964844,285.1499938964844,0.0,-0.0,282.84149169921875,0.0,0.0,7.33652850612998e-05,298.0926818847656,303.1499938964844,285.1499938964844,0.0,-0.0,282.84307861328125,0.0,0.0,9.933045657817274e-05,298.3674011230469,303.1499938964844,285.1499938964844,0.0,-0.0,282.84246826171875,0.0,0.0,0.0004711800720542,282.586669921875,294.1499938964844,286.46710205078125,282.67633056640625,289.1143798828125,286.65887451171875,282.3883361816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050613200291,6.4559433354816065e-09,0.0010050549171864,-0.0159657262265682,0.0,0.0,0.0,-0.0080133024603128,60.0,2.9779152870178223,-0.0,-6.887234604846526e-08,0.0,278.46746826171875,280.03155517578125,290.3999328613281,291.70831298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.530546412256539e-21,4.7652732061282695e-21,4.765272802231486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272220,298.4261474609375,303.1499938964844,285.1499938964844,0.0,-0.0,282.83984375,0.0,0.0,9.436014079255985e-05,298.3564758300781,303.1499938964844,285.1499938964844,0.0,-0.0,282.8398132324219,0.0,0.0,9.936581773217767e-05,298.9003295898437,303.1499938964844,285.1499938964844,0.0,-0.0,282.8382568359375,0.0,0.0,7.339136936934665e-05,298.08953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,282.83984375,0.0,0.0,9.9365774076432e-05,298.36572265625,303.1499938964844,285.1499938964844,0.0,-0.0,282.8392333984375,0.0,0.0,0.0004713476228062,282.5843505859375,294.1499938964844,286.459716796875,282.6813659667969,289.0906677246094,286.6343078613281,282.3898620605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010054185986518,6.497713922470893e-09,0.0010054120793938,-0.0160751435905694,0.0,0.0,0.0,-0.0080340104177594,60.0,2.9700748920440674,-0.0,-6.89213095483865e-08,0.0,278.46746826171875,280.03155517578125,290.3999328613281,291.70831298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.530546412256539e-21,4.7652732061282695e-21,4.765272802231486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272280,298.4241943359375,303.1499938964844,285.1499938964844,0.0,-0.0,282.83660888671875,0.0,0.0,9.438651613891123e-05,298.3543395996094,303.1499938964844,285.1499938964844,0.0,-0.0,282.83660888671875,0.0,0.0,9.9393590062391e-05,298.8979797363281,303.1499938964844,285.1499938964844,0.0,-0.0,282.8350524902344,0.0,0.0,7.341188756981865e-05,298.0865783691406,303.1499938964844,285.1499938964844,0.0,-0.0,282.83660888671875,0.0,0.0,9.939355368260294e-05,298.3641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,282.8360290527344,0.0,0.0,0.0004714793758466,282.5820617675781,294.1499938964844,286.454345703125,282.6878967285156,289.0671081542969,286.61187744140625,282.3913879394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056996252387,6.530559204520614e-09,0.0010056929895654,-0.0161611810326576,0.0,0.0,0.0,-0.0080502936616539,60.0,2.963414430618286,-0.0,-6.895982807009204e-08,0.0,278.46746826171875,280.03155517578125,290.3999328613281,291.70831298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.530546412256539e-21,4.7652732061282695e-21,4.765272802231486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272340,298.4222106933594,303.1499938964844,285.1499938964844,0.0,-0.0,282.8334350585937,0.0,0.0,9.440518624614924e-05,298.35223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,282.8334045410156,0.0,0.0,9.941324969986454e-05,298.8956604003906,303.1499938964844,285.1499938964844,0.0,-0.0,282.8318786621094,0.0,0.0,7.342640310525894e-05,298.0838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,282.8334350585937,0.0,0.0,9.941321332007648e-05,298.3625793457031,303.1499938964844,285.1499938964844,0.0,-0.0,282.83282470703125,0.0,0.0,0.0004715726245194,282.57977294921875,294.1499938964844,286.4511108398437,282.6959533691406,289.043701171875,286.5916748046875,282.39288330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010058984626084,6.5538046101210065e-09,0.0010058918269351,-0.0162220709025859,0.0,0.0,0.0,-0.0080618178471922,60.0,2.9579787254333496,-0.0,-6.898709159486317e-08,0.0,278.46746826171875,280.03155517578125,290.3999328613281,291.70831298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.530546412256539e-21,4.7652732061282695e-21,4.765272802231486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272400,298.4202575683594,303.1499938964844,285.1499938964844,0.0,-0.0,282.83026123046875,0.0,0.0,9.441578004043548e-05,298.35015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,282.8302307128906,0.0,0.0,9.942440374288708e-05,298.89337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,282.8287048339844,0.0,0.0,7.343464676523581e-05,298.0813903808594,303.1499938964844,285.1499938964844,0.0,-0.0,282.83026123046875,0.0,0.0,9.9424367363099e-05,298.3610534667969,303.1499938964844,285.1499938964844,0.0,-0.0,282.8296813964844,0.0,0.0,0.000471625564387,282.5775146484375,294.1499938964844,286.45001220703125,282.70562744140625,289.0205078125,286.5736999511719,282.3943786621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060111526399,6.566986066047775e-09,0.0010060046333819,-0.0162565987557172,0.0,0.0,0.0,-0.0080683520063757,60.0,2.953784704208374,-0.0,-6.90025530047933e-08,0.0,278.46746826171875,280.03155517578125,290.3999328613281,291.70831298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.530546412256539e-21,4.7652732061282695e-21,4.765272802231486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272460,298.4183044433594,303.1499938964844,285.1499938964844,0.0,-0.0,282.8271179199219,0.0,0.0,9.442088776268064e-05,298.3481140136719,303.1499938964844,285.1499938964844,0.0,-0.0,282.8270874023437,0.0,0.0,9.942978067556396e-05,298.8911437988281,303.1499938964844,285.1499938964844,0.0,-0.0,282.8255615234375,0.0,0.0,7.343861216213554e-05,298.0791015625,303.1499938964844,285.1499938964844,0.0,-0.0,282.8271179199219,0.0,0.0,9.942974429577588e-05,298.359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,282.8265380859375,0.0,0.0,0.0004716510593425,282.5752868652344,294.1499938964844,286.45001220703125,282.7159729003906,288.9974975585937,286.55792236328125,282.3958740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060655185952,6.5733321008565335e-09,0.0010060588829219,-0.016273221001029,0.0,0.0,0.0,-0.0080714989453554,60.0,2.950798273086548,-0.0,-6.900999949266406e-08,0.0,278.46746826171875,280.03155517578125,290.3999328613281,291.70831298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.530546412256539e-21,4.7652732061282695e-21,4.765272802231486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272520,298.4163513183594,303.1499938964844,285.1499938964844,0.0,-0.0,282.8240051269531,0.0,0.0,9.44240382523276e-05,298.3461303710937,303.1499938964844,285.1499938964844,0.0,-0.0,282.823974609375,0.0,0.0,9.943309851223604e-05,298.88897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,282.82244873046875,0.0,0.0,7.344106415985152e-05,298.0770568847656,303.1499938964844,285.1499938964844,0.0,-0.0,282.8240051269531,0.0,0.0,9.943306213244796e-05,298.3582458496094,303.1499938964844,285.1499938964844,0.0,-0.0,282.82342529296875,0.0,0.0,0.0004716668045148,282.5730895996094,294.1499938964844,286.45001220703125,282.7259521484375,288.9747009277344,286.5441589355469,282.3973693847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060989297926,6.577243194527682e-09,0.0010060924105346,-0.0162834655493497,0.0,0.0,0.0,-0.0080734370276331,60.0,2.948611259460449,-0.0,-6.901458959873707e-08,0.0,278.46746826171875,280.03155517578125,290.3999328613281,291.70831298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.530546412256539e-21,4.7652732061282695e-21,4.765272802231486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272580,298.4144592285156,303.1499938964844,285.1499938964844,0.0,-0.0,282.8208923339844,0.0,0.0,9.44251733017154e-05,298.3441772460937,303.1499938964844,285.1499938964844,0.0,-0.0,282.82086181640625,0.0,0.0,9.943429904524236e-05,298.8868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,282.8193664550781,0.0,0.0,7.344195182668045e-05,298.0751647949219,303.1499938964844,285.1499938964844,0.0,-0.0,282.8208923339844,0.0,0.0,9.94342626654543e-05,298.35693359375,303.1499938964844,285.1499938964844,0.0,-0.0,282.8203125,0.0,0.0,0.0004716725088655,282.5709228515625,294.1499938964844,286.45001220703125,282.7356262207031,288.9520874023437,286.5321350097656,282.3988647460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061109205707,6.578644295984759e-09,0.0010061044013127,-0.0162871368229389,0.0,0.0,0.0,-0.0080741317942738,60.0,2.946934700012207,-0.0,-6.901623095245668e-08,0.0,278.46746826171875,280.03155517578125,290.3999328613281,291.70831298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.530546412256539e-21,4.7652732061282695e-21,4.765272802231486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272640,298.4125671386719,303.1499938964844,285.1499938964844,0.0,-0.0,282.8178100585937,0.0,0.0,9.442432929063216e-05,298.34228515625,303.1499938964844,285.1499938964844,0.0,-0.0,282.8177795410156,0.0,0.0,9.943341137841344e-05,298.8847351074219,303.1499938964844,285.1499938964844,0.0,-0.0,282.8163146972656,0.0,0.0,7.344128971453756e-05,298.07342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,282.8178100585937,0.0,0.0,9.943337499862535e-05,298.3556823730469,303.1499938964844,285.1499938964844,0.0,-0.0,282.8172302246094,0.0,0.0,0.0004716682888101,282.5687561035156,294.1499938964844,286.45001220703125,282.7449645996094,288.9297180175781,286.52166748046875,282.4003295898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061018401756,6.577578037791909e-09,0.0010060952045023,-0.016284342855215,0.0,0.0,0.0,-0.008073603734374,60.0,2.945505857467652,-0.0,-6.901498039724174e-08,0.0,278.46746826171875,280.03155517578125,290.3999328613281,291.70831298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.530546412256539e-21,4.7652732061282695e-21,4.765272802231486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272700,298.4107360839844,303.1499938964844,285.1499938964844,0.0,-0.0,282.81475830078125,0.0,0.0,9.442154259886593e-05,298.3404235839844,303.1499938964844,285.1499938964844,0.0,-0.0,282.8147277832031,0.0,0.0,9.943047189153732e-05,298.8827209472656,303.1499938964844,285.1499938964844,0.0,-0.0,282.8132629394531,0.0,0.0,7.343912147916853e-05,298.0718078613281,303.1499938964844,285.1499938964844,0.0,-0.0,282.81475830078125,0.0,0.0,9.943044278770684e-05,298.3544616699219,303.1499938964844,285.1499938964844,0.0,-0.0,282.8141784667969,0.0,0.0,0.0004716543771792,282.5666198730469,294.1499938964844,286.45001220703125,282.75396728515625,288.90753173828125,286.5125732421875,282.4017944335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060720378533,6.574091049316166e-09,0.0010060654021799,-0.0162752103060483,0.0,0.0,0.0,-0.0080718751996755,60.0,2.9442179203033447,-0.0,-6.901088767108376e-08,0.0,278.46746826171875,280.03155517578125,290.3999328613281,291.70831298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.530546412256539e-21,4.7652732061282695e-21,4.765272802231486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272760,298.408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,282.8117370605469,0.0,0.0,9.44168568821624e-05,298.338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,282.81170654296875,0.0,0.0,9.942553879227488e-05,298.8807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,282.81024169921875,0.0,0.0,7.343547622440383e-05,298.0703125,303.1499938964844,285.1499938964844,0.0,-0.0,282.8117370605469,0.0,0.0,9.942550241248682e-05,298.35333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,282.8111572265625,0.0,0.0,0.0004716309776995,282.56451416015625,294.1499938964844,286.45001220703125,282.7626647949219,288.8855285644531,286.504638671875,282.4032592773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060219792649,6.568235733084293e-09,0.0010060153435915,-0.0162598714232444,0.0,0.0,0.0,-0.0080689722672104,60.0,2.9429819583892822,-0.0,-6.900402382825632e-08,0.0,278.46746826171875,280.03155517578125,290.3999328613281,291.70831298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.530546412256539e-21,4.7652732061282695e-21,4.765272802231486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272820,298.4071350097656,303.1499938964844,285.1499938964844,0.0,-0.0,282.8087158203125,0.0,0.0,9.441031579626724e-05,298.3368530273437,303.1499938964844,285.1499938964844,0.0,-0.0,282.8086853027344,0.0,0.0,9.941864846041426e-05,298.8787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,282.8072204589844,0.0,0.0,7.343039033003151e-05,298.0689392089844,303.1499938964844,285.1499938964844,0.0,-0.0,282.8087158203125,0.0,0.0,9.94186120806262e-05,298.35223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,282.80816650390625,0.0,0.0,0.0004715982940979,282.5624389648437,294.1499938964844,286.45001220703125,282.77105712890625,288.8637390136719,286.49774169921875,282.4046936035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059521300718,6.560066712069101e-09,0.0010059454943984,-0.0162384733557701,0.0,0.0,0.0,-0.008064922876656,60.0,2.941756010055542,-0.0,-6.899443860675093e-08,0.0,278.46746826171875,280.03155517578125,290.3999328613281,291.70831298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.530546412256539e-21,4.7652732061282695e-21,4.765272802231486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272880,298.4053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,282.80572509765625,0.0,0.0,9.440196299692616e-05,298.3351135253906,303.1499938964844,285.1499938964844,0.0,-0.0,282.8056945800781,0.0,0.0,9.940985182765873e-05,298.8768615722656,303.1499938964844,285.1499938964844,0.0,-0.0,282.80426025390625,0.0,0.0,7.342389289988205e-05,298.0676574707031,303.1499938964844,285.1499938964844,0.0,-0.0,282.80572509765625,0.0,0.0,9.940982272382826e-05,298.3511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,282.80517578125,0.0,0.0,0.0004715565883088,282.5603942871094,294.1499938964844,286.45001220703125,282.7791442871094,288.8421630859375,286.4916687011719,282.4061584472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010058630723506,6.549648379206019e-09,0.0010058564366772,-0.0162111837416887,0.0,0.0,0.0,-0.0080597577616572,60.0,2.94051456451416,-0.0,-6.898221727169584e-08,0.0,278.46746826171875,280.03155517578125,290.3999328613281,291.70831298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.530546412256539e-21,4.7652732061282695e-21,4.765272802231486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272940,298.4036560058594,303.1499938964844,285.1499938964844,0.0,-0.0,282.8027648925781,0.0,0.0,9.439184941584244e-05,298.3334350585937,303.1499938964844,285.1499938964844,0.0,-0.0,282.802734375,0.0,0.0,9.939919982571156e-05,298.875,303.1499938964844,285.1499938964844,0.0,-0.0,282.8013000488281,0.0,0.0,7.34160203137435e-05,298.06646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,282.8027648925781,0.0,0.0,9.939917072188108e-05,298.3502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,282.8022155761719,0.0,0.0,0.0004715060640592,282.558349609375,294.1499938964844,286.45001220703125,282.78692626953125,288.8207702636719,286.4864196777344,282.4075927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010057551553472,6.5370295843081294e-09,0.0010057485196739,-0.0161781292408704,0.0,0.0,0.0,-0.0080535020679235,60.0,2.939244508743286,-0.0,-6.896741666650996e-08,0.0,278.46746826171875,280.03155517578125,290.3999328613281,291.70831298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.530546412256539e-21,4.7652732061282695e-21,4.765272802231486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273000,298.4019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,282.7998352050781,0.0,0.0,9.4380033260677e-05,298.331787109375,303.1499938964844,285.1499938964844,0.0,-0.0,282.7998046875,0.0,0.0,9.93867579381913e-05,298.8731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,282.7983703613281,0.0,0.0,7.340683077927679e-05,298.0653381347656,303.1499938964844,285.1499938964844,0.0,-0.0,282.7998352050781,0.0,0.0,9.938672155840322e-05,298.3492736816406,303.1499938964844,285.1499938964844,0.0,-0.0,282.7992553710937,0.0,0.0,0.000471447041491,282.55633544921875,294.1499938964844,286.45001220703125,282.79443359375,288.799560546875,286.4818115234375,282.4090270996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056290775537,6.522291595700835e-09,0.0010056225582957,-0.0161395240575075,0.0,0.0,0.0,-0.0080461958423256,60.0,2.937939405441284,-0.0,-6.895012916174893e-08,0.0,278.46746826171875,280.03155517578125,290.3999328613281,291.70831298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.530546412256539e-21,4.7652732061282695e-21,4.765272802231486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273060,298.4002990722656,303.1499938964844,285.1499938964844,0.0,-0.0,282.7969055175781,0.0,0.0,9.436656546313316e-05,298.3301696777344,303.1499938964844,285.1499938964844,0.0,-0.0,282.796875,0.0,0.0,9.937257709680124e-05,298.87139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,282.79547119140625,0.0,0.0,7.339635340031236e-05,298.0643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,282.7969055175781,0.0,0.0,9.937254071701318e-05,298.3483581542969,303.1499938964844,285.1499938964844,0.0,-0.0,282.7963562011719,0.0,0.0,0.0004713797825388,282.5543518066406,294.1499938964844,286.45001220703125,282.8016357421875,288.778564453125,286.47784423828125,282.4104309082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010054854210466,6.5054974740519356e-09,0.0010054790182039,-0.0160955321043729,0.0,0.0,0.0,-0.0080378707498312,60.0,2.936589241027832,-0.0,-6.8930440022541e-08,0.0,278.46746826171875,280.03155517578125,290.3999328613281,291.70831298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.530546412256539e-21,4.7652732061282695e-21,4.765272802231486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273120,298.398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,282.79400634765625,0.0,0.0,9.43515115068294e-05,298.3285827636719,303.1499938964844,285.1499938964844,0.0,-0.0,282.7939758300781,0.0,0.0,9.935672278515996e-05,298.86962890625,303.1499938964844,285.1499938964844,0.0,-0.0,282.7925720214844,0.0,0.0,7.338464638451114e-05,298.0633850097656,303.1499938964844,285.1499938964844,0.0,-0.0,282.79400634765625,0.0,0.0,9.935668640537187e-05,298.3475036621094,303.1499938964844,285.1499938964844,0.0,-0.0,282.79345703125,0.0,0.0,0.0004713045782409,282.5523986816406,294.1499938964844,286.45001220703125,282.8085632324219,288.7577209472656,286.4743347167969,282.411865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053248843178,6.486724490883944e-09,0.0010053184814751,-0.0160463564097881,0.0,0.0,0.0,-0.008028564043343,60.0,2.935199499130249,-0.0,-6.890842740858717e-08,0.0,278.46746826171875,280.03155517578125,290.3999328613281,291.70831298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.530546412256539e-21,4.7652732061282695e-21,4.765272802231486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273180,298.3970642089844,303.1499938964844,285.1499938964844,0.0,-0.0,282.7911376953125,0.0,0.0,9.433490049559624e-05,298.3270568847656,303.1499938964844,285.1499938964844,0.0,-0.0,282.7911071777344,0.0,0.0,9.933923865901306e-05,298.8678894042969,303.1499938964844,285.1499938964844,0.0,-0.0,282.7897033691406,0.0,0.0,7.337173155974597e-05,298.0625,303.1499938964844,285.1499938964844,0.0,-0.0,282.7911376953125,0.0,0.0,9.9339202279225e-05,298.3466796875,303.1499938964844,285.1499938964844,0.0,-0.0,282.79058837890625,0.0,0.0,0.0004712216323241,282.5504455566406,294.1499938964844,286.45001220703125,282.8152160644531,288.73712158203125,286.4713439941406,282.41326904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051479330286,6.466021496009944e-09,0.0010051414137706,-0.0159921254962682,0.0,0.0,0.0,-0.0080183008685708,60.0,2.9337615966796875,-0.0,-6.88841552687336e-08,0.0,278.46746826171875,280.03155517578125,290.3999328613281,291.70831298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.530546412256539e-21,4.7652732061282695e-21,4.765272802231486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273240,298.3954772949219,303.1499938964844,285.1499938964844,0.0,-0.0,282.78826904296875,0.0,0.0,9.431686339667068e-05,298.3255310058594,303.1499938964844,285.1499938964844,0.0,-0.0,282.78826904296875,0.0,0.0,9.932024113368244e-05,298.8662109375,303.1499938964844,285.1499938964844,0.0,-0.0,282.786865234375,0.0,0.0,7.335769623750821e-05,298.0616760253906,303.1499938964844,285.1499938964844,0.0,-0.0,282.78826904296875,0.0,0.0,9.932020475389436e-05,298.34588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,282.7877502441406,0.0,0.0,0.000471131526865,282.54852294921875,294.1499938964844,286.45001220703125,282.82159423828125,288.7166748046875,286.4686889648437,282.4146728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049556149169,6.4435297097986685e-09,0.0010049490956589,-0.015933210030198,0.0,0.0,0.0,-0.0080071501433849,60.0,2.9322855472564697,-0.0,-6.88577941332369e-08,0.0,278.46746826171875,280.03155517578125,290.3999328613281,291.70831298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.530546412256539e-21,4.7652732061282695e-21,4.765272802231486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273300,298.3938903808594,303.1499938964844,285.1499938964844,0.0,-0.0,282.78546142578125,0.0,0.0,9.429736383026466e-05,298.3240661621094,303.1499938964844,285.1499938964844,0.0,-0.0,282.7854309082031,0.0,0.0,9.92997011053376e-05,298.8645324707031,303.1499938964844,285.1499938964844,0.0,-0.0,282.7840270996094,0.0,0.0,7.334252586588264e-05,298.0609436035156,303.1499938964844,285.1499938964844,0.0,-0.0,282.78546142578125,0.0,0.0,9.929967200150712e-05,298.3451538085937,303.1499938964844,285.1499938964844,0.0,-0.0,282.784912109375,0.0,0.0,0.0004710341163445,282.546630859375,294.1499938964844,286.45001220703125,282.82769775390625,288.6964416503906,286.4664001464844,282.41607666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047476971521,6.419218046005426e-09,0.0010047411778941,-0.0158695243299007,0.0,0.0,0.0,-0.0079950978979468,60.0,2.930761814117432,-0.0,-6.882930847496027e-08,0.0,278.46746826171875,280.03155517578125,290.3999328613281,291.70831298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.530546412256539e-21,4.7652732061282695e-21,4.765272802231486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273360,298.3923645019531,303.1499938964844,285.1499938964844,0.0,-0.0,282.7826538085937,0.0,0.0,9.427656914340332e-05,298.3226013183594,303.1499938964844,285.1499938964844,0.0,-0.0,282.7826232910156,0.0,0.0,9.927780774887653e-05,298.8629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,282.78125,0.0,0.0,7.332635868806392e-05,298.06024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,282.7826538085937,0.0,0.0,9.927777136908844e-05,298.34442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,282.7821044921875,0.0,0.0,0.0004709302738774,282.5447692871094,294.1499938964844,286.45001220703125,282.83355712890625,288.6764221191406,286.46441650390625,282.41748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045260423794,6.393299223361737e-09,0.0010045196395367,-0.0158016309142112,0.0,0.0,0.0,-0.0079822493717074,60.0,2.929198741912842,-0.0,-6.879893987843388e-08,0.0,278.46746826171875,280.03155517578125,290.3999328613281,291.70831298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.530546412256539e-21,4.7652732061282695e-21,4.765272802231486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273420,298.3908386230469,303.1499938964844,285.1499938964844,0.0,-0.0,282.7798767089844,0.0,0.0,9.425449388800188e-05,298.3211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,282.77984619140625,0.0,0.0,9.92545610642992e-05,298.8612976074219,303.1499938964844,285.1499938964844,0.0,-0.0,282.7784729003906,0.0,0.0,7.330918742809445e-05,298.05963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,282.7798767089844,0.0,0.0,9.925453196046874e-05,298.34375,303.1499938964844,285.1499938964844,0.0,-0.0,282.7793273925781,0.0,0.0,0.0004708199994638,282.5429077148437,294.1499938964844,286.45001220703125,282.8391418457031,288.65655517578125,286.4626770019531,282.4188537597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042906505987,6.365783455919427e-09,0.0010042843641713,-0.0157295521348714,0.0,0.0,0.0,-0.007968608289957,60.0,2.927597522735596,-0.0,-6.87667096599398e-08,0.0,278.46746826171875,280.03155517578125,290.3999328613281,291.70831298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.530546412256539e-21,4.7652732061282695e-21,4.765272802231486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273480,298.3893127441406,303.1499938964844,285.1499938964844,0.0,-0.0,282.777099609375,0.0,0.0,9.423128358321264e-05,298.3197937011719,303.1499938964844,285.1499938964844,0.0,-0.0,282.7770690917969,0.0,0.0,9.923011384671554e-05,298.8597106933594,303.1499938964844,285.1499938964844,0.0,-0.0,282.7757263183594,0.0,0.0,7.329112850129604e-05,298.0590209960937,303.1499938964844,285.1499938964844,0.0,-0.0,282.777099609375,0.0,0.0,9.923008474288508e-05,298.3431091308594,303.1499938964844,285.1499938964844,0.0,-0.0,282.7765808105469,0.0,0.0,0.0004707040498033,282.5411071777344,294.1499938964844,286.45001220703125,282.844482421875,288.6368713378906,286.4611511230469,282.42022705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040432680398,6.336845714827177e-09,0.0010040368651971,-0.0156537499278783,0.0,0.0,0.0,-0.0079542631283402,60.0,2.925965070724488,-0.0,-6.873282387687142e-08,0.0,278.46746826171875,280.03155517578125,290.3999328613281,291.70831298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.530546412256539e-21,4.7652732061282695e-21,4.765272802231486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273540,298.3878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,282.7743530273437,0.0,0.0,9.420682181371376e-05,298.31842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,282.7743530273437,0.0,0.0,9.920435695676132e-05,298.858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,282.7729797363281,0.0,0.0,7.327210187213495e-05,298.0585021972656,303.1499938964844,285.1499938964844,0.0,-0.0,282.7743530273437,0.0,0.0,9.920432057697326e-05,298.34246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,282.7738342285156,0.0,0.0,0.0004705818428192,282.539306640625,294.1499938964844,286.45001220703125,282.849609375,288.61737060546875,286.4598083496094,282.4216003417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037823813036,6.306351441054403e-09,0.0010037760948762,-0.0155738703906536,0.0,0.0,0.0,-0.007939145900309,60.0,2.924290895462036,-0.0,-6.869712620982682e-08,0.0,278.46746826171875,280.03155517578125,290.3999328613281,291.70831298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.530546412256539e-21,4.7652732061282695e-21,4.765272802231486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273600,298.3863220214844,303.1499938964844,285.1499938964844,0.0,-0.0,282.7716369628906,0.0,0.0,9.418144327355547e-05,298.3170471191406,303.1499938964844,285.1499938964844,0.0,-0.0,282.7716064453125,0.0,0.0,9.917763236444443e-05,298.8565979003906,303.1499938964844,285.1499938964844,0.0,-0.0,282.770263671875,0.0,0.0,7.325236219912767e-05,298.0580139160156,303.1499938964844,285.1499938964844,0.0,-0.0,282.7716369628906,0.0,0.0,9.917760326061398e-05,298.3418884277344,303.1499938964844,285.1499938964844,0.0,-0.0,282.7711181640625,0.0,0.0,0.0004704550956375,282.5375061035156,294.1499938964844,286.45001220703125,282.8544616699219,288.5980529785156,286.4586486816406,282.4229736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003511948511,6.274722075261252e-09,0.0010035056620836,-0.0154910162091255,0.0,0.0,0.0,-0.0079234652221202,60.0,2.9225900173187256,-0.0,-6.866010693329373e-08,0.0,278.46746826171875,280.03155517578125,290.3999328613281,291.70831298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.530546412256539e-21,4.7652732061282695e-21,4.765272802231486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273660,298.3848571777344,303.1499938964844,285.1499938964844,0.0,-0.0,282.7689514160156,0.0,0.0,9.415494423592464e-05,298.31573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,282.7689208984375,0.0,0.0,9.914972906699404e-05,298.8550720214844,303.1499938964844,285.1499938964844,0.0,-0.0,282.767578125,0.0,0.0,7.32317566871643e-05,298.0575866699219,303.1499938964844,285.1499938964844,0.0,-0.0,282.7689514160156,0.0,0.0,9.914969996316358e-05,298.34130859375,303.1499938964844,285.1499938964844,0.0,-0.0,282.7684326171875,0.0,0.0,0.0004703227605205,282.5357666015625,294.1499938964844,286.45001220703125,282.8591003417969,288.5789489746094,286.4576416015625,282.4243469238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032295249402,6.241694716635493e-09,0.0010032232385128,-0.0154044991359114,0.0,0.0,0.0,-0.0079070925712585,60.0,2.9208526611328125,-0.0,-6.862146051389574e-08,0.0,278.46746826171875,280.03155517578125,290.3999328613281,291.70831298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.530546412256539e-21,4.7652732061282695e-21,4.765272802231486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273720,298.3833923339844,303.1499938964844,285.1499938964844,0.0,-0.0,282.7662658691406,0.0,0.0,9.412768122274429e-05,298.314453125,303.1499938964844,285.1499938964844,0.0,-0.0,282.7662658691406,0.0,0.0,9.912101813824847e-05,298.85357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,282.7649230957031,0.0,0.0,7.321054727071896e-05,298.05718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,282.7662658691406,0.0,0.0,9.91209817584604e-05,298.3407897949219,303.1499938964844,285.1499938964844,0.0,-0.0,282.7657470703125,0.0,0.0,0.0004701865545939,282.5340270996094,294.1499938964844,286.45001220703125,282.8634948730469,288.5599670410156,286.45672607421875,282.4256896972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029388358816,6.207707681227248e-09,0.0010029326658695,-0.0153154674917459,0.0,0.0,0.0,-0.0078902430832386,60.0,2.9190921783447266,-0.0,-6.858170564782995e-08,0.0,278.46746826171875,280.03155517578125,290.3999328613281,291.70831298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.530546412256539e-21,4.7652732061282695e-21,4.765272802231486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273780,298.3819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,282.7636108398437,0.0,0.0,9.409945778315888e-05,298.31317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,282.7636108398437,0.0,0.0,9.909130312735216e-05,298.8520812988281,303.1499938964844,285.1499938964844,0.0,-0.0,282.76226806640625,0.0,0.0,7.318859570659697e-05,298.05682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,282.7636108398437,0.0,0.0,9.909126674756408e-05,298.3402709960937,303.1499938964844,285.1499938964844,0.0,-0.0,282.7631225585937,0.0,0.0,0.0004700455756392,282.5323181152344,294.1499938964844,286.45001220703125,282.8677062988281,288.54119873046875,286.4559631347656,282.4270324707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100263801869,6.172535371717913e-09,0.0010026318486779,-0.0152233326807618,0.0,0.0,0.0,-0.0078728068619966,60.0,2.917301177978516,-0.0,-6.85405723288568e-08,0.0,278.46746826171875,280.03155517578125,290.3999328613281,291.70831298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.530546412256539e-21,4.7652732061282695e-21,4.765272802231486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273840,298.3805236816406,303.1499938964844,285.1499938964844,0.0,-0.0,282.760986328125,0.0,0.0,9.407056495547296e-05,298.3119201660156,303.1499938964844,285.1499938964844,0.0,-0.0,282.7609558105469,0.0,0.0,9.906087507260965e-05,298.8506164550781,303.1499938964844,285.1499938964844,0.0,-0.0,282.7596740722656,0.0,0.0,7.316612754948437e-05,298.0564880371094,303.1499938964844,285.1499938964844,0.0,-0.0,282.760986328125,0.0,0.0,9.906084596877918e-05,298.3397521972656,303.1499938964844,285.1499938964844,0.0,-0.0,282.760498046875,0.0,0.0,0.0004699012788478,282.5306091308594,294.1499938964844,286.45001220703125,282.8716735839844,288.5226135253906,286.45526123046875,282.4283752441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010023301001638,6.136525509958801e-09,0.0010023239301517,-0.0151290008798241,0.0,0.0,0.0,-0.0078549552708864,60.0,2.915489673614502,-0.0,-6.849847267176301e-08,0.0,278.46746826171875,280.03155517578125,290.3999328613281,291.70831298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.530546412256539e-21,4.7652732061282695e-21,4.765272802231486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273900,298.37908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,282.7583923339844,0.0,0.0,9.404098818777128e-05,298.3106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,282.75836181640625,0.0,0.0,9.902972669806331e-05,298.84918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,282.7570495605469,0.0,0.0,7.314312097150832e-05,298.05621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,282.7583923339844,0.0,0.0,9.902969759423286e-05,298.3392944335937,303.1499938964844,285.1499938964844,0.0,-0.0,282.75787353515625,0.0,0.0,0.0004697535187005,282.5289306640625,294.1499938964844,286.45001220703125,282.8754272460937,288.5041809082031,286.4546813964844,282.4297180175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020148474723,6.099660332381518e-09,0.0010020087938755,-0.0150324301794171,0.0,0.0,0.0,-0.0078366799280047,60.0,2.9136550426483154,-0.0,-6.845539246569389e-08,0.0,278.46746826171875,280.03155517578125,290.3999328613281,291.70831298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.530546412256539e-21,4.7652732061282695e-21,4.765272802231486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273960,298.3776550292969,303.1499938964844,285.1499938964844,0.0,-0.0,282.7557983398437,0.0,0.0,9.401081479154529e-05,298.3094787597656,303.1499938964844,285.1499938964844,0.0,-0.0,282.7557678222656,0.0,0.0,9.899794531520456e-05,298.8477478027344,303.1499938964844,285.1499938964844,0.0,-0.0,282.7544860839844,0.0,0.0,7.311964873224497e-05,298.0559387207031,303.1499938964844,285.1499938964844,0.0,-0.0,282.7557983398437,0.0,0.0,9.89979162113741e-05,298.3388366699219,303.1499938964844,285.1499938964844,0.0,-0.0,282.7553100585937,0.0,0.0,0.0004696027899626,282.5272827148437,294.1499938964844,286.45001220703125,282.87896728515625,288.4859313964844,286.45416259765625,282.4310607910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016931919381,6.062047752664057e-09,0.0010016871383413,-0.0149338999763131,0.0,0.0,0.0,-0.0078180339187383,60.0,2.911802053451538,-0.0,-6.841144539748711e-08,0.0,278.46746826171875,280.03155517578125,290.3999328613281,291.70831298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.530546412256539e-21,4.7652732061282695e-21,4.765272802231486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
