time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12274020,298.3762512207031,303.1499938964844,285.1499938964844,0.0,-0.0,282.75323486328125,0.0,0.0,9.398012480232865e-05,298.30828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,282.7532043457031,0.0,0.0,9.896563278743996e-05,298.8463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,282.7519226074219,0.0,0.0,7.309577631531283e-05,298.05572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,282.75323486328125,0.0,0.0,9.896560368360952e-05,298.33837890625,303.1499938964844,285.1499938964844,0.0,-0.0,282.75274658203125,0.0,0.0,0.0004694495000876,282.5256652832031,294.1499938964844,286.45001220703125,282.88232421875,288.4678649902344,286.45367431640625,282.432373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013660648837,6.0238001253765106e-09,0.001001360011287,-0.0148337064310908,0.0,0.0,0.0,-0.0077990726567804,60.0,2.909932851791382,-0.0,-6.836677357568989e-08,0.0,278.46746826171875,280.03155517578125,290.3999328613281,291.70831298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.530546412256539e-21,4.7652732061282695e-21,4.765272802231486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274080,298.3748474121094,303.1499938964844,285.1499938964844,0.0,-0.0,282.7507019042969,0.0,0.0,9.394899825565516e-05,298.3070983886719,303.1499938964844,285.1499938964844,0.0,-0.0,282.75067138671875,0.0,0.0,9.893285459838808e-05,298.84490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,282.7493896484375,0.0,0.0,7.307156920433044e-05,298.0555114746094,303.1499938964844,285.1499938964844,0.0,-0.0,282.7507019042969,0.0,0.0,9.893282549455762e-05,298.33795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,282.75018310546875,0.0,0.0,0.0004692940274253,282.5240783691406,294.1499938964844,286.45001220703125,282.8854675292969,288.449951171875,286.4532775878906,282.4337158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010343976318,5.9850089328961076e-09,0.0010010283440351,-0.0147320888936519,0.0,0.0,0.0,-0.0077798422425985,60.0,2.908050537109375,-0.0,-6.832148358171254e-08,0.0,278.46746826171875,280.03155517578125,290.3999328613281,291.70831298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.530546412256539e-21,4.7652732061282695e-21,4.765272802231486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274140,298.3734436035156,303.1499938964844,285.1499938964844,0.0,-0.0,282.7481689453125,0.0,0.0,9.39175224630162e-05,298.3059387207031,303.1499938964844,285.1499938964844,0.0,-0.0,282.7481384277344,0.0,0.0,9.889971261145548e-05,298.8435363769531,303.1499938964844,285.1499938964844,0.0,-0.0,282.74688720703125,0.0,0.0,7.304708560695872e-05,298.0553283691406,303.1499938964844,285.1499938964844,0.0,-0.0,282.7481689453125,0.0,0.0,9.8899683507625e-05,298.3375549316406,303.1499938964844,285.1499938964844,0.0,-0.0,282.7476806640625,0.0,0.0,0.0004691368085332,282.5224914550781,294.1499938964844,286.45001220703125,282.888427734375,288.4322204589844,286.4529113769531,282.4350280761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006988886743,5.945778980276373e-09,0.0010006928350776,-0.0146293202415108,0.0,0.0,0.0,-0.0077603943645954,60.0,2.9061553478240967,-0.0,-6.827569620782016e-08,0.0,278.46746826171875,280.03155517578125,290.3999328613281,291.70831298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.530546412256539e-21,4.7652732061282695e-21,4.765272802231486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274200,298.3720397949219,303.1499938964844,285.1499938964844,0.0,-0.0,282.74566650390625,0.0,0.0,9.388577018398792e-05,298.3048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,282.7456359863281,0.0,0.0,9.886627231026068e-05,298.8421630859375,303.1499938964844,285.1499938964844,0.0,-0.0,282.744384765625,0.0,0.0,7.302239100681618e-05,298.0551452636719,303.1499938964844,285.1499938964844,0.0,-0.0,282.74566650390625,0.0,0.0,9.886624320643024e-05,298.337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,282.74517822265625,0.0,0.0,0.000468978221761,282.5209045410156,294.1499938964844,286.45001220703125,282.8912048339844,288.4146423339844,286.4526062011719,282.43634033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003604693338,5.906207078965053e-09,0.0010003545321524,-0.0145256556570529,0.0,0.0,0.0,-0.0077407765202224,60.0,2.904251337051392,-0.0,-6.822952514085048e-08,0.0,278.46746826171875,280.03155517578125,290.3999328613281,291.70831298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.530546412256539e-21,4.7652732061282695e-21,4.765272802231486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274260,298.3706359863281,303.1499938964844,285.1499938964844,0.0,-0.0,282.7431945800781,0.0,0.0,9.385383600601926e-05,298.3037109375,303.1499938964844,285.1499938964844,0.0,-0.0,282.7431640625,0.0,0.0,9.883264283416791e-05,298.8407897949219,303.1499938964844,285.1499938964844,0.0,-0.0,282.7419128417969,0.0,0.0,7.299755088752136e-05,298.05499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,282.7431945800781,0.0,0.0,9.883261373033748e-05,298.3367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,282.7427062988281,0.0,0.0,0.0004688186745624,282.5193786621094,294.1499938964844,286.45001220703125,282.893798828125,288.397216796875,286.4523010253906,282.4376525878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010000200709328,5.866403807175402e-09,0.0010000141337513,-0.0144213857129216,0.0,0.0,0.0,-0.007721044588834,60.0,2.9023399353027344,-0.0,-6.818309827849589e-08,0.0,278.46746826171875,280.03155517578125,290.3999328613281,291.70831298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.530546412256539e-21,4.7652732061282695e-21,4.765272802231486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274320,298.3692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,282.74072265625,0.0,0.0,9.3821799964644e-05,298.3026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,282.7406921386719,0.0,0.0,9.879890421871096e-05,298.8394470214844,303.1499938964844,285.1499938964844,0.0,-0.0,282.7394714355469,0.0,0.0,7.297263073269278e-05,298.05487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,282.74072265625,0.0,0.0,9.87988751148805e-05,298.3363952636719,303.1499938964844,285.1499938964844,0.0,-0.0,282.740234375,0.0,0.0,0.0004686586325988,282.5178527832031,294.1499938964844,286.45001220703125,282.896240234375,288.3799743652344,286.4520568847656,282.4389343261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996785083785,5.826471749514894e-09,0.0009996726876124,-0.014316776767373,0.0,0.0,0.0,-0.007701248396188,60.0,2.9004247188568115,-0.0,-6.813653641302153e-08,0.0,278.46746826171875,280.03155517578125,290.3999328613281,291.70831298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.530546412256539e-21,4.7652732061282695e-21,4.765272802231486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274380,298.36785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,282.73828125,0.0,0.0,9.378969843965024e-05,298.301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,282.73828125,0.0,0.0,9.876510739559308e-05,298.8381042480469,303.1499938964844,285.1499938964844,0.0,-0.0,282.7370300292969,0.0,0.0,7.294766692211851e-05,298.05474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,282.73828125,0.0,0.0,9.876507829176262e-05,298.3360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,282.7378234863281,0.0,0.0,0.0004684983287006,282.516357421875,294.1499938964844,286.45001220703125,282.89849853515625,288.3628845214844,286.45184326171875,282.44024658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999336480163,5.7864713021160705e-09,0.0009993306593969,-0.0142119880765676,0.0,0.0,0.0,-0.007681418210268,60.0,2.8985071182250977,-0.0,-6.808991059870095e-08,0.0,278.46746826171875,280.03155517578125,290.3999328613281,291.70831298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.530546412256539e-21,4.7652732061282695e-21,4.765272802231486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274440,298.366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,282.7358703613281,0.0,0.0,9.375769150210544e-05,298.30047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,282.73583984375,0.0,0.0,9.873139788396657e-05,298.8367614746094,303.1499938964844,285.1499938964844,0.0,-0.0,282.734619140625,0.0,0.0,7.292276859516278e-05,298.0546264648437,303.1499938964844,285.1499938964844,0.0,-0.0,282.7358703613281,0.0,0.0,9.873136878013612e-05,298.335693359375,303.1499938964844,285.1499938964844,0.0,-0.0,282.7353820800781,0.0,0.0,0.0004683384322561,282.5148620605469,294.1499938964844,286.45001220703125,282.90057373046875,288.345947265625,286.45166015625,282.4415283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989952668547,5.746576103859979e-09,0.0009989894460886,-0.0141074750572443,0.0,0.0,0.0,-0.0076616406440734,60.0,2.896590232849121,-0.0,-6.804342689292754e-08,0.0,278.46746826171875,280.03155517578125,290.3999328613281,291.70831298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.530546412256539e-21,4.7652732061282695e-21,4.765272802231486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274500,298.3650817871094,303.1499938964844,285.1499938964844,0.0,-0.0,282.73345947265625,0.0,0.0,9.37257573241368e-05,298.2994079589844,303.1499938964844,285.1499938964844,0.0,-0.0,282.73345947265625,0.0,0.0,9.86977684078738e-05,298.8354187011719,303.1499938964844,285.1499938964844,0.0,-0.0,282.73223876953125,0.0,0.0,7.289792847586796e-05,298.05450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,282.73345947265625,0.0,0.0,9.869773930404337e-05,298.3353576660156,303.1499938964844,285.1499938964844,0.0,-0.0,282.7330017089844,0.0,0.0,0.0004681789141613,282.5133972167969,294.1499938964844,286.45001220703125,282.90252685546875,288.32916259765625,286.45147705078125,282.4428100585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986548684537,5.7067746084271675e-09,0.0009986491641029,-0.014003206975758,0.0,0.0,0.0,-0.0076419091783463,60.0,2.8946752548217773,-0.0,-6.799706397941918e-08,0.0,278.46746826171875,280.03155517578125,290.3999328613281,291.70831298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.530546412256539e-21,4.7652732061282695e-21,4.765272802231486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274560,298.3636779785156,303.1499938964844,285.1499938964844,0.0,-0.0,282.7310791015625,0.0,0.0,9.369407780468464e-05,298.29840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,282.7310791015625,0.0,0.0,9.86644154181704e-05,298.8341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,282.7298583984375,0.0,0.0,7.287329208338633e-05,298.0544128417969,303.1499938964844,285.1499938964844,0.0,-0.0,282.7310791015625,0.0,0.0,9.866438631433994e-05,298.33502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,282.7306213378906,0.0,0.0,0.0004680206766352,282.511962890625,294.1499938964844,286.45001220703125,282.904296875,288.31256103515625,286.4513244628906,282.444091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983172640204,5.667298186295966e-09,0.0009983115596696,-0.013899790123105,0.0,0.0,0.0,-0.007622339297086,60.0,2.892765760421753,-0.0,-6.795109896984286e-08,0.0,278.46746826171875,280.03155517578125,290.3999328613281,291.70831298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.530546412256539e-21,4.7652732061282695e-21,4.765272802231486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274620,298.3623046875,303.1499938964844,285.1499938964844,0.0,-0.0,282.7287292480469,0.0,0.0,9.366265294374898e-05,298.29736328125,303.1499938964844,285.1499938964844,0.0,-0.0,282.72869873046875,0.0,0.0,9.863131708698349e-05,298.8327941894531,303.1499938964844,285.1499938964844,0.0,-0.0,282.7275085449219,0.0,0.0,7.284884486580268e-05,298.0543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,282.7287292480469,0.0,0.0,9.863128798315302e-05,298.334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,282.728271484375,0.0,0.0,0.0004678637196775,282.5105285644531,294.1499938964844,286.45001220703125,282.90594482421875,288.29608154296875,286.4512023925781,282.44537353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979822207242,5.62813040616561e-09,0.0009979766327887,-0.0137971816584467,0.0,0.0,0.0,-0.0076029221527278,60.0,2.8908631801605225,-0.0,-6.790550344248913e-08,0.0,278.46746826171875,280.03155517578125,290.3999328613281,291.70831298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.530546412256539e-21,4.7652732061282695e-21,4.765272802231486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274680,298.36090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,282.72637939453125,0.0,0.0,9.36316282604821e-05,298.29638671875,303.1499938964844,285.1499938964844,0.0,-0.0,282.72637939453125,0.0,0.0,9.85986480372958e-05,298.8314819335937,303.1499938964844,285.1499938964844,0.0,-0.0,282.72515869140625,0.0,0.0,7.282471779035404e-05,298.05419921875,303.1499938964844,285.1499938964844,0.0,-0.0,282.72637939453125,0.0,0.0,9.859861893346532e-05,298.3343811035156,303.1499938964844,285.1499938964844,0.0,-0.0,282.7259216308594,0.0,0.0,0.0004677087417803,282.5091247558594,294.1499938964844,286.45001220703125,282.9074401855469,288.2797546386719,286.4510498046875,282.4466552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976516012102,5.589467111377644e-09,0.0009976460132747,-0.0136958947405219,0.0,0.0,0.0,-0.0075837550684809,60.0,2.888970375061035,-0.0,-6.786051898188816e-08,0.0,278.46746826171875,280.03155517578125,290.3999328613281,291.70831298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.530546412256539e-21,4.7652732061282695e-21,4.765272802231486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274740,298.3594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,282.7240600585937,0.0,0.0,9.360101103084162e-05,298.2953796386719,303.1499938964844,285.1499938964844,0.0,-0.0,282.7240600585937,0.0,0.0,9.856640826910734e-05,298.8302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,282.7228698730469,0.0,0.0,7.280090358108282e-05,298.0541076660156,303.1499938964844,285.1499938964844,0.0,-0.0,282.7240600585937,0.0,0.0,9.856637916527689e-05,298.3340759277344,303.1499938964844,285.1499938964844,0.0,-0.0,282.7236022949219,0.0,0.0,0.0004675558011513,282.5077514648437,294.1499938964844,286.45001220703125,282.9087829589844,288.2635498046875,286.4509582519531,282.4479064941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973252890631,5.551306081486018e-09,0.0009973197011277,-0.0135959219187498,0.0,0.0,0.0,-0.0075648366473615,60.0,2.887089967727661,-0.0,-6.781612427175787e-08,0.0,278.46746826171875,280.03155517578125,290.3999328613281,291.70831298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.530546412256539e-21,4.7652732061282695e-21,4.765272802231486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274800,298.3581237792969,303.1499938964844,285.1499938964844,0.0,-0.0,282.7217712402344,0.0,0.0,9.357095404993744e-05,298.29443359375,303.1499938964844,285.1499938964844,0.0,-0.0,282.72174072265625,0.0,0.0,9.853475057752804e-05,298.8288879394531,303.1499938964844,285.1499938964844,0.0,-0.0,282.7205505371094,0.0,0.0,7.277752592926845e-05,298.0539855957031,303.1499938964844,285.1499938964844,0.0,-0.0,282.7217712402344,0.0,0.0,9.853472147369756e-05,298.3337707519531,303.1499938964844,285.1499938964844,0.0,-0.0,282.7213134765625,0.0,0.0,0.0004674056544899,282.5063781738281,294.1499938964844,286.45001220703125,282.9100036621094,288.2475280761719,286.45086669921875,282.4491882324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970049140974,5.513843159832277e-09,0.000996999326162,-0.0134977782145142,0.0,0.0,0.0,-0.0075462646782398,60.0,2.885223627090454,-0.0,-6.777256089662842e-08,0.0,278.46746826171875,280.03155517578125,290.3999328613281,291.70831298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.530546412256539e-21,4.7652732061282695e-21,4.765272802231486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274860,298.3567199707031,303.1499938964844,285.1499938964844,0.0,-0.0,282.719482421875,0.0,0.0,9.354145731776951e-05,298.29345703125,303.1499938964844,285.1499938964844,0.0,-0.0,282.7194519042969,0.0,0.0,9.850368951447308e-05,298.8276062011719,303.1499938964844,285.1499938964844,0.0,-0.0,282.7182922363281,0.0,0.0,7.275457755895332e-05,298.05389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,282.719482421875,0.0,0.0,9.850366041064262e-05,298.3334350585937,303.1499938964844,285.1499938964844,0.0,-0.0,282.7190246582031,0.0,0.0,0.0004672583017963,282.5050354003906,294.1499938964844,286.45001220703125,282.9111022949219,288.23162841796875,286.4507751464844,282.450439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009966904763132,5.477080566862469e-09,0.0009966850047931,-0.0134014692157506,0.0,0.0,0.0,-0.0075280400924384,60.0,2.8833749294281006,-0.0,-6.772982885649982e-08,0.0,278.46746826171875,280.03155517578125,290.3999328613281,291.70831298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.530546412256539e-21,4.7652732061282695e-21,4.765272802231486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274920,298.3553161621094,303.1499938964844,285.1499938964844,0.0,-0.0,282.7172241210937,0.0,0.0,9.35126663534902e-05,298.29254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,282.7171936035156,0.0,0.0,9.84733778750524e-05,298.8263244628906,303.1499938964844,285.1499938964844,0.0,-0.0,282.7160339355469,0.0,0.0,7.273218943737447e-05,298.05377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,282.7172241210937,0.0,0.0,9.847334877122194e-05,298.3331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,282.7167663574219,0.0,0.0,0.0004671145288739,282.5036926269531,294.1499938964844,286.45001220703125,282.9120788574219,288.21588134765625,286.45068359375,282.4516906738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963836055248,5.441203487777102e-09,0.00099637825042,-0.0133074792101979,0.0,0.0,0.0,-0.0075102541595697,60.0,2.881544828414917,-0.0,-6.76881342087654e-08,0.0,278.46746826171875,280.03155517578125,290.3999328613281,291.70831298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.530546412256539e-21,4.7652732061282695e-21,4.765272802231486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274980,298.3539123535156,303.1499938964844,285.1499938964844,0.0,-0.0,282.7149658203125,0.0,0.0,9.348458115709946e-05,298.2915954589844,303.1499938964844,285.1499938964844,0.0,-0.0,282.7149658203125,0.0,0.0,9.844379383139312e-05,298.8250427246094,303.1499938964844,285.1499938964844,0.0,-0.0,282.7138061523437,0.0,0.0,7.271033973665908e-05,298.0536193847656,303.1499938964844,285.1499938964844,0.0,-0.0,282.7149658203125,0.0,0.0,9.844376472756268e-05,298.33282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,282.71453857421875,0.0,0.0,0.0004669742193073,282.5023803710937,294.1499938964844,286.45001220703125,282.9129333496094,288.2002868652344,286.4506225585937,282.45294189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960841853171,5.406194603096992e-09,0.0009960788302123,-0.0132157634943723,0.0,0.0,0.0,-0.0074928984977304,60.0,2.87973690032959,-0.0,-6.764745563714315e-08,0.0,278.46746826171875,280.03155517578125,290.3999328613281,291.70831298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.530546412256539e-21,4.7652732061282695e-21,4.765272802231486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275040,298.3524780273437,303.1499938964844,285.1499938964844,0.0,-0.0,282.7127380371094,0.0,0.0,9.345734724774955e-05,298.2906799316406,303.1499938964844,285.1499938964844,0.0,-0.0,282.7127380371094,0.0,0.0,9.841511928243564e-05,298.8237609863281,303.1499938964844,285.1499938964844,0.0,-0.0,282.7115783691406,0.0,0.0,7.268915942404419e-05,298.053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,282.7127380371094,0.0,0.0,9.841509745456278e-05,298.33251953125,303.1499938964844,285.1499938964844,0.0,-0.0,282.7123107910156,0.0,0.0,0.0004668382171075,282.5010986328125,294.1499938964844,286.45001220703125,282.9136962890625,288.184814453125,286.4505615234375,282.4541931152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957939619198,5.37225774976946e-09,0.000995788606815,-0.0131268547847867,0.0,0.0,0.0,-0.0074760746210813,60.0,2.877951145172119,-0.0,-6.760804183159054e-08,0.0,278.46746826171875,280.03155517578125,290.3999328613281,291.70831298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.530546412256539e-21,4.7652732061282695e-21,4.765272802231486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275100,298.35107421875,303.1499938964844,285.1499938964844,0.0,-0.0,282.7105407714844,0.0,0.0,9.343098645331338e-05,298.289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,282.7105407714844,0.0,0.0,9.83873542281799e-05,298.8224792480469,303.1499938964844,285.1499938964844,0.0,-0.0,282.7093811035156,0.0,0.0,7.266865577548742e-05,298.0533142089844,303.1499938964844,285.1499938964844,0.0,-0.0,282.7105407714844,0.0,0.0,9.838733240030706e-05,298.33221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,282.7101135253906,0.0,0.0,0.0004667064931709,282.49981689453125,294.1499938964844,286.45001220703125,282.9143371582031,288.1695251464844,286.45050048828125,282.4554443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955129353329,5.339396480508185e-09,0.0009955075802281,-0.0130407651886343,0.0,0.0,0.0,-0.0074597839266061,60.0,2.876193761825561,-0.0,-6.756988568668022e-08,0.0,278.46746826171875,280.03155517578125,290.3999328613281,291.70831298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.530546412256539e-21,4.7652732061282695e-21,4.765272802231486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275160,298.3496398925781,303.1499938964844,285.1499938964844,0.0,-0.0,282.7083740234375,0.0,0.0,9.340559336123988e-05,298.2889099121094,303.1499938964844,285.1499938964844,0.0,-0.0,282.7083435058594,0.0,0.0,9.83606223599054e-05,298.8211975097656,303.1499938964844,285.1499938964844,0.0,-0.0,282.7071838378906,0.0,0.0,7.264890882652253e-05,298.0531311035156,303.1499938964844,285.1499938964844,0.0,-0.0,282.7083740234375,0.0,0.0,9.836059325607494e-05,298.3319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,282.7079162597656,0.0,0.0,0.0004665796877816,282.4985656738281,294.1499938964844,286.45001220703125,282.91485595703125,288.15435791015625,286.4504699707031,282.4566650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995242386125,5.307752903860319e-09,0.0009952370310202,-0.0129578653723001,0.0,0.0,0.0,-0.0074440967291593,60.0,2.874464511871338,-0.0,-6.753315773266877e-08,0.0,278.46746826171875,280.03155517578125,290.3999328613281,291.70831298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.530546412256539e-21,4.7652732061282695e-21,4.765272802231486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275220,298.3482360839844,303.1499938964844,285.1499938964844,0.0,-0.0,282.7062072753906,0.0,0.0,9.338121890323237e-05,298.2880554199219,303.1499938964844,285.1499938964844,0.0,-0.0,282.7061767578125,0.0,0.0,9.833495278144257e-05,298.8199157714844,303.1499938964844,285.1499938964844,0.0,-0.0,282.7050476074219,0.0,0.0,7.262994768097997e-05,298.05291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,282.7062072753906,0.0,0.0,9.833493095356972e-05,298.3315734863281,303.1499938964844,285.1499938964844,0.0,-0.0,282.70574951171875,0.0,0.0,0.0004664579464588,282.497314453125,294.1499938964844,286.45001220703125,282.9153137207031,288.1393127441406,286.4504089355469,282.4579162597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949825471267,5.277374981460525e-09,0.0009949773084372,-0.0128782810643315,0.0,0.0,0.0,-0.0074290367774665,60.0,2.872765064239502,-0.0,-6.749790060212035e-08,0.0,278.46746826171875,280.03155517578125,290.3999328613281,291.70831298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.530546412256539e-21,4.7652732061282695e-21,4.765272802231486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275280,298.3468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,282.7040405273437,0.0,0.0,9.335799404652788e-05,298.28717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,282.7040100097656,0.0,0.0,9.831049101194368e-05,298.8186340332031,303.1499938964844,285.1499938964844,0.0,-0.0,282.702880859375,0.0,0.0,7.261188147822395e-05,298.0526733398437,303.1499938964844,285.1499938964844,0.0,-0.0,282.7040405273437,0.0,0.0,9.83104619081132e-05,298.3312683105469,303.1499938964844,285.1499938964844,0.0,-0.0,282.70361328125,0.0,0.0,0.0004663419094868,282.49609375,294.1499938964844,286.45001220703125,282.9156799316406,288.1244201660156,286.45037841796875,282.4591369628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947349317371,5.248419920889091e-09,0.0009947296930477,-0.0128024239093065,0.0,0.0,0.0,-0.0074146827682852,60.0,2.87109637260437,-0.0,-6.746431324700097e-08,0.0,278.46746826171875,280.03155517578125,290.3999328613281,291.70831298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.530546412256539e-21,4.7652732061282695e-21,4.765272802231486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275340,298.3453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,282.701904296875,0.0,0.0,9.333584603155032e-05,298.2863464355469,303.1499938964844,285.1499938964844,0.0,-0.0,282.701904296875,0.0,0.0,9.82871715677902e-05,298.8173522949219,303.1499938964844,285.1499938964844,0.0,-0.0,282.7007751464844,0.0,0.0,7.259465928655118e-05,298.05242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,282.701904296875,0.0,0.0,9.828714973991735e-05,298.3309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,282.70147705078125,0.0,0.0,0.0004662312858272,282.4949035644531,294.1499938964844,286.45001220703125,282.9159545898437,288.1096496582031,286.4503479003906,282.4603576660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944988414645,5.2208202205861215e-09,0.000994493602775,-0.0127301160246133,0.0,0.0,0.0,-0.0074010002426803,60.0,2.8694632053375244,-0.0,-6.743229619132762e-08,0.0,278.46746826171875,280.03155517578125,290.3999328613281,291.70831298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.530546412256539e-21,4.7652732061282695e-21,4.765272802231486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275400,298.3439025878906,303.1499938964844,285.1499938964844,0.0,-0.0,282.6997985839844,0.0,0.0,9.331513138022274e-05,298.2854919433594,303.1499938964844,285.1499938964844,0.0,-0.0,282.69976806640625,0.0,0.0,9.826535824686287e-05,298.8160705566406,303.1499938964844,285.1499938964844,0.0,-0.0,282.6986694335937,0.0,0.0,7.257854304043576e-05,298.0521545410156,303.1499938964844,285.1499938964844,0.0,-0.0,282.6997985839844,0.0,0.0,9.826532914303245e-05,298.3305969238281,303.1499938964844,285.1499938964844,0.0,-0.0,282.6993713378906,0.0,0.0,0.0004661277926061,282.49371337890625,294.1499938964844,286.45001220703125,282.9161376953125,288.094970703125,286.4503173828125,282.4615783691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994278001599,5.194995544854919e-09,0.0009942727629095,-0.0126624600961804,0.0,0.0,0.0,-0.0073881978169083,60.0,2.867860078811645,-0.0,-6.740235392044269e-08,0.0,278.46746826171875,280.03155517578125,290.3999328613281,291.70831298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.530546412256539e-21,4.7652732061282695e-21,4.765272802231486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275460,298.3424377441406,303.1499938964844,285.1499938964844,0.0,-0.0,282.6976928710937,0.0,0.0,9.32954135350883e-05,298.28466796875,303.1499938964844,285.1499938964844,0.0,-0.0,282.6976928710937,0.0,0.0,9.8244592663832e-05,298.8147888183594,303.1499938964844,285.1499938964844,0.0,-0.0,282.6965637207031,0.0,0.0,7.256320532178506e-05,298.05181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,282.6976928710937,0.0,0.0,9.824456356000157e-05,298.33026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,282.697265625,0.0,0.0,0.0004660293052438,282.4925231933594,294.1499938964844,286.45001220703125,282.916259765625,288.0804748535156,286.4502868652344,282.4627990722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940677555277,5.170418759803397e-09,0.0009940626332536,-0.0125980721786618,0.0,0.0,0.0,-0.0073760137893259,60.0,2.866305351257324,-0.0,-6.737385405131135e-08,0.0,278.46746826171875,280.03155517578125,290.3999328613281,291.70831298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.530546412256539e-21,4.7652732061282695e-21,4.765272802231486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275520,298.3409729003906,303.1499938964844,285.1499938964844,0.0,-0.0,282.69561767578125,0.0,0.0,9.327716543339192e-05,298.28387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,282.69561767578125,0.0,0.0,9.822537685977296e-05,298.8135070800781,303.1499938964844,285.1499938964844,0.0,-0.0,282.69451904296875,0.0,0.0,7.25490172044374e-05,298.0514831542969,303.1499938964844,285.1499938964844,0.0,-0.0,282.69561767578125,0.0,0.0,9.822535503190012e-05,298.3299255371094,303.1499938964844,285.1499938964844,0.0,-0.0,282.6951904296875,0.0,0.0,0.0004659381811507,282.49139404296875,294.1499938964844,286.45001220703125,282.91632080078125,288.06610107421875,286.45025634765625,282.4640197753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938733419403,5.147676063188555e-09,0.0009938681032508,-0.0125384898856282,0.0,0.0,0.0,-0.0073647391982376,60.0,2.864787578582764,-0.0,-6.734749291581468e-08,0.0,278.46746826171875,280.03155517578125,290.3999328613281,291.70831298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.530546412256539e-21,4.7652732061282695e-21,4.765272802231486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275580,298.3395080566406,303.1499938964844,285.1499938964844,0.0,-0.0,282.6935729980469,0.0,0.0,9.32603215915151e-05,298.2830505371094,303.1499938964844,285.1499938964844,0.0,-0.0,282.69354248046875,0.0,0.0,9.820763807510956e-05,298.8122253417969,303.1499938964844,285.1499938964844,0.0,-0.0,282.69244384765625,0.0,0.0,7.253591320477426e-05,298.05108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,282.6935729980469,0.0,0.0,9.820761624723672e-05,298.3295593261719,303.1499938964844,285.1499938964844,0.0,-0.0,282.6931457519531,0.0,0.0,0.0004658540419768,282.4902648925781,294.1499938964844,286.45001220703125,282.91632080078125,288.0518798828125,286.4502258300781,282.4652404785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936937130987,5.1266795253468445e-09,0.0009936885908246,-0.0124834822490811,0.0,0.0,0.0,-0.0073543302714824,60.0,2.863313674926758,-0.0,-6.732316393254223e-08,0.0,278.46746826171875,280.03155517578125,290.3999328613281,291.70831298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.530546412256539e-21,4.7652732061282695e-21,4.765272802231486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275640,298.3380432128906,303.1499938964844,285.1499938964844,0.0,-0.0,282.6915283203125,0.0,0.0,9.324500570073724e-05,298.2822570800781,303.1499938964844,285.1499938964844,0.0,-0.0,282.6914978027344,0.0,0.0,9.819151455303654e-05,298.8109130859375,303.1499938964844,285.1499938964844,0.0,-0.0,282.6904296875,0.0,0.0,7.252400246215984e-05,298.0506896972656,303.1499938964844,285.1499938964844,0.0,-0.0,282.6915283203125,0.0,0.0,9.819148544920608e-05,298.3291931152344,303.1499938964844,285.1499938964844,0.0,-0.0,282.69110107421875,0.0,0.0,0.0004657775571104,282.4891357421875,294.1499938964844,286.45001220703125,282.916259765625,288.0377502441406,286.4501953125,282.4664611816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935303824022,5.107586797947761e-09,0.000993525260128,-0.0124334618449211,0.0,0.0,0.0,-0.0073448652401566,60.0,2.861879587173462,-0.0,-6.730103763175066e-08,0.0,278.46746826171875,280.03155517578125,290.3999328613281,291.70831298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.530546412256539e-21,4.7652732061282695e-21,4.765272802231486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275700,298.3365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,282.68951416015625,0.0,0.0,9.323117410531268e-05,298.281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,282.6894836425781,0.0,0.0,9.817694808589296e-05,298.80963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,282.6884155273437,0.0,0.0,7.251324132084846e-05,298.0502014160156,303.1499938964844,285.1499938964844,0.0,-0.0,282.68951416015625,0.0,0.0,9.81769262580201e-05,298.32879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,282.6890869140625,0.0,0.0,0.0004657084646169,282.488037109375,294.1499938964844,286.45001220703125,282.9161376953125,288.0237731933594,286.4501953125,282.4676513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933830006048,5.090345034375332e-09,0.0009933778783306,-0.0123882908374071,0.0,0.0,0.0,-0.0073363175615668,60.0,2.8604960441589355,-0.0,-6.728106427544844e-08,0.0,278.46746826171875,280.03155517578125,290.3999328613281,291.70831298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.530546412256539e-21,4.7652732061282695e-21,4.765272802231486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275760,298.3350524902344,303.1499938964844,285.1499938964844,0.0,-0.0,282.6875,0.0,0.0,9.32189796003513e-05,298.2807312011719,303.1499938964844,285.1499938964844,0.0,-0.0,282.6874694824219,0.0,0.0,9.81640987447463e-05,298.8083190917969,303.1499938964844,285.1499938964844,0.0,-0.0,282.6864013671875,0.0,0.0,7.250375347211957e-05,298.0497131347656,303.1499938964844,285.1499938964844,0.0,-0.0,282.6875,0.0,0.0,9.816407691687346e-05,298.3283996582031,303.1499938964844,285.1499938964844,0.0,-0.0,282.68707275390625,0.0,0.0,0.0004656475211959,282.4869384765625,294.1499938964844,286.45001220703125,282.9159545898437,288.0099182128906,286.4501647949219,282.4688415527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993252848275,5.075134090759548e-09,0.0009932478424161,-0.0123484395444393,0.0,0.0,0.0,-0.0073287766426801,60.0,2.8591604232788086,-0.0,-6.726344281560159e-08,0.0,278.46746826171875,280.03155517578125,290.3999328613281,291.70831298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.530546412256539e-21,4.7652732061282695e-21,4.765272802231486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275820,298.33355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,282.6855163574219,0.0,0.0,9.320839308202268e-05,298.27996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,282.6854858398437,0.0,0.0,9.815295925363898e-05,298.8070068359375,303.1499938964844,285.1499938964844,0.0,-0.0,282.6844177246094,0.0,0.0,7.249552436405793e-05,298.0491638183594,303.1499938964844,285.1499938964844,0.0,-0.0,282.6855163574219,0.0,0.0,9.815293014980853e-05,298.3280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,282.6850891113281,0.0,0.0,0.0004655946686398,282.4858703613281,294.1499938964844,286.45001220703125,282.9157409667969,287.9961853027344,286.4501647949219,282.4700622558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931400418281,5.0619393121564835e-09,0.0009931349195539,-0.0123138716444373,0.0,0.0,0.0,-0.0073222354985773,60.0,2.85787296295166,-0.0,-6.724815904135539e-08,0.0,278.46746826171875,280.03155517578125,290.3999328613281,291.70831298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.530546412256539e-21,4.7652732061282695e-21,4.765272802231486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275880,298.33203125,303.1499938964844,285.1499938964844,0.0,-0.0,282.6835327148437,0.0,0.0,9.319956734543666e-05,298.2792053222656,303.1499938964844,285.1499938964844,0.0,-0.0,282.6835327148437,0.0,0.0,9.814366057980806e-05,298.8056945800781,303.1499938964844,285.1499938964844,0.0,-0.0,282.6824645996094,0.0,0.0,7.248865586007014e-05,298.048583984375,303.1499938964844,285.1499938964844,0.0,-0.0,282.6835327148437,0.0,0.0,9.81436387519352e-05,298.3275756835937,303.1499938964844,285.1499938964844,0.0,-0.0,282.6831359863281,0.0,0.0,0.0004655505763366,282.4848327636719,294.1499938964844,286.45001220703125,282.9154968261719,287.9825439453125,286.4501342773437,282.47125244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930458618327,5.0509298965550906e-09,0.0009930407395586,-0.0122850285843014,0.0,0.0,0.0,-0.0073167779482901,60.0,2.8566324710845947,-0.0,-6.723541190467587e-08,0.0,278.46746826171875,280.03155517578125,290.3999328613281,291.70831298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.530546412256539e-21,4.7652732061282695e-21,4.765272802231486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275940,298.3305053710937,303.1499938964844,285.1499938964844,0.0,-0.0,282.6815795898437,0.0,0.0,9.31924078031443e-05,298.2784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,282.6815490722656,0.0,0.0,9.813612268771976e-05,298.80438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,282.6805114746094,0.0,0.0,7.248308247653767e-05,298.0479431152344,303.1499938964844,285.1499938964844,0.0,-0.0,282.6815795898437,0.0,0.0,9.81360935838893e-05,298.3271484375,303.1499938964844,285.1499938964844,0.0,-0.0,282.6811828613281,0.0,0.0,0.000465514807729,282.4837951660156,294.1499938964844,286.45001220703125,282.91522216796875,287.96905517578125,286.4501342773437,282.4724426269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009929694933816,5.0419979302773754e-09,0.0009929643711075,-0.0122616272419691,0.0,0.0,0.0,-0.0073123495094478,60.0,2.8554484844207764,-0.0,-6.722506640244319e-08,0.0,278.46746826171875,280.03155517578125,290.3999328613281,291.70831298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.530546412256539e-21,4.7652732061282695e-21,4.765272802231486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276000,298.3289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,282.6796264648437,0.0,0.0,9.3187227321323e-05,298.2777099609375,303.1499938964844,285.1499938964844,0.0,-0.0,282.6796264648437,0.0,0.0,9.813066571950912e-05,298.8030700683594,303.1499938964844,285.1499938964844,0.0,-0.0,282.6785888671875,0.0,0.0,7.247905887197703e-05,298.0472717285156,303.1499938964844,285.1499938964844,0.0,-0.0,282.6796264648437,0.0,0.0,9.813064389163628e-05,298.3266906738281,303.1499938964844,285.1499938964844,0.0,-0.0,282.6792297363281,0.0,0.0,0.0004654889635276,282.4827575683594,294.1499938964844,286.45001220703125,282.9149169921875,287.9556579589844,286.4501037597656,282.4736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009929141961038,5.035534211828008e-09,0.0009929090738296,-0.0122446930035948,0.0,0.0,0.0,-0.0073091452941298,60.0,2.85430908203125,-0.0,-6.721758438743565e-08,0.0,278.46746826171875,280.03155517578125,290.3999328613281,291.70831298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.530546412256539e-21,4.7652732061282695e-21,4.765272802231486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276060,298.32745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,282.677734375,0.0,0.0,9.318251977674664e-05,298.2769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,282.6777038574219,0.0,0.0,9.812570351641624e-05,298.8017272949219,303.1499938964844,285.1499938964844,0.0,-0.0,282.6766662597656,0.0,0.0,7.247539178933948e-05,298.0465393066406,303.1499938964844,285.1499938964844,0.0,-0.0,282.677734375,0.0,0.0,9.81256816885434e-05,298.32623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,282.67730712890625,0.0,0.0,0.0004654654185287,282.4817810058594,294.1499938964844,286.45001220703125,282.9145202636719,287.9424133300781,286.4501037597656,282.4748229980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928639046847,5.029654914778803e-09,0.0009928588988259,-0.0122292898595333,0.0,0.0,0.0,-0.0073062307201325,60.0,2.8532304763793945,-0.0,-6.721077738802705e-08,0.0,278.46746826171875,280.03155517578125,290.3999328613281,291.70831298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.530546412256539e-21,4.7652732061282695e-21,4.765272802231486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276120,298.3258972167969,303.1499938964844,285.1499938964844,0.0,-0.0,282.6758117675781,0.0,0.0,9.317781223217024e-05,298.2762756347656,303.1499938964844,285.1499938964844,0.0,-0.0,282.6758117675781,0.0,0.0,9.8120748589281e-05,298.8003845214844,303.1499938964844,285.1499938964844,0.0,-0.0,282.6747741699219,0.0,0.0,7.247173198265955e-05,298.0457458496094,303.1499938964844,285.1499938964844,0.0,-0.0,282.6758117675781,0.0,0.0,9.812072676140816e-05,298.32574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,282.6754150390625,0.0,0.0,0.0004654419026337,282.48077392578125,294.1499938964844,286.45001220703125,282.9140014648437,287.92926025390625,286.4501037597656,282.4760131835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928136132657,5.023779614532486e-09,0.0009928086074069,-0.0122138978913426,0.0,0.0,0.0,-0.0073033180087804,60.0,2.852180242538452,-0.0,-6.720397038861847e-08,0.0,278.46746826171875,280.03155517578125,290.3999328613281,291.70831298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.530546412256539e-21,4.7652732061282695e-21,4.765272802231486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276180,298.3243103027344,303.1499938964844,285.1499938964844,0.0,-0.0,282.6739196777344,0.0,0.0,9.317289368482308e-05,298.2755432128906,303.1499938964844,285.1499938964844,0.0,-0.0,282.6739196777344,0.0,0.0,9.81155681074597e-05,298.79901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,282.6728820800781,0.0,0.0,7.246790482895449e-05,298.0449523925781,303.1499938964844,285.1499938964844,0.0,-0.0,282.6739196777344,0.0,0.0,9.811554627958684e-05,298.3252258300781,303.1499938964844,285.1499938964844,0.0,-0.0,282.67352294921875,0.0,0.0,0.0004654173390008,282.47979736328125,294.1499938964844,286.45001220703125,282.913330078125,287.916259765625,286.4500732421875,282.4771728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927611099556,5.0176391930278905e-09,0.0009927561040967,-0.0121978102251887,0.0,0.0,0.0,-0.0073002739809453,60.0,2.851149559020996,-0.0,-6.719686496126087e-08,0.0,278.46746826171875,280.03155517578125,290.3999328613281,291.70831298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.530546412256539e-21,4.7652732061282695e-21,4.765272802231486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276240,298.32275390625,303.1499938964844,285.1499938964844,0.0,-0.0,282.67205810546875,0.0,0.0,9.316772047895938e-05,298.2748413085937,303.1499938964844,285.1499938964844,0.0,-0.0,282.67205810546875,0.0,0.0,9.811012569116428e-05,298.79766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,282.6710205078125,0.0,0.0,7.246388122439384e-05,298.04412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,282.67205810546875,0.0,0.0,9.811010386329144e-05,298.32470703125,303.1499938964844,285.1499938964844,0.0,-0.0,282.6716613769531,0.0,0.0,0.0004653915239032,282.4788513183594,294.1499938964844,286.45001220703125,282.9125061035156,287.90338134765625,286.4500732421875,282.4783630371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992705929093,5.011189685433237e-09,0.0009927009232342,-0.0121809132397174,0.0,0.0,0.0,-0.0072970767505466,60.0,2.850127935409546,-0.0,-6.718939715710803e-08,0.0,278.46746826171875,280.03155517578125,290.3999328613281,291.70831298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.530546412256539e-21,4.7652732061282695e-21,4.765272802231486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276300,298.3211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,282.67022705078125,0.0,0.0,9.31624454096891e-05,298.2741394042969,303.1499938964844,285.1499938964844,0.0,-0.0,282.6701965332031,0.0,0.0,9.810457413550466e-05,298.7962951660156,303.1499938964844,285.1499938964844,0.0,-0.0,282.669189453125,0.0,0.0,7.245977758429945e-05,298.0433044433594,303.1499938964844,285.1499938964844,0.0,-0.0,282.67022705078125,0.0,0.0,9.81045450316742e-05,298.3241882324219,303.1499938964844,285.1499938964844,0.0,-0.0,282.6698303222656,0.0,0.0,0.0004653651849366,282.4779052734375,294.1499938964844,286.45001220703125,282.9115600585937,287.8905944824219,286.4500732421875,282.4795227050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926497004926,5.004608727432469e-09,0.0009926446946337,-0.0121636716648936,0.0,0.0,0.0,-0.0072938143275678,60.0,2.8491134643554688,-0.0,-6.718178013898068e-08,0.0,278.46746826171875,280.03155517578125,290.3999328613281,291.70831298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.530546412256539e-21,4.7652732061282695e-21,4.765272802231486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
