time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12276360,298.319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,282.6683654785156,0.0,0.0,9.315689385402948e-05,298.2734375,303.1499938964844,285.1499938964844,0.0,-0.0,282.6683654785156,0.0,0.0,9.809872426558286e-05,298.794921875,303.1499938964844,285.1499938964844,0.0,-0.0,282.6673583984375,0.0,0.0,7.245546294143423e-05,298.0424499511719,303.1499938964844,285.1499938964844,0.0,-0.0,282.6683654785156,0.0,0.0,9.809870243771002e-05,298.3236389160156,303.1499938964844,285.1499938964844,0.0,-0.0,282.6679992675781,0.0,0.0,0.0004653374489862,282.4769897460937,294.1499938964844,286.45001220703125,282.91046142578125,287.8779296875,286.4500732421875,282.4806823730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009925904450938,4.9976822680264385e-09,0.0009925854392349,-0.0121455248445272,0.0,0.0,0.0,-0.0072903805412352,60.0,2.8481009006500244,-0.0,-6.717375811149395e-08,0.0,278.46746826171875,280.03155517578125,290.3999328613281,291.70831298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.530546412256539e-21,4.7652732061282695e-21,4.765272802231486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276420,298.3179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,282.66656494140625,0.0,0.0,9.315116767538711e-05,298.27276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,282.6665344238281,0.0,0.0,9.80926924967207e-05,298.7935485839844,303.1499938964844,285.1499938964844,0.0,-0.0,282.66552734375,0.0,0.0,7.245101005537435e-05,298.0415954589844,303.1499938964844,285.1499938964844,0.0,-0.0,282.66656494140625,0.0,0.0,9.809267066884786e-05,298.3230895996094,303.1499938964844,285.1499938964844,0.0,-0.0,282.6661682128906,0.0,0.0,0.0004653088690247,282.47607421875,294.1499938964844,286.45001220703125,282.90924072265625,287.8653869628906,286.4500732421875,282.4818725585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009925293270498,4.990537760818371e-09,0.000992524321191,-0.0121268071234226,0.0,0.0,0.0,-0.0072868387214839,60.0,2.847087860107422,-0.0,-6.71654873940497e-08,0.0,278.46746826171875,280.03155517578125,290.3999328613281,291.70831298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.530546412256539e-21,4.7652732061282695e-21,4.765272802231486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276480,298.31646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,282.6647644042969,0.0,0.0,9.314520139014348e-05,298.27203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,282.66473388671875,0.0,0.0,9.808641334529966e-05,298.7921447753906,303.1499938964844,285.1499938964844,0.0,-0.0,282.66375732421875,0.0,0.0,7.24463679944165e-05,298.04071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,282.6647644042969,0.0,0.0,9.808639151742682e-05,298.3225402832031,303.1499938964844,285.1499938964844,0.0,-0.0,282.66436767578125,0.0,0.0,0.0004652790667023,282.4751892089844,294.1499938964844,286.45001220703125,282.90789794921875,287.8529357910156,286.4500427246094,282.4830322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924657642841,4.983094825661283e-09,0.0009924607584252,-0.0121073080226778,0.0,0.0,0.0,-0.0072831488214433,60.0,2.8460724353790283,-0.0,-6.715687561609229e-08,0.0,278.46746826171875,280.03155517578125,290.3999328613281,291.70831298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.530546412256539e-21,4.7652732061282695e-21,4.765272802231486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276540,298.31500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,282.6629638671875,0.0,0.0,9.31391041376628e-05,298.27130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,282.6629638671875,0.0,0.0,9.807998867472634e-05,298.7907409667969,303.1499938964844,285.1499938964844,0.0,-0.0,282.6619567871094,0.0,0.0,7.244162407005206e-05,298.03985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,282.6629638671875,0.0,0.0,9.80799668468535e-05,298.32196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,282.66259765625,0.0,0.0,0.0004652485949918,282.47430419921875,294.1499938964844,286.45001220703125,282.9064025878906,287.8406066894531,286.4500427246094,282.48419189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924006881192,4.9754866893181315e-09,0.0009923956822603,-0.0120873749256134,0.0,0.0,0.0,-0.0072793769650161,60.0,2.84505581855774,-0.0,-6.714807199159625e-08,0.0,278.46746826171875,280.03155517578125,290.3999328613281,291.70831298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.530546412256539e-21,4.7652732061282695e-21,4.765272802231486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276600,298.3135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,282.66119384765625,0.0,0.0,9.3132744950708e-05,298.2705078125,303.1499938964844,285.1499938964844,0.0,-0.0,282.66119384765625,0.0,0.0,9.807329479372127e-05,298.78936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,282.6601867675781,0.0,0.0,7.243667641887441e-05,298.0389709472656,303.1499938964844,285.1499938964844,0.0,-0.0,282.66119384765625,0.0,0.0,9.807327296584845e-05,298.3213806152344,303.1499938964844,285.1499938964844,0.0,-0.0,282.66082763671875,0.0,0.0,0.0004652168427128,282.47344970703125,294.1499938964844,286.45001220703125,282.90478515625,287.8283386230469,286.4500427246094,282.4853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923328179866,4.967555700119419e-09,0.0009923278121277,-0.0120665971189737,0.0,0.0,0.0,-0.0072754453867673,60.0,2.84403657913208,-0.0,-6.71388917794502e-08,0.0,278.46746826171875,280.03155517578125,290.3999328613281,291.70831298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.530546412256539e-21,4.7652732061282695e-21,4.765272802231486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276660,298.31231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,282.6594543457031,0.0,0.0,9.312625479651616e-05,298.2696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,282.659423828125,0.0,0.0,9.806645539356396e-05,298.7879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,282.658447265625,0.0,0.0,7.243162690429017e-05,298.0380859375,303.1499938964844,285.1499938964844,0.0,-0.0,282.6594543457031,0.0,0.0,9.806643356569111e-05,298.32080078125,303.1499938964844,285.1499938964844,0.0,-0.0,282.6590576171875,0.0,0.0,0.0004651844210457,282.4725952148437,294.1499938964844,286.45001220703125,282.9030456542969,287.81622314453125,286.4500427246094,282.48651123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922635508701,4.9594541806641246e-09,0.0009922585450112,-0.012045370414853,0.0,0.0,0.0,-0.0072714290581643,60.0,2.8430120944976807,-0.0,-6.712951972076553e-08,0.0,278.46746826171875,280.03155517578125,290.3999328613281,291.70831298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.530546412256539e-21,4.7652732061282695e-21,4.765272802231486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276720,298.31109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,282.65771484375,0.0,0.0,9.311953181168064e-05,298.2687683105469,303.1499938964844,285.1499938964844,0.0,-0.0,282.6576843261719,0.0,0.0,9.805937588680536e-05,298.7865295410156,303.1499938964844,285.1499938964844,0.0,-0.0,282.6567077636719,0.0,0.0,7.242639549076557e-05,298.0372009277344,303.1499938964844,285.1499938964844,0.0,-0.0,282.65771484375,0.0,0.0,9.805935405893253e-05,298.3201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,282.6573181152344,0.0,0.0,0.0004651508061215,282.4717712402344,294.1499938964844,286.45001220703125,282.90118408203125,287.80419921875,286.4500427246094,282.4876708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009921918390318,4.951064891400847e-09,0.000992186833173,-0.0120233930647373,0.0,0.0,0.0,-0.0072672702372074,60.0,2.841984272003174,-0.0,-6.71198066015677e-08,0.0,278.46746826171875,280.03155517578125,290.3999328613281,291.70831298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.530546412256539e-21,4.7652732061282695e-21,4.765272802231486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276780,298.3099060058594,303.1499938964844,285.1499938964844,0.0,-0.0,282.6559753417969,0.0,0.0,9.311262692790478e-05,298.2678527832031,303.1499938964844,285.1499938964844,0.0,-0.0,282.6559753417969,0.0,0.0,9.80521072051488e-05,298.7851257324219,303.1499938964844,285.1499938964844,0.0,-0.0,282.6549987792969,0.0,0.0,7.24210258340463e-05,298.03631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,282.6559753417969,0.0,0.0,9.805208537727594e-05,298.319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,282.6556091308594,0.0,0.0,0.0004651163471862,282.470947265625,294.1499938964844,286.45001220703125,282.8992004394531,287.79229736328125,286.4500427246094,282.4888000488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009921181481331,4.9424566661571134e-09,0.0009921132586896,-0.0120008401572704,0.0,0.0,0.0,-0.0072630029171705,60.0,2.8409526348114014,-0.0,-6.710985189783969e-08,0.0,278.46746826171875,280.03155517578125,290.3999328613281,291.70831298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.530546412256539e-21,4.7652732061282695e-21,4.765272802231486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276840,298.3087463378906,303.1499938964844,285.1499938964844,0.0,-0.0,282.6542663574219,0.0,0.0,9.310549648944288e-05,298.2669677734375,303.1499938964844,285.1499938964844,0.0,-0.0,282.6542663574219,0.0,0.0,9.804459841689096e-05,298.7837219238281,303.1499938964844,285.1499938964844,0.0,-0.0,282.6532897949219,0.0,0.0,7.24154815543443e-05,298.0354309082031,303.1499938964844,285.1499938964844,0.0,-0.0,282.6542663574219,0.0,0.0,9.80445765890181e-05,298.3189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,282.6539001464844,0.0,0.0,0.0004650807532016,282.4701232910156,294.1499938964844,286.45001220703125,282.8970947265625,287.780517578125,286.4500427246094,282.4899597167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992042128928,4.933567776532754e-09,0.0009920372394844,-0.0119775515049695,0.0,0.0,0.0,-0.0072585963644087,60.0,2.839916467666626,-0.0,-6.709956323902588e-08,0.0,278.46746826171875,280.03155517578125,290.3999328613281,291.70831298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.530546412256539e-21,4.7652732061282695e-21,4.765272802231486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276900,298.3076171875,303.1499938964844,285.1499938964844,0.0,-0.0,282.652587890625,0.0,0.0,9.309825691161676e-05,298.2660217285156,303.1499938964844,285.1499938964844,0.0,-0.0,282.6525573730469,0.0,0.0,9.80369804892689e-05,298.78228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,282.651611328125,0.0,0.0,7.240984996315092e-05,298.0345153808594,303.1499938964844,285.1499938964844,0.0,-0.0,282.652587890625,0.0,0.0,9.803695138543844e-05,298.318359375,303.1499938964844,285.1499938964844,0.0,-0.0,282.6522216796875,0.0,0.0,0.0004650445771403,282.4693298339844,294.1499938964844,286.45001220703125,282.8948669433594,287.768798828125,286.45001220703125,282.4911193847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919649455696,4.924537666539663e-09,0.0009919599397107,-0.0119538931176066,0.0,0.0,0.0,-0.0072541194967925,60.0,2.8388776779174805,-0.0,-6.708911826081021e-08,0.0,278.46746826171875,280.03155517578125,290.3999328613281,291.70831298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.530546412256539e-21,4.7652732061282695e-21,4.765272802231486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276960,298.3065490722656,303.1499938964844,285.1499938964844,0.0,-0.0,282.6509094238281,0.0,0.0,9.309079177910462e-05,298.2590637207031,303.1499938964844,285.1499938964844,0.0,-0.0,282.65087890625,0.0,0.0,9.802911517908797e-05,298.7809753417969,303.1499938964844,285.1499938964844,0.0,-0.0,282.6499328613281,0.0,0.0,7.24040437489748e-05,298.03369140625,303.1499938964844,285.1499938964844,0.0,-0.0,282.6509094238281,0.0,0.0,9.802909335121512e-05,298.3190002441406,303.1499938964844,285.1499938964844,0.0,-0.0,282.6505432128906,0.0,0.0,0.0004650072951335,282.46856689453125,294.1499938964844,286.45001220703125,282.8925170898437,287.7571716308594,286.45001220703125,282.49224853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918853174895,4.915226448076737e-09,0.0009918804280459,-0.0119294980540871,0.0,0.0,0.0,-0.0072495033964514,60.0,2.8378360271453857,-0.0,-6.70783464329361e-08,0.0,278.46746826171875,280.03155517578125,290.3999328613281,291.70831298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.530546412256539e-21,4.7652732061282695e-21,4.765272802231486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277020,298.305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,282.64923095703125,0.0,0.0,9.308314474765211e-05,298.2486267089844,303.1499938964844,285.1499938964844,0.0,-0.0,282.64923095703125,0.0,0.0,9.802106069400908e-05,298.7800598144531,303.1499938964844,285.1499938964844,0.0,-0.0,282.6482849121094,0.0,0.0,7.23980920156464e-05,298.0330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,282.64923095703125,0.0,0.0,9.802103886613622e-05,298.32037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,282.6488647460937,0.0,0.0,0.0004649691109079,282.4678039550781,294.1499938964844,286.45001220703125,282.8900756835937,287.7456359863281,286.45001220703125,282.493408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918037103489,4.905688744116787e-09,0.0009917988209053,-0.0119045106694102,0.0,0.0,0.0,-0.0072447750717401,60.0,2.836789131164551,-0.0,-6.706731880967709e-08,0.0,278.46746826171875,280.03155517578125,290.3999328613281,291.70831298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.530546412256539e-21,4.7652732061282695e-21,4.765272802231486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277080,298.3054504394531,303.1499938964844,285.1499938964844,0.0,-0.0,282.6475830078125,0.0,0.0,9.307532309321688e-05,298.23956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,282.6475830078125,0.0,0.0,9.80128243099898e-05,298.77935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,282.6466369628906,0.0,0.0,7.239200931508094e-05,298.0326232910156,303.1499938964844,285.1499938964844,0.0,-0.0,282.6475830078125,0.0,0.0,9.801279520615935e-05,298.32147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,282.647216796875,0.0,0.0,0.0004649299953598,282.467041015625,294.1499938964844,286.45001220703125,282.88751220703125,287.7342224121094,286.45001220703125,282.4945373535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917202405631,4.8959289955519125e-09,0.0009917153511196,-0.0118789412081241,0.0,0.0,0.0,-0.007239936850965,60.0,2.835738182067871,-0.0,-6.705602828560586e-08,0.0,278.46746826171875,280.03155517578125,290.3999328613281,291.70831298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.530546412256539e-21,4.7652732061282695e-21,4.765272802231486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277140,298.3051452636719,303.1499938964844,285.1499938964844,0.0,-0.0,282.6459655761719,0.0,0.0,9.306731226388364e-05,298.23211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,282.6459350585937,0.0,0.0,9.800439147511496e-05,298.7787170410156,303.1499938964844,285.1499938964844,0.0,-0.0,282.64501953125,0.0,0.0,7.23857810953632e-05,298.0322570800781,303.1499938964844,285.1499938964844,0.0,-0.0,282.6459655761719,0.0,0.0,9.800436964724212e-05,298.322265625,303.1499938964844,285.1499938964844,0.0,-0.0,282.6455993652344,0.0,0.0,0.0004648900066968,282.46630859375,294.1499938964844,286.45001220703125,282.88482666015625,287.722900390625,286.45001220703125,282.49566650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916349081322,4.885943205579224e-09,0.0009916300186887,-0.011852778494358,0.0,0.0,0.0,-0.0072349864058196,60.0,2.8346827030181885,-0.0,-6.704448196614976e-08,0.0,278.46746826171875,280.03155517578125,290.3999328613281,291.70831298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.530546412256539e-21,4.7652732061282695e-21,4.765272802231486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277200,298.3048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,282.6443176269531,0.0,0.0,9.305914136348292e-05,298.2256774902344,303.1499938964844,285.1499938964844,0.0,-0.0,282.6443176269531,0.0,0.0,9.799577674129978e-05,298.7780456542969,303.1499938964844,285.1499938964844,0.0,-0.0,282.6434020996094,0.0,0.0,7.23794219084084e-05,298.0319519042969,303.1499938964844,285.1499938964844,0.0,-0.0,282.6443176269531,0.0,0.0,9.799575491342694e-05,298.3228454589844,303.1499938964844,285.1499938964844,0.0,-0.0,282.6439819335937,0.0,0.0,0.0004648491740226,282.465576171875,294.1499938964844,286.45001220703125,282.8820495605469,287.711669921875,286.45001220703125,282.4967956542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915477130562,4.875749581856326e-09,0.0009915428236126,-0.0118260718882083,0.0,0.0,0.0,-0.0072299330495297,60.0,2.8336238861083984,-0.0,-6.70326940621635e-08,0.0,278.46746826171875,280.03155517578125,290.3999328613281,291.70831298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.530546412256539e-21,4.7652732061282695e-21,4.765272802231486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277260,298.3044738769531,303.1499938964844,285.1499938964844,0.0,-0.0,282.6427307128906,0.0,0.0,9.305078128818424e-05,298.2204284667969,303.1499938964844,285.1499938964844,0.0,-0.0,282.6427001953125,0.0,0.0,9.798698010854424e-05,298.77734375,303.1499938964844,285.1499938964844,0.0,-0.0,282.64178466796875,0.0,0.0,7.237291720230132e-05,298.0316162109375,303.1499938964844,285.1499938964844,0.0,-0.0,282.6427307128906,0.0,0.0,9.79869582806714e-05,298.3232116699219,303.1499938964844,285.1499938964844,0.0,-0.0,282.6423645019531,0.0,0.0,0.0004648074391297,282.4648742675781,294.1499938964844,286.45001220703125,282.879150390625,287.7005615234375,286.45001220703125,282.4979248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914585389196,4.865328140368774e-09,0.0009914536494761,-0.0117987683042883,0.0,0.0,0.0,-0.0072247665375471,60.0,2.8325603008270264,-0.0,-6.702064325736501e-08,0.0,278.46746826171875,280.03155517578125,290.3999328613281,291.70831298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.530546412256539e-21,4.7652732061282695e-21,4.765272802231486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277320,298.3041076660156,303.1499938964844,285.1499938964844,0.0,-0.0,282.6411437988281,0.0,0.0,9.304226841777564e-05,298.2158203125,303.1499938964844,285.1499938964844,0.0,-0.0,282.64111328125,0.0,0.0,9.797801612876356e-05,298.7765808105469,303.1499938964844,285.1499938964844,0.0,-0.0,282.64019775390625,0.0,0.0,7.236629608087242e-05,298.03131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,282.6411437988281,0.0,0.0,9.797799430089071e-05,298.3234558105469,303.1499938964844,285.1499938964844,0.0,-0.0,282.6407775878906,0.0,0.0,0.0004647649184335,282.46417236328125,294.1499938964844,286.45001220703125,282.87615966796875,287.6895446777344,286.45001220703125,282.4990539550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913677349686,4.8547121878073085e-09,0.0009913629619404,-0.0117709562182426,0.0,0.0,0.0,-0.0072195040993392,60.0,2.831493616104126,-0.0,-6.700837218431843e-08,0.0,278.46746826171875,280.03155517578125,290.3999328613281,291.70831298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.530546412256539e-21,4.7652732061282695e-21,4.765272802231486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277380,298.3036499023437,303.1499938964844,285.1499938964844,0.0,-0.0,282.6395568847656,0.0,0.0,9.303357364842668e-05,298.2120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,282.6395568847656,0.0,0.0,9.79688556981273e-05,298.7757263183594,303.1499938964844,285.1499938964844,0.0,-0.0,282.6386413574219,0.0,0.0,7.235952944029123e-05,298.03094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,282.6395568847656,0.0,0.0,9.796883387025446e-05,298.3235778808594,303.1499938964844,285.1499938964844,0.0,-0.0,282.63922119140625,0.0,0.0,0.0004647214955184,282.4634704589844,294.1499938964844,286.45001220703125,282.8730773925781,287.6786499023437,286.45001220703125,282.50018310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009912750683724,4.8438688615703995e-09,0.0009912701789289,-0.0117425471544265,0.0,0.0,0.0,-0.0072141285054385,60.0,2.830422878265381,-0.0,-6.699583110503228e-08,0.0,278.46746826171875,280.03155517578125,290.3999328613281,291.70831298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.530546412256539e-21,4.7652732061282695e-21,4.765272802231486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277440,298.3031311035156,303.1499938964844,285.1499938964844,0.0,-0.0,282.63800048828125,0.0,0.0,9.302473335992544e-05,298.2086486816406,303.1499938964844,285.1499938964844,0.0,-0.0,282.63800048828125,0.0,0.0,9.795954974833876e-05,298.7748107910156,303.1499938964844,285.1499938964844,0.0,-0.0,282.6370849609375,0.0,0.0,7.235265366034582e-05,298.0305480957031,303.1499938964844,285.1499938964844,0.0,-0.0,282.63800048828125,0.0,0.0,9.795952792046592e-05,298.3236083984375,303.1499938964844,285.1499938964844,0.0,-0.0,282.6376647949219,0.0,0.0,0.0004646773159038,282.4627990722656,294.1499938964844,286.45001220703125,282.869873046875,287.6678161621094,286.45001220703125,282.5013122558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911807719618,4.832843902846662e-09,0.0009911758825182,-0.0117136631160974,0.0,0.0,0.0,-0.0072086630389094,60.0,2.8293488025665283,-0.0,-6.69830910737801e-08,0.0,278.46746826171875,280.03155517578125,290.3999328613281,291.70831298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.530546412256539e-21,4.7652732061282695e-21,4.765272802231486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277500,298.3025817871094,303.1499938964844,285.1499938964844,0.0,-0.0,282.636474609375,0.0,0.0,9.301570389652623e-05,298.2057800292969,303.1499938964844,285.1499938964844,0.0,-0.0,282.6364440917969,0.0,0.0,9.795004007173702e-05,298.7738342285156,303.1499938964844,285.1499938964844,0.0,-0.0,282.63555908203125,0.0,0.0,7.234563963720575e-05,298.0301208496094,303.1499938964844,285.1499938964844,0.0,-0.0,282.636474609375,0.0,0.0,9.79500255198218e-05,298.3235168457031,303.1499938964844,285.1499938964844,0.0,-0.0,282.6361389160156,0.0,0.0,0.0004646322340704,282.462158203125,294.1499938964844,286.45001220703125,282.8666076660156,287.6571044921875,286.45001220703125,282.50244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910844964906,4.821592014536691e-09,0.0009910797234624,-0.0116841839626431,0.0,0.0,0.0,-0.0072030848823487,60.0,2.82827091217041,-0.0,-6.697008103628832e-08,0.0,278.46746826171875,280.03155517578125,290.3999328613281,291.70831298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.530546412256539e-21,4.7652732061282695e-21,4.765272802231486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277560,298.3019104003906,303.1499938964844,285.1499938964844,0.0,-0.0,282.63494873046875,0.0,0.0,9.300653618993238e-05,298.2032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,282.6349182128906,0.0,0.0,9.79403921519406e-05,298.7728271484375,303.1499938964844,285.1499938964844,0.0,-0.0,282.634033203125,0.0,0.0,7.233850192278624e-05,298.0296325683594,303.1499938964844,285.1499938964844,0.0,-0.0,282.63494873046875,0.0,0.0,9.794037032406776e-05,298.3233947753906,303.1499938964844,285.1499938964844,0.0,-0.0,282.6346130371094,0.0,0.0,0.0004645864537451,282.4615173339844,294.1499938964844,286.45001220703125,282.8632202148437,287.6465148925781,286.45001220703125,282.5035705566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009909868240356,4.81016071418594e-09,0.0009909819345921,-0.011654233559966,0.0,0.0,0.0,-0.0071974177844822,60.0,2.827189445495605,-0.0,-6.695687204683054e-08,0.0,278.46746826171875,280.03155517578125,290.3999328613281,291.70831298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.530546412256539e-21,4.7652732061282695e-21,4.765272802231486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277620,298.3011169433594,303.1499938964844,285.1499938964844,0.0,-0.0,282.6334228515625,0.0,0.0,9.29972156882286e-05,298.2008972167969,303.1499938964844,285.1499938964844,0.0,-0.0,282.6334228515625,0.0,0.0,9.793056960916148e-05,298.771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,282.6325378417969,0.0,0.0,7.233125506900251e-05,298.0291442871094,303.1499938964844,285.1499938964844,0.0,-0.0,282.6334228515625,0.0,0.0,9.793054778128862e-05,298.3231811523437,303.1499938964844,285.1499938964844,0.0,-0.0,282.6330871582031,0.0,0.0,0.0004645398876164,282.4608764648437,294.1499938964844,286.45001220703125,282.8597412109375,287.635986328125,286.45001220703125,282.50469970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009908872889354,4.798534014582856e-09,0.0009908825159072,-0.0116237727925181,0.0,0.0,0.0,-0.0071916542947292,60.0,2.8261048793792725,-0.0,-6.694343568369733e-08,0.0,278.46746826171875,280.03155517578125,290.3999328613281,291.70831298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.530546412256539e-21,4.7652732061282695e-21,4.765272802231486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277680,298.3002319335937,303.1499938964844,285.1499938964844,0.0,-0.0,282.6319274902344,0.0,0.0,9.298774966737255e-05,298.19873046875,303.1499938964844,285.1499938964844,0.0,-0.0,282.6319274902344,0.0,0.0,9.792060154723004e-05,298.7706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,282.63104248046875,0.0,0.0,7.232389179989696e-05,298.0285949707031,303.1499938964844,285.1499938964844,0.0,-0.0,282.6319274902344,0.0,0.0,9.79205797193572e-05,298.3229675292969,303.1499938964844,285.1499938964844,0.0,-0.0,282.631591796875,0.0,0.0,0.0004644925938919,282.46026611328125,294.1499938964844,286.45001220703125,282.8561706542969,287.62554931640625,286.45001220703125,282.5057983398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907863568514,4.786731455652671e-09,0.0009907815838232,-0.0115928500890731,0.0,0.0,0.0,-0.0071858027949929,60.0,2.8250174522399902,-0.0,-6.692980036859808e-08,0.0,278.46746826171875,280.03155517578125,290.3999328613281,291.70831298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.530546412256539e-21,4.7652732061282695e-21,4.765272802231486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277740,298.2992248535156,303.1499938964844,285.1499938964844,0.0,-0.0,282.6304626464844,0.0,0.0,9.297810902353376e-05,298.1967163085937,303.1499938964844,285.1499938964844,0.0,-0.0,282.63043212890625,0.0,0.0,9.791045158635824e-05,298.7694702148437,303.1499938964844,285.1499938964844,0.0,-0.0,282.62957763671875,0.0,0.0,7.231639028759673e-05,298.0280456542969,303.1499938964844,285.1499938964844,0.0,-0.0,282.6304626464844,0.0,0.0,9.79104297584854e-05,298.3226928710937,303.1499938964844,285.1499938964844,0.0,-0.0,282.630126953125,0.0,0.0,0.0004644444561563,282.45965576171875,294.1499938964844,286.45001220703125,282.8525085449219,287.6152038574219,286.45001220703125,282.5069274902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009906835621222,4.774711737098869e-09,0.000990678789094,-0.0115613602101802,0.0,0.0,0.0,-0.0071798441931605,60.0,2.8239262104034424,-0.0,-6.691590925811397e-08,0.0,278.46746826171875,280.03155517578125,290.3999328613281,291.70831298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.530546412256539e-21,4.7652732061282695e-21,4.765272802231486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277800,298.29815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,282.6289978027344,0.0,0.0,9.296834468841551e-05,298.1947937011719,303.1499938964844,285.1499938964844,0.0,-0.0,282.62896728515625,0.0,0.0,9.79001706582494e-05,298.768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,282.62811279296875,0.0,0.0,7.230879418784752e-05,298.0274353027344,303.1499938964844,285.1499938964844,0.0,-0.0,282.6289978027344,0.0,0.0,9.790014883037657e-05,298.3223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,282.628662109375,0.0,0.0,0.0004643956781364,282.4590759277344,294.1499938964844,286.45001220703125,282.8487548828125,287.60498046875,286.45001220703125,282.5080261230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009905794868245,4.762539251856879e-09,0.0009905747137963,-0.0115294679999351,0.0,0.0,0.0,-0.0071738096885383,60.0,2.8228323459625244,-0.0,-6.690184761737329e-08,0.0,278.46746826171875,280.03155517578125,290.3999328613281,291.70831298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.530546412256539e-21,4.7652732061282695e-21,4.765272802231486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277860,298.29705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,282.6275329589844,0.0,0.0,9.29584275581874e-05,298.19293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,282.6275329589844,0.0,0.0,9.788972965907304e-05,298.7671203613281,303.1499938964844,285.1499938964844,0.0,-0.0,282.62664794921875,0.0,0.0,7.230108167277649e-05,298.0268249511719,303.1499938964844,285.1499938964844,0.0,-0.0,282.6275329589844,0.0,0.0,9.78897078312002e-05,298.3220520019531,303.1499938964844,285.1499938964844,0.0,-0.0,282.627197265625,0.0,0.0,0.000464346143417,282.45849609375,294.1499938964844,286.45001220703125,282.84490966796875,287.5948181152344,286.45001220703125,282.5091552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009904737817123,4.7501775846114924e-09,0.0009904690086841,-0.0114970812574028,0.0,0.0,0.0,-0.0071676815859973,60.0,2.821734666824341,-0.0,-6.68875657083845e-08,0.0,278.46746826171875,280.03155517578125,290.3999328613281,291.70831298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.530546412256539e-21,4.7652732061282695e-21,4.765272802231486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277920,298.2958984375,303.1499938964844,285.1499938964844,0.0,-0.0,282.6260986328125,0.0,0.0,9.29483794607222e-05,298.1911315917969,303.1499938964844,285.1499938964844,0.0,-0.0,282.6260986328125,0.0,0.0,9.787914314074442e-05,298.7658996582031,303.1499938964844,285.1499938964844,0.0,-0.0,282.6252136230469,0.0,0.0,7.229326729429886e-05,298.0262145996094,303.1499938964844,285.1499938964844,0.0,-0.0,282.6260986328125,0.0,0.0,9.787912131287158e-05,298.3216857910156,303.1499938964844,285.1499938964844,0.0,-0.0,282.6257629394531,0.0,0.0,0.0004642959684133,282.4579467773437,294.1499938964844,286.45001220703125,282.84100341796875,287.58477783203125,286.45001220703125,282.51025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009903666796162,4.737649383912412e-09,0.000990361906588,-0.0114642577245831,0.0,0.0,0.0,-0.0071614710614085,60.0,2.820634603500366,-0.0,-6.687309905828442e-08,0.0,278.46746826171875,280.03155517578125,290.3999328613281,291.70831298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.530546412256539e-21,4.7652732061282695e-21,4.765272802231486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277980,298.2947082519531,303.1499938964844,285.1499938964844,0.0,-0.0,282.6246643066406,0.0,0.0,9.293820767197758e-05,298.1893920898437,303.1499938964844,285.1499938964844,0.0,-0.0,282.6246643066406,0.0,0.0,9.786843293113634e-05,298.7646789550781,303.1499938964844,285.1499938964844,0.0,-0.0,282.6238098144531,0.0,0.0,7.228535105241463e-05,298.0255432128906,303.1499938964844,285.1499938964844,0.0,-0.0,282.6246643066406,0.0,0.0,9.78684111032635e-05,298.3212890625,303.1499938964844,285.1499938964844,0.0,-0.0,282.6243591308594,0.0,0.0,0.0004642451531253,282.4573974609375,294.1499938964844,286.45001220703125,282.8370056152344,287.5748291015625,286.45001220703125,282.5113525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902581805363,4.724964863811465e-09,0.0009902534075081,-0.0114310253411531,0.0,0.0,0.0,-0.0071551827713847,60.0,2.819531440734864,-0.0,-6.685844766707305e-08,0.0,278.46746826171875,280.03155517578125,290.3999328613281,291.70831298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.530546412256539e-21,4.7652732061282695e-21,4.765272802231486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278040,298.2934875488281,303.1499938964844,285.1499938964844,0.0,-0.0,282.6232604980469,0.0,0.0,9.292789764003828e-05,298.18768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,282.6232604980469,0.0,0.0,9.785756992641836e-05,298.763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,282.6224060058594,0.0,0.0,7.22773329471238e-05,298.02490234375,303.1499938964844,285.1499938964844,0.0,-0.0,282.6232604980469,0.0,0.0,9.785755537450314e-05,298.3208923339844,303.1499938964844,285.1499938964844,0.0,-0.0,282.6229553222656,0.0,0.0,0.0004641936393454,282.45684814453125,294.1499938964844,286.45001220703125,282.8329162597656,287.56494140625,286.45001220703125,282.5124816894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009901482844725,4.712109369364725e-09,0.0009901435114443,-0.0113973449915647,0.0,0.0,0.0,-0.0071488097310066,60.0,2.8184256553649902,-0.0,-6.684360442932302e-08,0.0,278.46746826171875,280.03155517578125,290.3999328613281,291.70831298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.530546412256539e-21,4.7652732061282695e-21,4.765272802231486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278100,298.2922668457031,303.1499938964844,285.1499938964844,0.0,-0.0,282.62188720703125,0.0,0.0,9.291746391681954e-05,298.1859741210937,303.1499938964844,285.1499938964844,0.0,-0.0,282.6218566894531,0.0,0.0,9.784659050637856e-05,298.7621459960937,303.1499938964844,285.1499938964844,0.0,-0.0,282.6210327148437,0.0,0.0,7.226922025438398e-05,298.02423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,282.62188720703125,0.0,0.0,9.784656867850572e-05,298.3204650878906,303.1499938964844,285.1499938964844,0.0,-0.0,282.6215515136719,0.0,0.0,0.0004641415434889,282.4563293457031,294.1499938964844,286.45001220703125,282.8287658691406,287.5551452636719,286.45001220703125,282.5135803222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009900369914248,4.699107325478735e-09,0.0009900323348119,-0.0113632790744304,0.0,0.0,0.0,-0.0071423640474677,60.0,2.817317247390747,-0.0,-6.682859066131641e-08,0.0,278.46746826171875,280.03155517578125,290.3999328613281,291.70831298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.530546412256539e-21,4.7652732061282695e-21,4.765272802231486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278160,298.291015625,303.1499938964844,285.1499938964844,0.0,-0.0,282.6204833984375,0.0,0.0,9.290691377827898e-05,298.1842956542969,303.1499938964844,285.1499938964844,0.0,-0.0,282.6204833984375,0.0,0.0,9.783547284314408e-05,298.7608947753906,303.1499938964844,285.1499938964844,0.0,-0.0,282.61962890625,0.0,0.0,7.226101297419518e-05,298.0235290527344,303.1499938964844,285.1499938964844,0.0,-0.0,282.6204833984375,0.0,0.0,9.783545829122886e-05,298.3200378417969,303.1499938964844,285.1499938964844,0.0,-0.0,282.62017822265625,0.0,0.0,0.0004640888364519,282.455810546875,294.1499938964844,286.45001220703125,282.82452392578125,287.54547119140625,286.45001220703125,282.5146789550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009899245342239,4.685950294458507e-09,0.0009899198776111,-0.0113288080319762,0.0,0.0,0.0,-0.0071358415298163,60.0,2.816206455230713,-0.0,-6.681340636305323e-08,0.0,278.46746826171875,280.03155517578125,290.3999328613281,291.70831298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.530546412256539e-21,4.7652732061282695e-21,4.765272802231486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278220,298.2897644042969,303.1499938964844,285.1499938964844,0.0,-0.0,282.619140625,0.0,0.0,9.289624722441658e-05,298.1826477050781,303.1499938964844,285.1499938964844,0.0,-0.0,282.6191101074219,0.0,0.0,9.78242460405454e-05,298.7596130371094,303.1499938964844,285.1499938964844,0.0,-0.0,282.6182861328125,0.0,0.0,7.225271838251501e-05,298.0228576660156,303.1499938964844,285.1499938964844,0.0,-0.0,282.619140625,0.0,0.0,9.782422421267256e-05,298.319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,282.6188049316406,0.0,0.0,0.0004640355473384,282.4552917480469,294.1499938964844,286.45001220703125,282.8202209472656,287.5358581542969,286.45001220703125,282.5157775878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898107964545,4.672652487158757e-09,0.0009898061398416,-0.011293969117105,0.0,0.0,0.0,-0.0071292491629719,60.0,2.8150930404663086,-0.0,-6.679805153453344e-08,0.0,278.46746826171875,280.03155517578125,290.3999328613281,291.70831298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.530546412256539e-21,4.7652732061282695e-21,4.765272802231486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278280,298.2884826660156,303.1499938964844,285.1499938964844,0.0,-0.0,282.6177673339844,0.0,0.0,9.288546425523236e-05,298.1809997558594,303.1499938964844,285.1499938964844,0.0,-0.0,282.6177673339844,0.0,0.0,9.781288827070966e-05,298.75830078125,303.1499938964844,285.1499938964844,0.0,-0.0,282.616943359375,0.0,0.0,7.224432920338586e-05,298.02215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,282.6177673339844,0.0,0.0,9.781286644283682e-05,298.3191223144531,303.1499938964844,285.1499938964844,0.0,-0.0,282.6174621582031,0.0,0.0,0.0004639816761482,282.4548034667969,294.1499938964844,286.45001220703125,282.8158569335937,287.5263366699219,286.45001220703125,282.5168762207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009896957781165,4.659207686330546e-09,0.0009896911215037,-0.0112587437033653,0.0,0.0,0.0,-0.0071225841529667,60.0,2.8139774799346924,-0.0,-6.678253328118444e-08,0.0,278.46746826171875,280.03155517578125,290.3999328613281,291.70831298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.530546412256539e-21,4.7652732061282695e-21,4.765272802231486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278340,298.2872009277344,303.1499938964844,285.1499938964844,0.0,-0.0,282.616455078125,0.0,0.0,9.287458669859916e-05,298.1793518066406,303.1499938964844,285.1499938964844,0.0,-0.0,282.6164245605469,0.0,0.0,9.780143591342494e-05,298.75701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,282.6156005859375,0.0,0.0,7.223586726468056e-05,298.0214538574219,303.1499938964844,285.1499938964844,0.0,-0.0,282.616455078125,0.0,0.0,9.78014140855521e-05,298.31866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,282.6161193847656,0.0,0.0,0.0004639273684006,282.454345703125,294.1499938964844,286.45001220703125,282.8114013671875,287.51690673828125,286.45001220703125,282.5179748535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989579828456,4.6456509750214545e-09,0.0009895751718431,-0.0112232249230146,0.0,0.0,0.0,-0.007115863263607,60.0,2.812859535217285,-0.0,-6.6766887130143e-08,0.0,278.46746826171875,280.03155517578125,290.3999328613281,291.70831298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.530546412256539e-21,4.7652732061282695e-21,4.765272802231486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278400,298.2859191894531,303.1499938964844,285.1499938964844,0.0,-0.0,282.6151123046875,0.0,0.0,9.286360000260174e-05,298.177734375,303.1499938964844,285.1499938964844,0.0,-0.0,282.6151123046875,0.0,0.0,9.778985986486076e-05,298.7557067871094,303.1499938964844,285.1499938964844,0.0,-0.0,282.6142883300781,0.0,0.0,7.22273180144839e-05,298.0207214355469,303.1499938964844,285.1499938964844,0.0,-0.0,282.6151123046875,0.0,0.0,9.778984531294554e-05,298.31817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,282.61480712890625,0.0,0.0,0.0004638724785763,282.453857421875,294.1499938964844,286.45001220703125,282.806884765625,287.5075378417969,286.45001220703125,282.5190734863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894627146422,4.631951266986789e-09,0.0009894580580294,-0.0111873326823115,0.0,0.0,0.0,-0.0071090715937316,60.0,2.811739683151245,-0.0,-6.675107755427234e-08,0.0,278.46746826171875,280.03155517578125,290.3999328613281,291.70831298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.530546412256539e-21,4.7652732061282695e-21,4.765272802231486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278460,298.2846069335937,303.1499938964844,285.1499938964844,0.0,-0.0,282.6138000488281,0.0,0.0,9.285251871915534e-05,298.1761169433594,303.1499938964844,285.1499938964844,0.0,-0.0,282.6138000488281,0.0,0.0,9.777819650480524e-05,298.75439453125,303.1499938964844,285.1499938964844,0.0,-0.0,282.61297607421875,0.0,0.0,7.22187032806687e-05,298.02001953125,303.1499938964844,285.1499938964844,0.0,-0.0,282.6138000488281,0.0,0.0,9.777818195289e-05,298.3177185058594,303.1499938964844,285.1499938964844,0.0,-0.0,282.6134948730469,0.0,0.0,0.0004638171521946,282.45343017578125,294.1499938964844,286.45001220703125,282.80230712890625,287.4982604980469,286.45001220703125,282.5201416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009893446695059,4.618143645274131e-09,0.000989340012893,-0.0111511573195457,0.0,0.0,0.0,-0.0071022268384695,60.0,2.8106179237365723,-0.0,-6.67351471861366e-08,0.0,278.46746826171875,280.03155517578125,290.3999328613281,291.70831298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.530546412256539e-21,4.7652732061282695e-21,4.765272802231486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278520,298.2832946777344,303.1499938964844,285.1499938964844,0.0,-0.0,282.6125183105469,0.0,0.0,9.284134284825996e-05,298.17449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,282.61248779296875,0.0,0.0,9.77664312813431e-05,298.7530822753906,303.1499938964844,285.1499938964844,0.0,-0.0,282.6116943359375,0.0,0.0,7.221001578727737e-05,298.0193176269531,303.1499938964844,285.1499938964844,0.0,-0.0,282.6125183105469,0.0,0.0,9.776640945347026e-05,298.31719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,282.6122131347656,0.0,0.0,0.0004637613310478,282.4529724121094,294.1499938964844,286.45001220703125,282.79766845703125,287.48907470703125,286.45001220703125,282.521240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009892254602164,4.604210790404295e-09,0.0009892208036035,-0.0111146522685885,0.0,0.0,0.0,-0.0070953196845948,60.0,2.8094942569732666,-0.0,-6.671907470945372e-08,0.0,278.46746826171875,280.03155517578125,290.3999328613281,291.70831298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.530546412256539e-21,4.7652732061282695e-21,4.765272802231486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278580,298.2820129394531,303.1499938964844,285.1499938964844,0.0,-0.0,282.6112365722656,0.0,0.0,9.283010149374604e-05,298.1728820800781,303.1499938964844,285.1499938964844,0.0,-0.0,282.6112060546875,0.0,0.0,9.77545860223472e-05,298.75177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,282.61041259765625,0.0,0.0,7.220126281026751e-05,298.0185852050781,303.1499938964844,285.1499938964844,0.0,-0.0,282.6112365722656,0.0,0.0,9.775457147043198e-05,298.31671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,282.6109313964844,0.0,0.0,0.000463705160655,282.4525451660156,294.1499938964844,286.45001220703125,282.79296875,287.47998046875,286.45001220703125,282.5223388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009891055524349,4.590192226316958e-09,0.0009891010122373,-0.011077924631536,0.0,0.0,0.0,-0.007088370155543,60.0,2.8083691596984863,-0.0,-6.670290275678782e-08,0.0,278.46746826171875,280.03155517578125,290.3999328613281,291.70831298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.530546412256539e-21,4.7652732061282695e-21,4.765272802231486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278640,298.2807006835937,303.1499938964844,285.1499938964844,0.0,-0.0,282.6099548339844,0.0,0.0,9.281875827582552e-05,298.1712646484375,303.1499938964844,285.1499938964844,0.0,-0.0,282.6099548339844,0.0,0.0,9.774264617590234e-05,298.7504577636719,303.1499938964844,285.1499938964844,0.0,-0.0,282.6091613769531,0.0,0.0,7.219244434963912e-05,298.0178527832031,303.1499938964844,285.1499938964844,0.0,-0.0,282.6099548339844,0.0,0.0,9.774263162398712e-05,298.3161926269531,303.1499938964844,285.1499938964844,0.0,-0.0,282.6096496582031,0.0,0.0,0.000463648524601,282.4521179199219,294.1499938964844,286.45001220703125,282.7882080078125,287.470947265625,286.45001220703125,282.5234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009889847133308,4.57605775494585e-09,0.0009889801731333,-0.0110408924520015,0.0,0.0,0.0,-0.0070813628844916,60.0,2.8072423934936523,-0.0,-6.668660290642947e-08,0.0,278.46746826171875,280.03155517578125,290.3999328613281,291.70831298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.530546412256539e-21,4.7652732061282695e-21,4.765272802231486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
