time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12278700,298.27935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,282.60870361328125,0.0,0.0,9.28073568502441e-05,298.169677734375,303.1499938964844,285.1499938964844,0.0,-0.0,282.60870361328125,0.0,0.0,9.773064084583892e-05,298.7491149902344,303.1499938964844,285.1499938964844,0.0,-0.0,282.60791015625,0.0,0.0,7.218358223326504e-05,298.01715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,282.60870361328125,0.0,0.0,9.77306262939237e-05,298.3157043457031,303.1499938964844,285.1499938964844,0.0,-0.0,282.6083984375,0.0,0.0,0.0004635915684048,282.45172119140625,294.1499938964844,286.45001220703125,282.78338623046875,287.4620056152344,286.45001220703125,282.5245056152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888631757348,4.5618464561414385e-09,0.0009888586355373,-0.0110036581754684,0.0,0.0,0.0,-0.007074317894876,60.0,2.806114435195923,-0.0,-6.66702106855155e-08,0.0,278.46746826171875,280.03155517578125,290.3999328613281,291.70831298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.530546412256539e-21,4.7652732061282695e-21,4.765272802231486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278760,298.2780456542969,303.1499938964844,285.1499938964844,0.0,-0.0,282.6074523925781,0.0,0.0,9.279588994104417e-05,298.1680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,282.6074523925781,0.0,0.0,9.77185627561994e-05,298.747802734375,303.1499938964844,285.1499938964844,0.0,-0.0,282.6066589355469,0.0,0.0,7.217465463327244e-05,298.01641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,282.6074523925781,0.0,0.0,9.771854092832656e-05,298.315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,282.6071472167969,0.0,0.0,0.0004635342629626,282.4513244628906,294.1499938964844,286.45001220703125,282.7785339355469,287.4531555175781,286.45001220703125,282.5256042480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009887408232316,4.547544119049007e-09,0.000988736283034,-0.0109661854803562,0.0,0.0,0.0,-0.0070672272704541,60.0,2.804985284805298,-0.0,-6.665371898861849e-08,0.0,278.46746826171875,280.03155517578125,290.3999328613281,291.70831298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.530546412256539e-21,4.7652732061282695e-21,4.765272802231486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278820,298.2767333984375,303.1499938964844,285.1499938964844,0.0,-0.0,282.6062316894531,0.0,0.0,9.278435754822568e-05,298.1664733886719,303.1499938964844,285.1499938964844,0.0,-0.0,282.6062316894531,0.0,0.0,9.77064119069837e-05,298.7464599609375,303.1499938964844,285.1499938964844,0.0,-0.0,282.6054382324219,0.0,0.0,7.216568337753415e-05,298.01568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,282.6062316894531,0.0,0.0,9.770639735506848e-05,298.3146667480469,303.1499938964844,285.1499938964844,0.0,-0.0,282.6059265136719,0.0,0.0,0.0004634766664821,282.450927734375,294.1499938964844,286.45001220703125,282.7735900878906,287.4443664550781,286.45001220703125,282.52667236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886178886517,4.533167619058531e-09,0.0009886133484542,-0.010928520001471,0.0,0.0,0.0,-0.0070601003244519,60.0,2.8038551807403564,-0.0,-6.663714202659321e-08,0.0,278.46746826171875,280.03155517578125,290.3999328613281,291.70831298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.530546412256539e-21,4.7652732061282695e-21,4.765272802231486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278880,298.275390625,303.1499938964844,285.1499938964844,0.0,-0.0,282.6050109863281,0.0,0.0,9.277275967178866e-05,298.1648864746094,303.1499938964844,285.1499938964844,0.0,-0.0,282.6050109863281,0.0,0.0,9.76942028501071e-05,298.7451171875,303.1499938964844,285.1499938964844,0.0,-0.0,282.6042175292969,0.0,0.0,7.215666846605018e-05,298.0149841308594,303.1499938964844,285.1499938964844,0.0,-0.0,282.6050109863281,0.0,0.0,9.769418829819188e-05,298.3141174316406,303.1499938964844,285.1499938964844,0.0,-0.0,282.6047058105469,0.0,0.0,0.0004634187498595,282.4505615234375,294.1499938964844,286.45001220703125,282.76861572265625,287.4356689453125,286.45001220703125,282.5277709960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.00098849425558,4.518714735723961e-09,0.0009884897153824,-0.0108906524255871,0.0,0.0,0.0,-0.0070529351942241,60.0,2.802724123001098,-0.0,-6.662047979943965e-08,0.0,278.46746826171875,280.03155517578125,290.3999328613281,291.70831298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.530546412256539e-21,4.7652732061282695e-21,4.765272802231486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278940,298.2740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,282.60382080078125,0.0,0.0,9.27611326915212e-05,298.163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,282.6037902832031,0.0,0.0,9.768196468940003e-05,298.7438049316406,303.1499938964844,285.1499938964844,0.0,-0.0,282.60302734375,0.0,0.0,7.214762445073575e-05,298.0142517089844,303.1499938964844,285.1499938964844,0.0,-0.0,282.60382080078125,0.0,0.0,9.76819428615272e-05,298.3135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,282.603515625,0.0,0.0,0.0004633606586139,282.4501953125,294.1499938964844,286.45001220703125,282.7635803222656,287.4270324707031,286.45001220703125,282.5288391113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883703896775,4.504222328449714e-09,0.00098836584948,-0.0108526833355426,0.0,0.0,0.0,-0.0070457509718835,60.0,2.8015923500061035,-0.0,-6.660377493972193e-08,0.0,278.46746826171875,280.03155517578125,290.3999328613281,291.70831298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.530546412256539e-21,4.7652732061282695e-21,4.765272802231486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279000,298.2725524902344,303.1499938964844,285.1499938964844,0.0,-0.0,282.6026306152344,0.0,0.0,9.274945477955045e-05,298.161865234375,303.1499938964844,285.1499938964844,0.0,-0.0,282.60260009765625,0.0,0.0,9.766966104507446e-05,298.7424621582031,303.1499938964844,285.1499938964844,0.0,-0.0,282.6018371582031,0.0,0.0,7.213853677967563e-05,298.0135192871094,303.1499938964844,285.1499938964844,0.0,-0.0,282.60260009765625,0.0,0.0,9.766964649315923e-05,298.3130798339844,303.1499938964844,285.1499938964844,0.0,-0.0,282.6023254394531,0.0,0.0,0.0004633023345377,282.4498596191406,294.1499938964844,286.45001220703125,282.7585144042969,287.41845703125,286.45001220703125,282.5299377441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882458252832,4.489665084150829e-09,0.000988241401501,-0.0108145428821444,0.0,0.0,0.0,-0.0070385341532528,60.0,2.8004603385925293,-0.0,-6.658699902573062e-08,0.0,278.46746826171875,280.03155517578125,290.3999328613281,291.70831298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.530546412256539e-21,4.7652732061282695e-21,4.765272802231486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279060,298.2707214355469,303.1499938964844,285.1499938964844,0.0,-0.0,282.6014404296875,0.0,0.0,9.27377404877916e-05,298.1605834960937,303.1499938964844,285.1499938964844,0.0,-0.0,282.6014099121094,0.0,0.0,9.765732829691842e-05,298.7411193847656,303.1499938964844,285.1499938964844,0.0,-0.0,282.60064697265625,0.0,0.0,7.212942728074268e-05,298.0128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,282.6014404296875,0.0,0.0,9.765730646904558e-05,298.3125305175781,303.1499938964844,285.1499938964844,0.0,-0.0,282.60113525390625,0.0,0.0,0.0004632438067346,282.4494934082031,294.1499938964844,286.45001220703125,282.7533874511719,287.40997314453125,286.45001220703125,282.531005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009881209116429,4.47506032230649e-09,0.0009881164878606,-0.0107762785628438,0.0,0.0,0.0,-0.0070312940515577,60.0,2.799327850341797,-0.0,-6.657016626832046e-08,0.0,278.46746826171875,280.03155517578125,290.3999328613281,291.70831298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.530546412256539e-21,4.7652732061282695e-21,4.765272802231486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279120,298.2686462402344,303.1499938964844,285.1499938964844,0.0,-0.0,282.60028076171875,0.0,0.0,9.27259970922023e-05,298.1594543457031,303.1499938964844,285.1499938964844,0.0,-0.0,282.6002502441406,0.0,0.0,9.764496644493192e-05,298.7397766113281,303.1499938964844,285.1499938964844,0.0,-0.0,282.5994873046875,0.0,0.0,7.212029595393687e-05,298.0120849609375,303.1499938964844,285.1499938964844,0.0,-0.0,282.60028076171875,0.0,0.0,9.764494461705908e-05,298.31201171875,303.1499938964844,285.1499938964844,0.0,-0.0,282.5999755859375,0.0,0.0,0.0004631851625163,282.4491882324219,294.1499938964844,286.45001220703125,282.74822998046875,287.40155029296875,286.45001220703125,282.5320739746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879957651719,4.460425806485091e-09,0.0009879913413897,-0.0107379350811243,0.0,0.0,0.0,-0.0070240390487015,60.0,2.7981948852539062,-0.0,-6.655330508920089e-08,0.0,278.46746826171875,280.03155517578125,290.3999328613281,291.70831298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.530546412256539e-21,4.7652732061282695e-21,4.765272802231486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279180,298.2662658691406,303.1499938964844,285.1499938964844,0.0,-0.0,282.59912109375,0.0,0.0,9.271423186874016e-05,298.15850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,282.5990905761719,0.0,0.0,9.763257548911496e-05,298.7384338378906,303.1499938964844,285.1499938964844,0.0,-0.0,282.5983581542969,0.0,0.0,7.211114279925823e-05,298.0113830566406,303.1499938964844,285.1499938964844,0.0,-0.0,282.59912109375,0.0,0.0,9.763255366124211e-05,298.3114624023437,303.1499938964844,285.1499938964844,0.0,-0.0,282.59881591796875,0.0,0.0,0.0004631264018826,282.4488525390625,294.1499938964844,286.45001220703125,282.7430419921875,287.3931884765625,286.45001220703125,282.5331726074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009878703858703,4.445760648508212e-09,0.0009878659620881,-0.0106995124369859,0.0,0.0,0.0,-0.007016769144684,60.0,2.7970621585845947,-0.0,-6.65364083829445e-08,0.0,278.46746826171875,280.03155517578125,290.3999328613281,291.70831298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.530546412256539e-21,4.7652732061282695e-21,4.765272802231486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279240,298.2637023925781,303.1499938964844,285.1499938964844,0.0,-0.0,282.59796142578125,0.0,0.0,9.270245936932042e-05,298.1576538085937,303.1499938964844,285.1499938964844,0.0,-0.0,282.59796142578125,0.0,0.0,9.76201699813828e-05,298.7370910644531,303.1499938964844,285.1499938964844,0.0,-0.0,282.5971984863281,0.0,0.0,7.210198236862198e-05,298.0106506347656,303.1499938964844,285.1499938964844,0.0,-0.0,282.59796142578125,0.0,0.0,9.762015542946756e-05,298.3109436035156,303.1499938964844,285.1499938964844,0.0,-0.0,282.5976867675781,0.0,0.0,0.0004630675830412,282.44854736328125,294.1499938964844,286.45001220703125,282.73779296875,287.3849182128906,286.45001220703125,282.53424072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987744773738,4.431079059230569e-09,0.0009877403499558,-0.0106610469520092,0.0,0.0,0.0,-0.0070094908587634,60.0,2.795929431915283,-0.0,-6.651949746583341e-08,0.0,278.46746826171875,280.03155517578125,290.3999328613281,291.70831298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.530546412256539e-21,4.7652732061282695e-21,4.765272802231486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279300,298.2609558105469,303.1499938964844,285.1499938964844,0.0,-0.0,282.5968322753906,0.0,0.0,9.269067231798545e-05,298.15692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,282.5968322753906,0.0,0.0,9.7607757197693e-05,298.7357788085937,303.1499938964844,285.1499938964844,0.0,-0.0,282.5960998535156,0.0,0.0,7.20928146620281e-05,298.00994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,282.5968322753906,0.0,0.0,9.760774264577776e-05,298.3103942871094,303.1499938964844,285.1499938964844,0.0,-0.0,282.5965576171875,0.0,0.0,0.0004630087059922,282.4482421875,294.1499938964844,286.45001220703125,282.7325134277344,287.3767395019531,286.45001220703125,282.5353088378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009876191616058,4.4163876999903096e-09,0.0009876147378236,-0.0106225553900003,0.0,0.0,0.0,-0.0070022074505686,60.0,2.794797420501709,-0.0,-6.65025723378676e-08,0.0,278.46746826171875,280.03155517578125,290.3999328613281,291.70831298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.530546412256539e-21,4.7652732061282695e-21,4.765272802231486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279360,298.2580871582031,303.1499938964844,285.1499938964844,0.0,-0.0,282.5957336425781,0.0,0.0,9.267888526665048e-05,298.1562805175781,303.1499938964844,285.1499938964844,0.0,-0.0,282.595703125,0.0,0.0,9.75953444140032e-05,298.73443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,282.594970703125,0.0,0.0,7.208364695543423e-05,298.0092468261719,303.1499938964844,285.1499938964844,0.0,-0.0,282.5957336425781,0.0,0.0,9.759532986208797e-05,298.30987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,282.5954284667969,0.0,0.0,0.0004629498289432,282.4479675292969,294.1499938964844,286.45001220703125,282.7272033691406,287.3686218261719,286.45001220703125,282.536376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874935494735,4.40169500848242e-09,0.0009874891256913,-0.0105840601027011,0.0,0.0,0.0,-0.0069949235767126,60.0,2.793665885925293,-0.0,-6.648565431532917e-08,0.0,278.46746826171875,280.03155517578125,290.3999328613281,291.70831298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.530546412256539e-21,4.7652732061282695e-21,4.765272802231486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279420,298.255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,282.5946350097656,0.0,0.0,9.26671054912731e-05,298.1556701660156,303.1499938964844,285.1499938964844,0.0,-0.0,282.5946044921875,0.0,0.0,9.7582938906271e-05,298.73309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,282.5938720703125,0.0,0.0,7.207448652479798e-05,298.008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,282.5946350097656,0.0,0.0,9.758292435435578e-05,298.309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,282.5943298339844,0.0,0.0,0.000462890980998,282.4476623535156,294.1499938964844,286.45001220703125,282.72186279296875,287.360595703125,286.45001220703125,282.5374450683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873679373413,4.387009866491098e-09,0.0009873635135591,-0.010545584373176,0.0,0.0,0.0,-0.0069876434281468,60.0,2.7925353050231934,-0.0,-6.646874339821808e-08,0.0,278.46746826171875,280.03155517578125,290.3999328613281,291.70831298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.530546412256539e-21,4.7652732061282695e-21,4.765272802231486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279480,298.2521057128906,303.1499938964844,285.1499938964844,0.0,-0.0,282.5935363769531,0.0,0.0,9.265533299185336e-05,298.1551208496094,303.1499938964844,285.1499938964844,0.0,-0.0,282.5935363769531,0.0,0.0,9.757054795045406e-05,298.73175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,282.5928039550781,0.0,0.0,7.206533337011933e-05,298.0078430175781,303.1499938964844,285.1499938964844,0.0,-0.0,282.5935363769531,0.0,0.0,9.757053339853884e-05,298.3088073730469,303.1499938964844,285.1499938964844,0.0,-0.0,282.59326171875,0.0,0.0,0.0004628321912605,282.4474182128906,294.1499938964844,286.45001220703125,282.7164611816406,287.3526306152344,286.45001220703125,282.5385131835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872424416244,4.37234248806817e-09,0.0009872381342574,-0.0105071552097797,0.0,0.0,0.0,-0.0069803721271455,60.0,2.79140567779541,-0.0,-6.645185379738906e-08,0.0,278.46746826171875,280.03155517578125,290.3999328613281,291.70831298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.530546412256539e-21,4.7652732061282695e-21,4.765272802231486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279540,298.2490234375,303.1499938964844,285.1499938964844,0.0,-0.0,282.59246826171875,0.0,0.0,9.264353138860316e-05,298.15460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,282.5924377441406,0.0,0.0,9.755812061484904e-05,298.7304382324219,303.1499938964844,285.1499938964844,0.0,-0.0,282.5917053222656,0.0,0.0,7.205615111161023e-05,298.00714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,282.59246826171875,0.0,0.0,9.75580987869762e-05,298.3082580566406,303.1499938964844,285.1499938964844,0.0,-0.0,282.5921630859375,0.0,0.0,0.0004627732269,282.4471435546875,294.1499938964844,286.45001220703125,282.7110595703125,287.3447265625,286.45001220703125,282.5395812988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009871165966615,4.357626703921369e-09,0.0009871122892946,-0.0104685984551906,0.0,0.0,0.0,-0.0069730770774185,60.0,2.7902820110321045,-0.0,-6.643491445856854e-08,0.0,278.46746826171875,280.03155517578125,290.3999328613281,291.70831298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.530546412256539e-21,4.7652732061282695e-21,4.765272802231486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279600,298.2459411621094,303.1499938964844,285.1499938964844,0.0,-0.0,282.5914001464844,0.0,0.0,9.263158426620066e-05,298.1540832519531,303.1499938964844,285.1499938964844,0.0,-0.0,282.59136962890625,0.0,0.0,9.75455332081765e-05,298.7290954589844,303.1499938964844,285.1499938964844,0.0,-0.0,282.5906677246094,0.0,0.0,7.204685243777931e-05,298.0064392089844,303.1499938964844,285.1499938964844,0.0,-0.0,282.5914001464844,0.0,0.0,9.754551865626128e-05,298.3077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,282.59112548828125,0.0,0.0,0.0004627135640475,282.4468994140625,294.1499938964844,286.45001220703125,282.70562744140625,287.3368835449219,286.45001220703125,282.5406494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869892382994,4.342734616358257e-09,0.0009869849309325,-0.0104295797646045,0.0,0.0,0.0,-0.0069656940177083,60.0,2.7891738414764404,-0.0,-6.641776906235465e-08,0.0,278.46746826171875,280.03155517578125,290.3999328613281,291.70831298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.530546412256539e-21,4.7652732061282695e-21,4.765272802231486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279660,298.24285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,282.59033203125,0.0,0.0,9.261886589229108e-05,298.1535949707031,303.1499938964844,285.1499938964844,0.0,-0.0,282.59033203125,0.0,0.0,9.75321454461664e-05,298.7277526855469,303.1499938964844,285.1499938964844,0.0,-0.0,282.589599609375,0.0,0.0,7.203696441138163e-05,298.0057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,282.59033203125,0.0,0.0,9.753212361829355e-05,298.30718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,282.5900573730469,0.0,0.0,0.0004626500303857,282.4466552734375,294.1499938964844,286.450439453125,282.7000427246094,287.3291320800781,286.4500427246094,282.5417175292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868537308648,4.3268810756558196e-09,0.0009868494234979,-0.0103880437090992,0.0,0.0,0.0,-0.0069578350521624,60.0,2.788118362426758,-0.0,-6.639952232490033e-08,0.0,278.46746826171875,280.03155517578125,290.3999328613281,291.70831298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.530546412256539e-21,4.7652732061282695e-21,4.765272802231486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279720,298.2397766113281,303.1499938964844,285.1499938964844,0.0,-0.0,282.5892944335937,0.0,0.0,9.260365914087744e-05,298.153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,282.5892944335937,0.0,0.0,9.751613106345758e-05,298.7264099121094,303.1499938964844,285.1499938964844,0.0,-0.0,282.58856201171875,0.0,0.0,7.202513370430097e-05,298.0050964355469,303.1499938964844,285.1499938964844,0.0,-0.0,282.5892944335937,0.0,0.0,9.751611651154236e-05,298.306640625,303.1499938964844,285.1499938964844,0.0,-0.0,282.5890197753906,0.0,0.0,0.0004625740693882,282.4464416503906,294.1499938964844,286.4516906738281,282.6942138671875,287.3214416503906,286.4501647949219,282.54278564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009866916807368,4.3079286804470485e-09,0.0009866873733699,-0.0103383874520659,0.0,0.0,0.0,-0.0069484398700296,60.0,2.7872626781463623,-0.0,-6.637771576833984e-08,0.0,278.46746826171875,280.03155517578125,290.3999328613281,291.70831298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.530546412256539e-21,4.7652732061282695e-21,4.765272802231486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279780,298.2366638183594,303.1499938964844,285.1499938964844,0.0,-0.0,282.5882568359375,0.0,0.0,9.258627687813714e-05,298.1526184082031,303.1499938964844,285.1499938964844,0.0,-0.0,282.5882568359375,0.0,0.0,9.749783203005792e-05,298.72509765625,303.1499938964844,285.1499938964844,0.0,-0.0,282.5875549316406,0.0,0.0,7.201162225101143e-05,298.00445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,282.5882568359375,0.0,0.0,9.749781747814268e-05,298.3060913085937,303.1499938964844,285.1499938964844,0.0,-0.0,282.5879821777344,0.0,0.0,0.0004624872817657,282.4462280273437,294.1499938964844,286.45379638671875,282.6881103515625,287.3138732910156,286.4504089355469,282.5438537597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009865064639598,4.2862722260395e-09,0.0009865021565929,-0.0102816466242074,0.0,0.0,0.0,-0.0069377035833895,60.0,2.7867462635040283,-0.0,-6.635279703459673e-08,0.0,278.46746826171875,280.03155517578125,290.3999328613281,291.70831298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.530546412256539e-21,4.7652732061282695e-21,4.765272802231486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279840,298.2335510253906,303.1499938964844,285.1499938964844,0.0,-0.0,282.5872497558594,0.0,0.0,9.25669155549258e-05,298.1521301269531,303.1499938964844,285.1499938964844,0.0,-0.0,282.5872497558594,0.0,0.0,9.747744479682297e-05,298.7237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,282.5865173339844,0.0,0.0,7.199656101875007e-05,298.0038452148437,303.1499938964844,285.1499938964844,0.0,-0.0,282.5872497558594,0.0,0.0,9.747742296895012e-05,298.3055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,282.58697509765625,0.0,0.0,0.0004623905697371,282.4460144042969,294.1499938964844,286.4566650390625,282.6817932128906,287.30633544921875,286.4508361816406,282.5448913574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863000595942,4.262143971089927e-09,0.0009862958686426,-0.0102184284478425,0.0,0.0,0.0,-0.0069257421419024,60.0,2.786569595336914,-0.0,-6.632504323533794e-08,0.0,278.46746826171875,280.03155517578125,290.3999328613281,291.70831298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.530546412256539e-21,4.7652732061282695e-21,4.765272802231486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279900,298.2304382324219,303.1499938964844,285.1499938964844,0.0,-0.0,282.58624267578125,0.0,0.0,9.254565520677716e-05,298.15167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,282.58624267578125,0.0,0.0,9.745504939928652e-05,298.7224426269531,303.1499938964844,285.1499938964844,0.0,-0.0,282.5855407714844,0.0,0.0,7.198002276709303e-05,298.0032958984375,303.1499938964844,285.1499938964844,0.0,-0.0,282.58624267578125,0.0,0.0,9.745503484737128e-05,298.30499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,282.5859680175781,0.0,0.0,0.000462284340756,282.44580078125,294.1499938964844,286.4602966308594,282.6752624511719,287.2989501953125,286.4515380859375,282.54595947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860735153779,4.235644279759754e-09,0.000986069208011,-0.0101489974185824,0.0,0.0,0.0,-0.0069126053713262,60.0,2.7868831157684326,-0.0,-6.629456805740119e-08,0.0,278.46746826171875,280.03155517578125,290.3999328613281,291.70831298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.530546412256539e-21,4.7652732061282695e-21,4.765272802231486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279960,298.227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,282.5852355957031,0.0,0.0,9.252285963157192e-05,298.1512145996094,303.1499938964844,285.1499938964844,0.0,-0.0,282.5852355957031,0.0,0.0,9.743104601511732e-05,298.7211303710937,303.1499938964844,285.1499938964844,0.0,-0.0,282.58453369140625,0.0,0.0,7.196229125838727e-05,298.0028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,282.5852355957031,0.0,0.0,9.743103146320208e-05,298.304443359375,303.1499938964844,285.1499938964844,0.0,-0.0,282.5849914550781,0.0,0.0,0.0004621704865712,282.44561767578125,294.1499938964844,286.4646911621094,282.66851806640625,287.2916564941406,286.4525146484375,282.5470275878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009858305566012,4.207240333897744e-09,0.0009858263656497,-0.01007457729429,0.0,0.0,0.0,-0.0068985242396593,60.0,2.787614345550537,-0.0,-6.62619044078383e-08,0.0,278.46746826171875,280.03155517578125,290.3999328613281,291.70831298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.530546412256539e-21,4.7652732061282695e-21,4.765272802231486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280020,298.22418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,282.5842590332031,0.0,0.0,9.249859431292862e-05,298.1507568359375,303.1499938964844,285.1499938964844,0.0,-0.0,282.5842590332031,0.0,0.0,9.74054928519763e-05,298.71978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,282.58355712890625,0.0,0.0,7.194341742433608e-05,298.0023803710937,303.1499938964844,285.1499938964844,0.0,-0.0,282.5842590332031,0.0,0.0,9.740547830006108e-05,298.30389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,282.583984375,0.0,0.0,0.0004620492691174,282.4454345703125,294.1499938964844,286.4697570800781,282.6615905761719,287.2844543457031,286.4537658691406,282.548095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009855719981715,4.177000079153004e-09,0.0009855678072199,-0.0099953459575772,0.0,0.0,0.0,-0.0068835327401757,60.0,2.788806200027466,-0.0,-6.622714465720493e-08,0.0,278.46746826171875,280.03155517578125,290.3999328613281,291.70831298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.530546412256539e-21,4.7652732061282695e-21,4.765272802231486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280080,298.2210388183594,303.1499938964844,285.1499938964844,0.0,-0.0,282.5832824707031,0.0,0.0,9.247317211702466e-05,298.1502990722656,303.1499938964844,285.1499938964844,0.0,-0.0,282.5832824707031,0.0,0.0,9.737872460391372e-05,298.718505859375,303.1499938964844,285.1499938964844,0.0,-0.0,282.58258056640625,0.0,0.0,7.192364864749834e-05,298.00201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,282.5832824707031,0.0,0.0,9.73787100519985e-05,298.3033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,282.5830383300781,0.0,0.0,0.0004619222891051,282.4452819824219,294.1499938964844,286.4755249023437,282.6545104980469,287.27740478515625,286.4553527832031,282.54913330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009853010997176,4.1453209753683495e-09,0.000985296908766,-0.0099123436957597,0.0,0.0,0.0,-0.0068678283132612,60.0,2.79042387008667,-0.0,-6.619074355285194e-08,0.0,278.46746826171875,280.03155517578125,290.3999328613281,291.70831298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.530546412256539e-21,4.7652732061282695e-21,4.765272802231486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280140,298.2179260253906,303.1499938964844,285.1499938964844,0.0,-0.0,282.58233642578125,0.0,0.0,9.2446876806207e-05,298.1498718261719,303.1499938964844,285.1499938964844,0.0,-0.0,282.58233642578125,0.0,0.0,9.735103230923414e-05,298.7171936035156,303.1499938964844,285.1499938964844,0.0,-0.0,282.5816345214844,0.0,0.0,7.190319593064487e-05,298.0016784667969,303.1499938964844,285.1499938964844,0.0,-0.0,282.58233642578125,0.0,0.0,9.735101775731891e-05,298.30279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,282.5820617675781,0.0,0.0,0.0004617909435182,282.44512939453125,294.1499938964844,286.48193359375,282.6472473144531,287.2704467773437,286.457275390625,282.5502014160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850207716226,4.112552076662723e-09,0.0009850166970863,-0.0098264859989285,0.0,0.0,0.0,-0.0068515832535922,60.0,2.7925024032592773,-0.0,-6.6153091893284e-08,0.0,278.46746826171875,280.03155517578125,290.3999328613281,291.70831298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.530546412256539e-21,4.7652732061282695e-21,4.765272802231486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280200,298.2148132324219,303.1499938964844,285.1499938964844,0.0,-0.0,282.5813903808594,0.0,0.0,9.241991938324644e-05,298.1494140625,303.1499938964844,285.1499938964844,0.0,-0.0,282.5813903808594,0.0,0.0,9.73226415226236e-05,298.7159118652344,303.1499938964844,285.1499938964844,0.0,-0.0,282.5806884765625,0.0,0.0,7.188222662080079e-05,298.0014343261719,303.1499938964844,285.1499938964844,0.0,-0.0,282.5813903808594,0.0,0.0,9.732262697070836e-05,298.30224609375,303.1499938964844,285.1499938964844,0.0,-0.0,282.58111572265625,0.0,0.0,0.0004616562800947,282.4449768066406,294.1499938964844,286.4889831542969,282.6398620605469,287.2636108398437,286.4595031738281,282.5512390136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009847334586083,4.078958504294405e-09,0.0009847293840721,-0.0097384685650467,0.0,0.0,0.0,-0.0068349293433129,60.0,2.794985294342041,-0.0,-6.611450942273224e-08,0.0,278.46746826171875,280.03155517578125,290.3999328613281,291.70831298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.530546412256539e-21,4.7652732061282695e-21,4.765272802231486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280260,298.21173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,282.5804443359375,0.0,0.0,9.23926054383628e-05,298.14898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,282.5804443359375,0.0,0.0,9.729387966217472e-05,298.7146301269531,303.1499938964844,285.1499938964844,0.0,-0.0,282.57977294921875,0.0,0.0,7.186098082456738e-05,298.0012512207031,303.1499938964844,285.1499938964844,0.0,-0.0,282.5804443359375,0.0,0.0,9.72938651102595e-05,298.3016967773437,303.1499938964844,285.1499938964844,0.0,-0.0,282.5802001953125,0.0,0.0,0.0004615198413375,282.44482421875,294.1499938964844,286.49664306640625,282.6323547363281,287.25689697265625,286.462158203125,282.55230712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009844424203038,4.044921730894657e-09,0.0009844383457675,-0.0096492879092693,0.0,0.0,0.0,-0.006818055640906,60.0,2.797956943511963,-0.0,-6.607542957226542e-08,0.0,278.46746826171875,280.03155517578125,290.3999328613281,291.70831298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.530546412256539e-21,4.7652732061282695e-21,4.765272802231486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280320,298.20867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,282.5795288085937,0.0,0.0,9.236532059730962e-05,298.1485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,282.5795288085937,0.0,0.0,9.726515418151394e-05,298.7133483886719,303.1499938964844,285.1499938964844,0.0,-0.0,282.578857421875,0.0,0.0,7.18397568562068e-05,298.0011291503906,303.1499938964844,285.1499938964844,0.0,-0.0,282.5795288085937,0.0,0.0,9.726513235364108e-05,298.3011779785156,303.1499938964844,285.1499938964844,0.0,-0.0,282.57928466796875,0.0,0.0,0.0004613835772033,282.4447021484375,294.1499938964844,286.5048522949219,282.6247253417969,287.2503356933594,286.4651794433594,282.5533752441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841516148298,4.010925369613005e-09,0.0009841476567089,-0.0095602134242653,0.0,0.0,0.0,-0.0068012024275958,60.0,2.801351308822632,-0.0,-6.603640656521749e-08,0.0,278.46746826171875,280.03155517578125,290.3999328613281,291.70831298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.530546412256539e-21,4.7652732061282695e-21,4.765272802231486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280380,298.2056579589844,303.1499938964844,285.1499938964844,0.0,-0.0,282.57861328125,0.0,0.0,9.233815944753589e-05,298.14813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,282.57861328125,0.0,0.0,9.723654511617497e-05,298.71209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,282.57794189453125,0.0,0.0,7.181863475125283e-05,298.0010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,282.57861328125,0.0,0.0,9.723653056425974e-05,298.3006286621094,303.1499938964844,285.1499938964844,0.0,-0.0,282.578369140625,0.0,0.0,0.0004612478660419,282.444580078125,294.1499938964844,286.5136413574219,282.61700439453125,287.243896484375,286.4685363769531,282.5544128417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009838622063398,3.9770768900382344e-09,0.0009838582482188,-0.009471527300775,0.0,0.0,0.0,-0.0067844218574464,60.0,2.805103302001953,-0.0,-6.599756119385347e-08,0.0,278.46746826171875,280.03155517578125,290.3999328613281,291.70831298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.530546412256539e-21,4.7652732061282695e-21,4.765272802231486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280440,298.2026672363281,303.1499938964844,285.1499938964844,0.0,-0.0,282.5777282714844,0.0,0.0,9.231177682522684e-05,298.1476745605469,303.1499938964844,285.1499938964844,0.0,-0.0,282.57769775390625,0.0,0.0,9.7208765510004e-05,298.7108459472656,303.1499938964844,285.1499938964844,0.0,-0.0,282.5770263671875,0.0,0.0,7.179810927482322e-05,298.0010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,282.5777282714844,0.0,0.0,9.720874368213116e-05,298.30010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,282.57745361328125,0.0,0.0,0.0004611160838976,282.4444580078125,294.1499938964844,286.5229187011719,282.60919189453125,287.237548828125,286.47216796875,282.5554504394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835810633376,3.9441978572085645e-09,0.0009835771052166,-0.0093853799626231,0.0,0.0,0.0,-0.0067681223154067,60.0,2.809178113937378,-0.0,-6.595983848001198e-08,0.0,278.46746826171875,280.03155517578125,290.3999328613281,291.70831298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.530546412256539e-21,4.7652732061282695e-21,4.765272802231486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280500,298.19970703125,303.1499938964844,285.1499938964844,0.0,-0.0,282.5768127441406,0.0,0.0,9.228621638612822e-05,298.1472473144531,303.1499938964844,285.1499938964844,0.0,-0.0,282.5768127441406,0.0,0.0,9.718185174278916e-05,298.7096252441406,303.1499938964844,285.1499938964844,0.0,-0.0,282.5761413574219,0.0,0.0,7.177823135862127e-05,298.0011901855469,303.1499938964844,285.1499938964844,0.0,-0.0,282.5768127441406,0.0,0.0,9.718183719087392e-05,298.2995910644531,303.1499938964844,285.1499938964844,0.0,-0.0,282.5765686035156,0.0,0.0,0.0004609884344972,282.4443359375,294.1499938964844,286.53271484375,282.6013488769531,287.2313842773437,286.476318359375,282.5565185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009833086514845,3.912350887702587e-09,0.0009833046933636,-0.0093019371852278,0.0,0.0,0.0,-0.0067523345351219,60.0,2.813774824142456,-0.0,-6.59233165833939e-08,0.0,278.46746826171875,280.03155517578125,290.3999328613281,291.70831298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.530546412256539e-21,4.7652732061282695e-21,4.765272802231486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280560,298.1968078613281,303.1499938964844,285.1499938964844,0.0,-0.0,282.5759582519531,0.0,0.0,9.226202382706106e-05,298.1468200683594,303.1499938964844,285.1499938964844,0.0,-0.0,282.575927734375,0.0,0.0,9.715637133922428e-05,298.7084045410156,303.1499938964844,285.1499938964844,0.0,-0.0,282.5752868652344,0.0,0.0,7.175941573223099e-05,298.0013427734375,303.1499938964844,285.1499938964844,0.0,-0.0,282.5759582519531,0.0,0.0,9.715635678730904e-05,298.299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,282.57568359375,0.0,0.0,0.0004608675662893,282.4442443847656,294.1499938964844,286.5429382324219,282.5934143066406,287.2253723144531,286.4808349609375,282.5575561523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830507915467,3.882203003513496e-09,0.0009830468334257,-0.0092229451984167,0.0,0.0,0.0,-0.0067373886704444,60.0,2.81876277923584,-0.0,-6.588874867929917e-08,0.0,278.46746826171875,280.03155517578125,290.3999328613281,291.70831298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.530546412256539e-21,4.7652732061282695e-21,4.765272802231486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280620,298.1939392089844,303.1499938964844,285.1499938964844,0.0,-0.0,282.5750732421875,0.0,0.0,9.223946835845707e-05,298.1463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,282.5750732421875,0.0,0.0,9.713262261357158e-05,298.7071838378906,303.1499938964844,285.1499938964844,0.0,-0.0,282.5744323730469,0.0,0.0,7.17418733984232e-05,298.0015563964844,303.1499938964844,285.1499938964844,0.0,-0.0,282.5750732421875,0.0,0.0,9.713260806165636e-05,298.2985534667969,303.1499938964844,285.1499938964844,0.0,-0.0,282.5748291015625,0.0,0.0,0.0004607549053616,282.44415283203125,294.1499938964844,286.5536499023437,282.5854797363281,287.2195129394531,286.4857482910156,282.5586242675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828103939071,3.8540961533328755e-09,0.0009828065522015,-0.0091493017971515,0.0,0.0,0.0,-0.0067234551534056,60.0,2.824116945266724,-0.0,-6.58565326716598e-08,0.0,278.46746826171875,280.03155517578125,290.3999328613281,291.70831298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.530546412256539e-21,4.7652732061282695e-21,4.765272802231486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280680,298.19110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,282.57421875,0.0,0.0,9.221884101862088e-05,298.1459350585937,303.1499938964844,285.1499938964844,0.0,-0.0,282.57421875,0.0,0.0,9.711090388009325e-05,298.7059936523437,303.1499938964844,285.1499938964844,0.0,-0.0,282.5735778808594,0.0,0.0,7.172582991188392e-05,298.0018615722656,303.1499938964844,285.1499938964844,0.0,-0.0,282.57421875,0.0,0.0,9.711088932817802e-05,298.2980651855469,303.1499938964844,285.1499938964844,0.0,-0.0,282.573974609375,0.0,0.0,0.0004606518778018,282.444091796875,294.1499938964844,286.56475830078125,282.5775146484375,287.2137756347656,286.490966796875,282.5596618652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825906017795,3.828392269866754e-09,0.0009825867600739,-0.0090819541364908,0.0,0.0,0.0,-0.0067107123322784,60.0,2.8297886848449707,-0.0,-6.582707356983519e-08,0.0,278.46746826171875,280.03155517578125,290.3999328613281,291.70831298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.530546412256539e-21,4.7652732061282695e-21,4.765272802231486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280740,298.1883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,282.5733642578125,0.0,0.0,9.220073116011918e-05,298.1454772949219,303.1499938964844,285.1499938964844,0.0,-0.0,282.5733642578125,0.0,0.0,9.709182631922886e-05,298.7048034667969,303.1499938964844,285.1499938964844,0.0,-0.0,282.5727233886719,0.0,0.0,7.171173638198525e-05,298.0022277832031,303.1499938964844,285.1499938964844,0.0,-0.0,282.5733642578125,0.0,0.0,9.709181176731364e-05,298.2975769042969,303.1499938964844,285.1499938964844,0.0,-0.0,282.5731201171875,0.0,0.0,0.0004605613939929,282.4440002441406,294.1499938964844,286.57623291015625,282.5695495605469,287.20819091796875,286.49664306640625,282.5606994628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823974687606,3.805816994884026e-09,0.0009823936270549,-0.0090228030458092,0.0,0.0,0.0,-0.0066995206288993,60.0,2.8358922004699707,-0.0,-6.580120981425355e-08,0.0,278.46746826171875,280.03155517578125,290.3999328613281,291.70831298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.530546412256539e-21,4.7652732061282695e-21,4.765272802231486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280800,298.1856384277344,303.1499938964844,285.1499938964844,0.0,-0.0,282.5725402832031,0.0,0.0,9.21851460589096e-05,298.14501953125,303.1499938964844,285.1499938964844,0.0,-0.0,282.5725402832031,0.0,0.0,9.707541175885126e-05,298.7036437988281,303.1499938964844,285.1499938964844,0.0,-0.0,282.5718994140625,0.0,0.0,7.169961463660002e-05,298.0026550292969,303.1499938964844,285.1499938964844,0.0,-0.0,282.5725402832031,0.0,0.0,9.707539720693605e-05,298.297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,282.5722961425781,0.0,0.0,0.0004604835412465,282.4439392089844,294.1499938964844,286.5881042480469,282.56158447265625,287.2027893066406,286.502685546875,282.5617370605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822313440963,3.786392976934394e-09,0.0009822275023907,-0.0089719099923968,0.0,0.0,0.0,-0.006689891219139,60.0,2.842315435409546,-0.0,-6.577895561576953e-08,0.0,278.46746826171875,280.03155517578125,290.3999328613281,291.70831298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.530546412256539e-21,4.7652732061282695e-21,4.765272802231486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280860,298.1829528808594,303.1499938964844,285.1499938964844,0.0,-0.0,282.5717163085937,0.0,0.0,9.217215847456828e-05,298.14453125,303.1499938964844,285.1499938964844,0.0,-0.0,282.5717163085937,0.0,0.0,9.70617402344942e-05,298.7025146484375,303.1499938964844,285.1499938964844,0.0,-0.0,282.5710754394531,0.0,0.0,7.168951560743153e-05,298.0031433105469,303.1499938964844,285.1499938964844,0.0,-0.0,282.5717163085937,0.0,0.0,9.706172568257898e-05,298.296630859375,303.1499938964844,285.1499938964844,0.0,-0.0,282.57147216796875,0.0,0.0,0.0004604186688084,282.4438781738281,294.1499938964844,286.60028076171875,282.5536804199219,287.197509765625,286.5090637207031,282.56280517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820928098633,3.7702077015921995e-09,0.000982089084573,-0.0089295012876391,0.0,0.0,0.0,-0.0066818674094974,60.0,2.849072933197021,-0.0,-6.576041755579355e-08,0.0,278.46746826171875,280.03155517578125,290.3999328613281,291.70831298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.530546412256539e-21,4.7652732061282695e-21,4.765272802231486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280920,298.1802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,282.5708923339844,0.0,0.0,9.216255421051756e-05,298.14404296875,303.1499938964844,285.1499938964844,0.0,-0.0,282.5708923339844,0.0,0.0,9.70516266534105e-05,298.70135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,282.5702514648437,0.0,0.0,7.168205047491938e-05,298.0036926269531,303.1499938964844,285.1499938964844,0.0,-0.0,282.5708923339844,0.0,0.0,9.705161210149528e-05,298.29620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,282.5706481933594,0.0,0.0,0.0004603707056958,282.44384765625,294.1499938964844,286.6127624511719,282.5457763671875,287.1923522949219,286.5157775878906,282.5638427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819904807955,3.7582386092083206e-09,0.0009819867555052,-0.0088981408625841,0.0,0.0,0.0,-0.0066759339533746,60.0,2.8561103343963623,-0.0,-6.574671118642075e-08,0.0,278.46746826171875,280.03155517578125,290.3999328613281,291.70831298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.530546412256539e-21,4.7652732061282695e-21,4.765272802231486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280980,298.177734375,303.1499938964844,285.1499938964844,0.0,-0.0,282.5700988769531,0.0,0.0,9.2156529717613e-05,298.1435546875,303.1499938964844,285.1499938964844,0.0,-0.0,282.5700988769531,0.0,0.0,9.704528201837093e-05,298.70025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,282.5694580078125,0.0,0.0,7.167735748225823e-05,298.0043334960937,303.1499938964844,285.1499938964844,0.0,-0.0,282.5700988769531,0.0,0.0,9.704526019049808e-05,298.2957458496094,303.1499938964844,285.1499938964844,0.0,-0.0,282.5698547363281,0.0,0.0,0.0004603406123351,282.4438171386719,294.1499938964844,286.62554931640625,282.5379638671875,287.1874084472656,286.5229797363281,282.5648803710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819262195378,3.750722843420817e-09,0.0009819224942475,-0.0088784480467438,0.0,0.0,0.0,-0.0066722077317535,60.0,2.863576412200928,-0.0,-6.573810651389067e-08,0.0,278.46746826171875,280.03155517578125,290.3999328613281,291.70831298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.530546412256539e-21,4.7652732061282695e-21,4.765272802231486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
