time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12281040,298.1752014160156,303.1499938964844,285.1499938964844,0.0,-0.0,282.5693054199219,0.0,0.0,9.215388854499906e-05,298.1430358886719,303.1499938964844,285.1499938964844,0.0,-0.0,282.5693054199219,0.0,0.0,9.70424953266047e-05,298.6991577148437,303.1499938964844,285.1499938964844,0.0,-0.0,282.56866455078125,0.0,0.0,7.167530566221103e-05,298.0050354003906,303.1499938964844,285.1499938964844,0.0,-0.0,282.5693054199219,0.0,0.0,9.704248077468948e-05,298.2953186035156,303.1499938964844,285.1499938964844,0.0,-0.0,282.5690612792969,0.0,0.0,0.0004603274282999,282.4437866210937,294.1499938964844,286.6385803222656,282.5302429199219,287.1826171875,286.530517578125,282.56591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818980470299,3.7474263692161e-09,0.0009818942053243,-0.0088698109611868,0.0,0.0,0.0,-0.0066705732606351,60.0,2.87131929397583,-0.0,-6.573433353196378e-08,0.0,278.46746826171875,280.03155517578125,290.3999328613281,291.70831298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.530546412256539e-21,4.7652732061282695e-21,4.765272802231486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281100,298.1727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,282.56854248046875,0.0,0.0,9.215465979650617e-05,298.1424865722656,303.1499938964844,285.1499938964844,0.0,-0.0,282.5685119628906,0.0,0.0,9.704331023385748e-05,298.69805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,282.5679016113281,0.0,0.0,7.16759022907354e-05,298.0057678222656,303.1499938964844,285.1499938964844,0.0,-0.0,282.5685119628906,0.0,0.0,9.704329568194224e-05,298.294921875,303.1499938964844,285.1499938964844,0.0,-0.0,282.5682983398437,0.0,0.0,0.0004603312700055,282.4437561035156,294.1499938964844,286.6518249511719,282.5226135253906,287.1779479980469,286.5384216308594,282.5669860839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819060796871,3.7483793846604385e-09,0.0009819023543968,-0.0088723078370094,0.0,0.0,0.0,-0.0066710454411804,60.0,2.879355907440185,-0.0,-6.57354206623495e-08,0.0,278.46746826171875,280.03155517578125,290.3999328613281,291.70831298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.530546412256539e-21,4.7652732061282695e-21,4.765272802231486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281160,298.1702880859375,303.1499938964844,285.1499938964844,0.0,-0.0,282.5677490234375,0.0,0.0,9.215976024279372e-05,298.1419372558594,303.1499938964844,285.1499938964844,0.0,-0.0,282.5677490234375,0.0,0.0,9.704867989057676e-05,298.6969909667969,303.1499938964844,285.1499938964844,0.0,-0.0,282.567138671875,0.0,0.0,7.167987496359274e-05,298.006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,282.5677490234375,0.0,0.0,9.704866533866152e-05,298.29449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,282.5675048828125,0.0,0.0,0.000460356764961,282.4437561035156,294.1499938964844,286.665283203125,282.5151062011719,287.1734924316406,286.5467834472656,282.5680236816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819604456424,3.754733413074973e-09,0.0009819567203521,-0.0088889561593532,0.0,0.0,0.0,-0.0066741956397891,60.0,2.887709617614746,-0.0,-6.574269661996368e-08,0.0,278.46746826171875,280.03155517578125,290.3999328613281,291.70831298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.530546412256539e-21,4.7652732061282695e-21,4.765272802231486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281220,298.1679077148437,303.1499938964844,285.1499938964844,0.0,-0.0,282.5669860839844,0.0,0.0,9.216830949299036e-05,298.141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,282.5669860839844,0.0,0.0,9.705768752610312e-05,298.6959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,282.5663757324219,0.0,0.0,7.16865251888521e-05,298.0074768066406,303.1499938964844,285.1499938964844,0.0,-0.0,282.5669860839844,0.0,0.0,9.705767297418788e-05,298.29412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,282.5667724609375,0.0,0.0,0.0004603994893841,282.4437561035156,294.1499938964844,286.67889404296875,282.5077209472656,287.1691589355469,286.55548095703125,282.5690612792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820514824241,3.765379119613499e-09,0.0009820477571338,-0.0089168502017855,0.0,0.0,0.0,-0.0066794729791581,60.0,2.896316766738892,-0.0,-6.575488953330932e-08,0.0,278.46746826171875,280.03155517578125,290.3999328613281,291.70831298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.530546412256539e-21,4.7652732061282695e-21,4.765272802231486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281280,298.1655578613281,303.1499938964844,285.1499938964844,0.0,-0.0,282.5662536621094,0.0,0.0,9.218096238328144e-05,298.1407775878906,303.1499938964844,285.1499938964844,0.0,-0.0,282.56622314453125,0.0,0.0,9.707100980449468e-05,298.6948547363281,303.1499938964844,285.1499938964844,0.0,-0.0,282.56561279296875,0.0,0.0,7.169636228354648e-05,298.0083923339844,303.1499938964844,285.1499938964844,0.0,-0.0,282.5662536621094,0.0,0.0,9.707099525257944e-05,298.2937316894531,303.1499938964844,285.1499938964844,0.0,-0.0,282.5660095214844,0.0,0.0,0.0004604626738,282.4437561035156,294.1499938964844,286.6926574707031,282.50048828125,287.1649780273437,286.5645446777344,282.5700988769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821861749514,3.78113229615451e-09,0.0009821824496611,-0.0089581254869699,0.0,0.0,0.0,-0.0066872825846076,60.0,2.905179262161255,-0.0,-6.577293021337027e-08,0.0,278.46746826171875,280.03155517578125,290.3999328613281,291.70831298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.530546412256539e-21,4.7652732061282695e-21,4.765272802231486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281340,298.16326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,282.56549072265625,0.0,0.0,9.219712228514254e-05,298.1401672363281,303.1499938964844,285.1499938964844,0.0,-0.0,282.56549072265625,0.0,0.0,9.708802099339664e-05,298.6938171386719,303.1499938964844,285.1499938964844,0.0,-0.0,282.5648803710937,0.0,0.0,7.170892786234617e-05,298.0093688964844,303.1499938964844,285.1499938964844,0.0,-0.0,282.56549072265625,0.0,0.0,9.708801371743904e-05,298.2933654785156,303.1499938964844,285.1499938964844,0.0,-0.0,282.5652770996094,0.0,0.0,0.0004605434078257,282.4437561035156,294.1499938964844,286.70654296875,282.4934387207031,287.16094970703125,286.573974609375,282.5711364746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823582367971,3.801260639590964e-09,0.0009823543950915,-0.0090108662843704,0.0,0.0,0.0,-0.006697260774672,60.0,2.914273738861084,-0.0,-6.57959873251457e-08,0.0,278.46746826171875,280.03155517578125,290.3999328613281,291.70831298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.530546412256539e-21,4.7652732061282695e-21,4.765272802231486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281400,298.1609802246094,303.1499938964844,285.1499938964844,0.0,-0.0,282.56475830078125,0.0,0.0,9.221724758390336e-05,298.1395568847656,303.1499938964844,285.1499938964844,0.0,-0.0,282.56475830078125,0.0,0.0,9.710921585792676e-05,298.6928100585937,303.1499938964844,285.1499938964844,0.0,-0.0,282.56414794921875,0.0,0.0,7.172457844717428e-05,298.0103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,282.56475830078125,0.0,0.0,9.710920130601151e-05,298.29302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,282.5645446777344,0.0,0.0,0.0004606439324561,282.4437866210937,294.1499938964844,286.7205505371094,282.4865417480469,287.1570739746094,286.5837097167969,282.5721740722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825726738199,3.826327699130161e-09,0.0009825688321143,-0.0090765450149774,0.0,0.0,0.0,-0.0067096878774464,60.0,2.9235599040985107,-0.0,-6.582470746252511e-08,0.0,278.46746826171875,280.03155517578125,290.3999328613281,291.70831298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.530546412256539e-21,4.7652732061282695e-21,4.765272802231486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281460,298.1587829589844,303.1499938964844,285.1499938964844,0.0,-0.0,282.5640563964844,0.0,0.0,9.224122914019972e-05,298.1388854980469,303.1499938964844,285.1499938964844,0.0,-0.0,282.5640563964844,0.0,0.0,9.71344707068056e-05,298.6918029785156,303.1499938964844,285.1499938964844,0.0,-0.0,282.5634460449219,0.0,0.0,7.174323400249705e-05,298.0114440917969,303.1499938964844,285.1499938964844,0.0,-0.0,282.5640563964844,0.0,0.0,9.713445615489036e-05,298.29266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,282.5638122558594,0.0,0.0,0.0004607637238223,282.4438171386719,294.1499938964844,286.7345886230469,282.4798889160156,287.15338134765625,286.5939636230469,282.5732116699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982828089036,3.8562020243659845e-09,0.0009828242473304,-0.0091548189520835,0.0,0.0,0.0,-0.0067244973033666,60.0,2.933126449584961,-0.0,-6.585894851696139e-08,0.0,278.46746826171875,280.03155517578125,290.3999328613281,291.70831298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.530546412256539e-21,4.7652732061282695e-21,4.765272802231486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281520,298.1566162109375,303.1499938964844,285.1499938964844,0.0,-0.0,282.5633544921875,0.0,0.0,9.226849942933768e-05,298.1382141113281,303.1499938964844,285.1499938964844,0.0,-0.0,282.5633239746094,0.0,0.0,9.716318891150876e-05,298.6907958984375,303.1499938964844,285.1499938964844,0.0,-0.0,282.562744140625,0.0,0.0,7.17644506949e-05,298.0125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,282.5633544921875,0.0,0.0,9.716317435959354e-05,298.2923278808594,303.1499938964844,285.1499938964844,0.0,-0.0,282.5631103515625,0.0,0.0,0.0004608999588526,282.44384765625,294.1499938964844,286.7486572265625,282.47344970703125,287.1498107910156,286.6045227050781,282.5742492675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009831186616793,3.890174848919514e-09,0.0009831147035583,-0.0092438338324427,0.0,0.0,0.0,-0.006741339340806,60.0,2.942859411239624,-0.0,-6.58978933643084e-08,0.0,278.46746826171875,280.03155517578125,290.3999328613281,291.70831298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.530546412256539e-21,4.7652732061282695e-21,4.765272802231486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281580,298.1545104980469,303.1499938964844,285.1499938964844,0.0,-0.0,282.5626525878906,0.0,0.0,9.229876741301268e-05,298.1375427246094,303.1499938964844,285.1499938964844,0.0,-0.0,282.5626220703125,0.0,0.0,9.71950648818165e-05,298.6898193359375,303.1499938964844,285.1499938964844,0.0,-0.0,282.5620422363281,0.0,0.0,7.178798841778189e-05,298.01373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,282.5626525878906,0.0,0.0,9.719505032990128e-05,298.2920227050781,303.1499938964844,285.1499938964844,0.0,-0.0,282.5624084472656,0.0,0.0,0.0004610511532519,282.4438781738281,294.1499938964844,286.76275634765625,282.4672546386719,287.1464233398437,286.615478515625,282.5752868652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009834410157054,3.927876246478945e-09,0.0009834371739998,-0.0093426164239645,0.0,0.0,0.0,-0.0067600295878946,60.0,2.952758312225342,-0.0,-6.594112278435206e-08,0.0,278.46746826171875,280.03155517578125,290.3999328613281,291.70831298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.530546412256539e-21,4.7652732061282695e-21,4.765272802231486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281640,298.1524353027344,303.1499938964844,285.1499938964844,0.0,-0.0,282.5619506835937,0.0,0.0,9.233218588633464e-05,298.1368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,282.5619506835937,0.0,0.0,9.72302514128387e-05,298.6888122558594,303.1499938964844,285.1499938964844,0.0,-0.0,282.56134033203125,0.0,0.0,7.181397813837975e-05,298.0149230957031,303.1499938964844,285.1499938964844,0.0,-0.0,282.5619506835937,0.0,0.0,9.723023686092348e-05,298.2917175292969,303.1499938964844,285.1499938964844,0.0,-0.0,282.5617370605469,0.0,0.0,0.0004612180928234,282.4439392089844,294.1499938964844,286.77685546875,282.4613342285156,287.1431884765625,286.62677001953125,282.5763244628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009837970137596,3.96950516901029e-09,0.0009837930556386,-0.0094516891986131,0.0,0.0,0.0,-0.0067806667648255,60.0,2.962789297103882,-0.0,-6.598887125619515e-08,0.0,278.46746826171875,280.03155517578125,290.3999328613281,291.70831298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.530546412256539e-21,4.7652732061282695e-21,4.765272802231486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281700,298.150390625,303.1499938964844,285.1499938964844,0.0,-0.0,282.561279296875,0.0,0.0,9.23683837754652e-05,298.1361083984375,303.1499938964844,285.1499938964844,0.0,-0.0,282.5612487792969,0.0,0.0,9.72683701547794e-05,298.6878662109375,303.1499938964844,285.1499938964844,0.0,-0.0,282.5606689453125,0.0,0.0,7.184212881838903e-05,298.0161437988281,303.1499938964844,285.1499938964844,0.0,-0.0,282.561279296875,0.0,0.0,9.726835560286418e-05,298.2914123535156,303.1499938964844,285.1499938964844,0.0,-0.0,282.56103515625,0.0,0.0,0.0004613988858181,282.4440002441406,294.1499938964844,286.7908935546875,282.4556884765625,287.1400756835937,286.6383972167969,282.5773620605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841826977208,4.014597099200046e-09,0.0009841786231845,-0.0095698349177837,0.0,0.0,0.0,-0.0068030203692615,60.0,2.972944021224976,-0.0,-6.604062008364053e-08,0.0,278.46746826171875,280.03155517578125,290.3999328613281,291.70831298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.530546412256539e-21,4.7652732061282695e-21,4.765272802231486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281760,298.1484069824219,303.1499938964844,285.1499938964844,0.0,-0.0,282.56060791015625,0.0,0.0,9.240700455848128e-05,298.1353454589844,303.1499938964844,285.1499938964844,0.0,-0.0,282.5605773925781,0.0,0.0,9.730904275784268e-05,298.6868896484375,303.1499938964844,285.1499938964844,0.0,-0.0,282.5599975585937,0.0,0.0,7.187217124737799e-05,298.01739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,282.56060791015625,0.0,0.0,9.730902820592746e-05,298.2911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,282.56036376953125,0.0,0.0,0.0004615918151102,282.4440612792969,294.1499938964844,286.80487060546875,282.45037841796875,287.1371459960937,286.650390625,282.5783996582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009845941094681,4.062708836016782e-09,0.0009845900349318,-0.0096958931535482,0.0,0.0,0.0,-0.0068268715403974,60.0,2.983189344406128,-0.0,-6.609585057049118e-08,0.0,278.46746826171875,280.03155517578125,290.3999328613281,291.70831298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.530546412256539e-21,4.7652732061282695e-21,4.765272802231486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281820,298.146484375,303.1499938964844,285.1499938964844,0.0,-0.0,282.5599365234375,0.0,0.0,9.244775719707832e-05,298.13458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,282.5599365234375,0.0,0.0,9.735195635585114e-05,298.6859436035156,303.1499938964844,285.1499938964844,0.0,-0.0,282.5593566894531,0.0,0.0,7.190386531874537e-05,298.0186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,282.5599365234375,0.0,0.0,9.735194180393592e-05,298.29083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,282.5597229003906,0.0,0.0,0.0004617953964043,282.4441223144531,294.1499938964844,286.8187255859375,282.4453430175781,287.13433837890625,286.6626892089844,282.5794677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850282222032,4.113476670397631e-09,0.0009850241476669,-0.0098289093002676,0.0,0.0,0.0,-0.0068520396016538,60.0,2.9934990406036377,-0.0,-6.615415770738764e-08,0.0,278.46746826171875,280.03155517578125,290.3999328613281,291.70831298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.530546412256539e-21,4.7652732061282695e-21,4.765272802231486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281880,298.14459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,282.55926513671875,0.0,0.0,9.249026334146038e-05,298.1338195800781,303.1499938964844,285.1499938964844,0.0,-0.0,282.55926513671875,0.0,0.0,9.73967180470936e-05,298.6850280761719,303.1499938964844,285.1499938964844,0.0,-0.0,282.5586853027344,0.0,0.0,7.193692727014422e-05,298.0199890136719,303.1499938964844,285.1499938964844,0.0,-0.0,282.55926513671875,0.0,0.0,9.739670349517836e-05,298.29058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,282.5590515136719,0.0,0.0,0.0004620077379513,282.4442138671875,294.1499938964844,286.8324890136719,282.4407043457031,287.1316833496094,286.6752319335937,282.5805053710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009854810778051,4.166430755958572e-09,0.0009854770032688,-0.0099676540121436,0.0,0.0,0.0,-0.0068782912567257,60.0,3.0038414001464844,-0.0,-6.621500148185079e-08,0.0,278.46746826171875,280.03155517578125,290.3999328613281,291.70831298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.530546412256539e-21,4.7652732061282695e-21,4.765272802231486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281940,298.14276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,282.5586242675781,0.0,0.0,9.25342901609838e-05,298.1330261230469,303.1499938964844,285.1499938964844,0.0,-0.0,282.5586242675781,0.0,0.0,9.744308044901118e-05,298.68408203125,303.1499938964844,285.1499938964844,0.0,-0.0,282.5580444335937,0.0,0.0,7.197116792667657e-05,298.02130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,282.5586242675781,0.0,0.0,9.744306589709596e-05,298.2903137207031,303.1499938964844,285.1499938964844,0.0,-0.0,282.55841064453125,0.0,0.0,0.0004622276464942,282.4443054199219,294.1499938964844,286.8460998535156,282.4364013671875,287.1291809082031,286.6880798339844,282.58154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859502315521,4.2212771056426845e-09,0.0009859459241852,-0.0101113561540842,0.0,0.0,0.0,-0.0069054807536304,60.0,3.0141966342926025,-0.0,-6.627804793879477e-08,0.0,278.46746826171875,280.03155517578125,290.3999328613281,291.70831298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.530546412256539e-21,4.7652732061282695e-21,4.765272802231486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282000,298.1409912109375,303.1499938964844,285.1499938964844,0.0,-0.0,282.5580139160156,0.0,0.0,9.257937199436128e-05,298.1322326660156,303.1499938964844,285.1499938964844,0.0,-0.0,282.5579833984375,0.0,0.0,9.749055607244372e-05,298.68316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,282.55743408203125,0.0,0.0,7.200623076641932e-05,298.02264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,282.5580139160156,0.0,0.0,9.74905415205285e-05,298.2900695800781,303.1499938964844,285.1499938964844,0.0,-0.0,282.55780029296875,0.0,0.0,0.0004624528519343,282.44439697265625,294.1499938964844,286.8595275878906,282.4324951171875,287.1268005371094,286.701171875,282.58258056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864304447546,4.2774361830311144e-09,0.0009864261373877,-0.0102584958076477,0.0,0.0,0.0,-0.0069333212450146,60.0,3.0245251655578613,-0.0,-6.634263627347536e-08,0.0,278.46746826171875,280.03155517578125,290.3999328613281,291.70831298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.530546412256539e-21,4.7652732061282695e-21,4.765272802231486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282060,298.1392517089844,303.1499938964844,285.1499938964844,0.0,-0.0,282.557373046875,0.0,0.0,9.262516687158497e-05,298.13140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,282.557373046875,0.0,0.0,9.753877384355292e-05,298.6822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,282.5567932128906,0.0,0.0,7.204184657894075e-05,298.02398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,282.557373046875,0.0,0.0,9.753875929163768e-05,298.2898254394531,303.1499938964844,285.1499938964844,0.0,-0.0,282.5571594238281,0.0,0.0,0.0004626815789379,282.44451904296875,294.1499938964844,286.87274169921875,282.4289855957031,287.12457275390625,286.7144775390625,282.5836181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869183413684,4.334479886125564e-09,0.0009869139175862,-0.0104079535230994,0.0,0.0,0.0,-0.0069616003893315,60.0,3.0348150730133057,-0.0,-6.640826910597752e-08,0.0,278.46746826171875,280.03155517578125,290.3999328613281,291.70831298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.530546412256539e-21,4.7652732061282695e-21,4.765272802231486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282120,298.1375427246094,303.1499938964844,285.1499938964844,0.0,-0.0,282.5567626953125,0.0,0.0,9.267138375435024e-05,298.130615234375,303.1499938964844,285.1499938964844,0.0,-0.0,282.5567626953125,0.0,0.0,9.75874427240342e-05,298.68133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,282.5561828613281,0.0,0.0,7.207779708551243e-05,298.0253295898437,303.1499938964844,285.1499938964844,0.0,-0.0,282.5567626953125,0.0,0.0,9.758742817211896e-05,298.2895812988281,303.1499938964844,285.1499938964844,0.0,-0.0,282.5565490722656,0.0,0.0,0.0004629124596249,282.4446105957031,294.1499938964844,286.8857421875,282.4259338378906,287.1224365234375,286.7279357910156,282.58465576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874106617644,4.392056496271834e-09,0.0009874063543975,-0.0105588063597679,0.0,0.0,0.0,-0.0069901435635983,60.0,3.0450279712677,-0.0,-6.647455563779658e-08,0.0,278.46746826171875,280.03155517578125,290.3999328613281,291.70831298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.530546412256539e-21,4.7652732061282695e-21,4.765272802231486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282180,298.13592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,282.55615234375,0.0,0.0,9.271770977647976e-05,298.1297912597656,303.1499938964844,285.1499938964844,0.0,-0.0,282.55615234375,0.0,0.0,9.763622801983728e-05,298.6804504394531,303.1499938964844,285.1499938964844,0.0,-0.0,282.5556030273437,0.0,0.0,7.211382762761787e-05,298.0267028808594,303.1499938964844,285.1499938964844,0.0,-0.0,282.55615234375,0.0,0.0,9.763621346792206e-05,298.28936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,282.5559387207031,0.0,0.0,0.0004631438641808,282.4447326660156,294.1499938964844,286.89849853515625,282.42333984375,287.1204833984375,286.7415466308594,282.585693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879042627289,4.44976633318106e-09,0.0009878998389467,-0.0107100075110793,0.0,0.0,0.0,-0.007018752861768,60.0,3.055127143859864,-0.0,-6.654101980529958e-08,0.0,278.46746826171875,280.03155517578125,290.3999328613281,291.70831298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.530546412256539e-21,4.7652732061282695e-21,4.765272802231486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282240,298.13433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,282.5555725097656,0.0,0.0,9.276372293243183e-05,298.12896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,282.5555419921875,0.0,0.0,9.768467862159014e-05,298.6795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,282.55499267578125,0.0,0.0,7.214961078716442e-05,298.0280456542969,303.1499938964844,285.1499938964844,0.0,-0.0,282.5555725097656,0.0,0.0,9.768466406967492e-05,298.2891540527344,303.1499938964844,285.1499938964844,0.0,-0.0,282.55535888671875,0.0,0.0,0.00046337369713,282.4448547363281,294.1499938964844,286.91094970703125,282.42120361328125,287.1186218261719,286.7552490234375,282.58673095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883944876492,4.5070875920316675e-09,0.0009883899474516,-0.010860189795494,0.0,0.0,0.0,-0.0070471693761646,60.0,3.065086841583252,-0.0,-6.66070789634432e-08,0.0,278.46746826171875,280.03155517578125,290.3999328613281,291.70831298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.530546412256539e-21,4.7652732061282695e-21,4.765272802231486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282300,298.1328125,303.1499938964844,285.1499938964844,0.0,-0.0,282.5549621582031,0.0,0.0,9.28093068068847e-05,298.1281433105469,303.1499938964844,285.1499938964844,0.0,-0.0,282.5549621582031,0.0,0.0,9.77326781139709e-05,298.6786804199219,303.1499938964844,285.1499938964844,0.0,-0.0,282.5544128417969,0.0,0.0,7.218506652861834e-05,298.0293884277344,303.1499938964844,285.1499938964844,0.0,-0.0,282.5549621582031,0.0,0.0,9.773267083801328e-05,298.2889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,282.55474853515625,0.0,0.0,0.0004636014054995,282.44500732421875,294.1499938964844,286.923095703125,282.4195556640625,287.11688232421875,286.76904296875,282.5877685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888801723718,4.563873279295194e-09,0.0009888756321743,-0.0110089685767889,0.0,0.0,0.0,-0.0070753209292888,60.0,3.074889898300171,-0.0,-6.667254837111615e-08,0.0,278.46746826171875,280.03155517578125,290.3999328613281,291.70831298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.530546412256539e-21,4.7652732061282695e-21,4.765272802231486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282360,298.13134765625,303.1499938964844,285.1499938964844,0.0,-0.0,282.55438232421875,0.0,0.0,9.285390115110204e-05,298.1273193359375,303.1499938964844,285.1499938964844,0.0,-0.0,282.55438232421875,0.0,0.0,9.777964442037046e-05,298.67779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,282.5538330078125,0.0,0.0,7.221975829452276e-05,298.0307006835937,303.1499938964844,285.1499938964844,0.0,-0.0,282.55438232421875,0.0,0.0,9.777963714441285e-05,298.2887268066406,303.1499938964844,285.1499938964844,0.0,-0.0,282.55419921875,0.0,0.0,0.0004638241953216,282.44512939453125,294.1499938964844,286.9349060058594,282.4184265136719,287.11529541015625,286.7828674316406,282.5888061523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009893552633002,4.619434168517955e-09,0.0009893507231026,-0.0111545380204916,0.0,0.0,0.0,-0.0071028647944331,60.0,3.084480762481689,-0.0,-6.67366393258817e-08,0.0,278.46746826171875,280.03155517578125,290.3999328613281,291.70831298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.530546412256539e-21,4.7652732061282695e-21,4.765272802231486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282420,298.1299133300781,303.1499938964844,285.1499938964844,0.0,-0.0,282.5538330078125,0.0,0.0,9.289749868912622e-05,298.12646484375,303.1499938964844,285.1499938964844,0.0,-0.0,282.5538024902344,0.0,0.0,9.782555571291596e-05,298.6769104003906,303.1499938964844,285.1499938964844,0.0,-0.0,282.55328369140625,0.0,0.0,7.225366425700486e-05,298.0320129394531,303.1499938964844,285.1499938964844,0.0,-0.0,282.5538330078125,0.0,0.0,9.782554116100072e-05,298.2885131835937,303.1499938964844,285.1499938964844,0.0,-0.0,282.5536193847656,0.0,0.0,0.0004640419501811,282.4452819824219,294.1499938964844,286.9463806152344,282.4178466796875,287.1138000488281,286.796630859375,282.58984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898197604343,4.6737409498121e-09,0.0009898151038214,-0.0112968208268284,0.0,0.0,0.0,-0.0071297870017588,60.0,3.0938587188720703,-0.0,-6.679930919517575e-08,0.0,278.46746826171875,280.03155517578125,290.3999328613281,291.70831298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.530546412256539e-21,4.7652732061282695e-21,4.765272802231486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282480,298.1285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,282.5532531738281,0.0,0.0,9.293968469137326e-05,298.12567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,282.5532531738281,0.0,0.0,9.786998271010816e-05,298.6760559082031,303.1499938964844,285.1499938964844,0.0,-0.0,282.5527038574219,0.0,0.0,7.228647882584482e-05,298.0332946777344,303.1499938964844,285.1499938964844,0.0,-0.0,282.5532531738281,0.0,0.0,9.786996815819292e-05,298.288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,282.5530700683594,0.0,0.0,0.0004642526910174,282.4454345703125,294.1499938964844,286.9574279785156,282.4178161621094,287.1123962402344,286.8103942871094,282.59088134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902692399919,4.7262989077978546e-09,0.000990264583379,-0.0114345215260982,0.0,0.0,0.0,-0.0071558426134288,60.0,3.103012561798096,-0.0,-6.685998954480965e-08,0.0,278.46746826171875,280.03155517578125,290.3999328613281,291.70831298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.530546412256539e-21,4.7652732061282695e-21,4.765272802231486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282540,298.1272277832031,303.1499938964844,285.1499938964844,0.0,-0.0,282.5527038574219,0.0,0.0,9.298013901570812e-05,298.1248474121094,303.1499938964844,285.1499938964844,0.0,-0.0,282.5527038574219,0.0,0.0,9.79125834419392e-05,298.6752014160156,303.1499938964844,285.1499938964844,0.0,-0.0,282.5521545410156,0.0,0.0,7.231794006656855e-05,298.0345153808594,303.1499938964844,285.1499938964844,0.0,-0.0,282.5527038574219,0.0,0.0,9.791256889002398e-05,298.28814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,282.5525207519531,0.0,0.0,0.0004644547880161,282.4455871582031,294.1499938964844,286.96807861328125,282.4183959960937,287.1111145019531,286.8240051269531,282.5919494628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907002095133,4.776695039510059e-09,0.0009906954364851,-0.011566556058824,0.0,0.0,0.0,-0.0071808258071541,60.0,3.1118180751800537,-0.0,-6.69182043111505e-08,0.0,278.46746826171875,280.03155517578125,290.3999328613281,291.70831298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.530546412256539e-21,4.7652732061282695e-21,4.765272802231486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282600,298.1259460449219,303.1499938964844,285.1499938964844,0.0,-0.0,282.5521850585937,0.0,0.0,9.301871614297852e-05,298.1240234375,303.1499938964844,285.1499938964844,0.0,-0.0,282.5521545410156,0.0,0.0,9.795319783734158e-05,298.67431640625,303.1499938964844,285.1499938964844,0.0,-0.0,282.5516357421875,0.0,0.0,7.234793883981183e-05,298.0357360839844,303.1499938964844,285.1499938964844,0.0,-0.0,282.5521850585937,0.0,0.0,9.795319056138396e-05,298.2879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,282.5519714355469,0.0,0.0,0.0004646474553737,282.4457702636719,294.1499938964844,286.978271484375,282.4195556640625,287.1099548339844,286.83746337890625,282.5929870605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911112720146,4.8247472683726755e-09,0.0009911063825711,-0.0116924503818154,0.0,0.0,0.0,-0.0072046476416289,60.0,3.1203088760375977,-0.0,-6.697373322595014e-08,0.0,278.46746826171875,280.03155517578125,290.3999328613281,291.70831298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.530546412256539e-21,4.7652732061282695e-21,4.765272802231486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282660,298.1247253417969,303.1499938964844,285.1499938964844,0.0,-0.0,282.5516357421875,0.0,0.0,9.305563435191289e-05,298.12322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,282.5516357421875,0.0,0.0,9.799208055483176e-05,298.6734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,282.55108642578125,0.0,0.0,7.237665704451501e-05,298.0368957519531,303.1499938964844,285.1499938964844,0.0,-0.0,282.5516357421875,0.0,0.0,9.799206600291654e-05,298.28778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,282.5514221191406,0.0,0.0,0.0004648319154512,282.4459533691406,294.1499938964844,286.9880065917969,282.4213562011719,287.1088562011719,286.8507385253906,282.5940246582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915046393871,4.870743364193686e-09,0.0009914997499436,-0.0118129570037126,0.0,0.0,0.0,-0.0072274501435458,60.0,3.128486394882202,-0.0,-6.702690313886708e-08,0.0,278.46746826171875,280.03155517578125,290.3999328613281,291.70831298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.530546412256539e-21,4.7652732061282695e-21,4.765272802231486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282720,298.1235656738281,303.1499938964844,285.1499938964844,0.0,-0.0,282.5511169433594,0.0,0.0,9.3090275186114e-05,298.1224365234375,303.1499938964844,285.1499938964844,0.0,-0.0,282.5511169433594,0.0,0.0,9.802855493035167e-05,298.672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,282.5505676269531,0.0,0.0,7.240359991556033e-05,298.0380249023437,303.1499938964844,285.1499938964844,0.0,-0.0,282.5511169433594,0.0,0.0,9.802854765439406e-05,298.28759765625,303.1499938964844,285.1499938964844,0.0,-0.0,282.5509033203125,0.0,0.0,0.0004650049377232,282.4461364746094,294.1499938964844,286.9972229003906,282.4237976074219,287.1078491210937,286.86383056640625,282.5950622558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918736759573,4.913893292268767e-09,0.0009918686700984,-0.0119260065257549,0.0,0.0,0.0,-0.0072488416917622,60.0,3.1363279819488525,-0.0,-6.70768045551995e-08,0.0,278.46746826171875,280.03155517578125,290.3999328613281,291.70831298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.530546412256539e-21,4.7652732061282695e-21,4.765272802231486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282780,298.1224365234375,303.1499938964844,285.1499938964844,0.0,-0.0,282.55059814453125,0.0,0.0,9.312239126302302e-05,298.12164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,282.55059814453125,0.0,0.0,9.80623808573e-05,298.6717834472656,303.1499938964844,285.1499938964844,0.0,-0.0,282.5500793457031,0.0,0.0,7.242857827804983e-05,298.0390625,303.1499938964844,285.1499938964844,0.0,-0.0,282.55059814453125,0.0,0.0,9.806236630538478e-05,298.2874450683594,303.1499938964844,285.1499938964844,0.0,-0.0,282.5503845214844,0.0,0.0,0.0004651653580367,282.4463195800781,294.1499938964844,287.0059509277344,282.4269104003906,287.1069641113281,286.8766174316406,282.5960998535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922158205881,4.953901733273369e-09,0.0009922108147293,-0.0120308250188827,0.0,0.0,0.0,-0.0072686756029725,60.0,3.143726348876953,-0.0,-6.71230893090069e-08,0.0,278.46746826171875,280.03155517578125,290.3999328613281,291.70831298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.530546412256539e-21,4.7652732061282695e-21,4.765272802231486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282840,298.1213684082031,303.1499938964844,285.1499938964844,0.0,-0.0,282.5500793457031,0.0,0.0,9.315200441051276e-05,298.1208801269531,303.1499938964844,285.1499938964844,0.0,-0.0,282.5500793457031,0.0,0.0,9.80935583356768e-05,298.6709289550781,303.1499938964844,285.1499938964844,0.0,-0.0,282.549560546875,0.0,0.0,7.245160668389872e-05,298.0400695800781,303.1499938964844,285.1499938964844,0.0,-0.0,282.5500793457031,0.0,0.0,9.809355105971918e-05,298.2872619628906,303.1499938964844,285.1499938964844,0.0,-0.0,282.5498962402344,0.0,0.0,0.0004653132928069,282.4465026855469,294.1499938964844,287.0140991210937,282.43072509765625,287.10614013671875,286.8890686035156,282.59716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009925313061103,4.990789559400355e-09,0.0009925263002514,-0.012127467431128,0.0,0.0,0.0,-0.0072869625873863,60.0,3.150719165802002,-0.0,-6.716577871657138e-08,0.0,278.46746826171875,280.03155517578125,290.3999328613281,291.70831298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.530546412256539e-21,4.7652732061282695e-21,4.765272802231486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282900,298.1203308105469,303.1499938964844,285.1499938964844,0.0,-0.0,282.5495910644531,0.0,0.0,9.317925287177786e-05,298.1201171875,303.1499938964844,285.1499938964844,0.0,-0.0,282.5495910644531,0.0,0.0,9.812225471250712e-05,298.6700744628906,303.1499938964844,285.1499938964844,0.0,-0.0,282.549072265625,0.0,0.0,7.247280154842883e-05,298.041015625,303.1499938964844,285.1499938964844,0.0,-0.0,282.5495910644531,0.0,0.0,9.81222401605919e-05,298.2870788574219,303.1499938964844,285.1499938964844,0.0,-0.0,282.5494079589844,0.0,0.0,0.0004654493823181,282.4467163085937,294.1499938964844,287.0216979980469,282.4352722167969,287.1053771972656,286.90118408203125,282.59820556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928215295076,5.024728189084726e-09,0.0009928165236487,-0.0122163826599717,0.0,0.0,0.0,-0.007303787395358,60.0,3.1572587490081787,-0.0,-6.72050717298589e-08,0.0,278.46746826171875,280.03155517578125,290.3999328613281,291.70831298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.530546412256539e-21,4.7652732061282695e-21,4.765272802231486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282960,298.1193542480469,303.1499938964844,285.1499938964844,0.0,-0.0,282.5491027832031,0.0,0.0,9.320376557298005e-05,298.119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,282.5491027832031,0.0,0.0,9.814806981012224e-05,298.66925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,282.548583984375,0.0,0.0,7.249187183333561e-05,298.0418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,282.5491027832031,0.0,0.0,9.814805525820702e-05,298.28692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,282.5489196777344,0.0,0.0,0.0004655718512367,282.4469299316406,294.1499938964844,287.0286560058594,282.4405212402344,287.1047058105469,286.9129333496094,282.5992431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930827654898,5.055270868581374e-09,0.0009930777596309,-0.0122964009642601,0.0,0.0,0.0,-0.0073189288377761,60.0,3.163357973098755,-0.0,-6.724043544181768e-08,0.0,278.46746826171875,280.03155517578125,290.3999328613281,291.70831298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.530546412256539e-21,4.7652732061282695e-21,4.765272802231486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283020,298.118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,282.5486145019531,0.0,0.0,9.322530240751804e-05,298.11865234375,303.1499938964844,285.1499938964844,0.0,-0.0,282.5486145019531,0.0,0.0,9.817074897000566e-05,298.6683959960937,303.1499938964844,285.1499938964844,0.0,-0.0,282.548095703125,0.0,0.0,7.250861381180584e-05,298.04266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,282.5486145019531,0.0,0.0,9.817073441809045e-05,298.2867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,282.5484313964844,0.0,0.0,0.0004656794189941,282.4471435546875,294.1499938964844,287.0350036621094,282.446533203125,287.10406494140625,286.9242248535156,282.6003112792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933122200891,5.082092524588688e-09,0.0009933070978149,-0.0123666711151599,0.0,0.0,0.0,-0.0073322257958352,60.0,3.1689398288726807,-0.0,-6.727150037022511e-08,0.0,278.46746826171875,280.03155517578125,290.3999328613281,291.70831298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.530546412256539e-21,4.7652732061282695e-21,4.765272802231486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283080,298.11749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,282.54815673828125,0.0,0.0,9.32439579628408e-05,298.117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,282.54815673828125,0.0,0.0,9.819038677960634e-05,298.66754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,282.5476379394531,0.0,0.0,7.252312207128853e-05,298.0433654785156,303.1499938964844,285.1499938964844,0.0,-0.0,282.54815673828125,0.0,0.0,9.819037950364871e-05,298.2865600585937,303.1499938964844,285.1499938964844,0.0,-0.0,282.5479431152344,0.0,0.0,0.0004657725803554,282.4473571777344,294.1499938964844,287.04071044921875,282.4533386230469,287.103515625,286.93511962890625,282.6013488769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935109410434,5.1053272720480444e-09,0.0009935058187693,-0.0124275423586368,0.0,0.0,0.0,-0.0073437439277768,60.0,3.174048662185669,-0.0,-6.729842283448306e-08,0.0,278.46746826171875,280.03155517578125,290.3999328613281,291.70831298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.530546412256539e-21,4.7652732061282695e-21,4.765272802231486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283140,298.1166076660156,303.1499938964844,285.1499938964844,0.0,-0.0,282.5476989746094,0.0,0.0,9.325968130724505e-05,298.1172180175781,303.1499938964844,285.1499938964844,0.0,-0.0,282.54766845703125,0.0,0.0,9.820695413509384e-05,298.66668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,282.54718017578125,0.0,0.0,7.253536023199558e-05,298.0439758300781,303.1499938964844,285.1499938964844,0.0,-0.0,282.5476989746094,0.0,0.0,9.82069395831786e-05,298.2864074707031,303.1499938964844,285.1499938964844,0.0,-0.0,282.5474853515625,0.0,0.0,0.0004658511606976,282.4476013183594,294.1499938964844,287.04571533203125,282.4609375,287.1029968261719,286.94549560546875,282.6023864746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936784626916,5.124919155718999e-09,0.0009936733404174,-0.0124788712710142,0.0,0.0,0.0,-0.0073534566909074,60.0,3.1785812377929688,-0.0,-6.73211246748906e-08,0.0,278.46746826171875,280.03155517578125,290.3999328613281,291.70831298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.530546412256539e-21,4.7652732061282695e-21,4.765272802231486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283200,298.1157531738281,303.1499938964844,285.1499938964844,0.0,-0.0,282.5472412109375,0.0,0.0,9.327211591880769e-05,298.1165466308594,303.1499938964844,285.1499938964844,0.0,-0.0,282.5472106933594,0.0,0.0,9.822004358284175e-05,298.6658630371094,303.1499938964844,285.1499938964844,0.0,-0.0,282.5467224121094,0.0,0.0,7.254502270370722e-05,298.04449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,282.5472412109375,0.0,0.0,9.822002903092653e-05,298.2862243652344,303.1499938964844,285.1499938964844,0.0,-0.0,282.5470275878906,0.0,0.0,0.0004659132682718,282.44781494140625,294.1499938964844,287.04998779296875,282.4693298339844,287.1025085449219,286.9554443359375,282.6034545898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938108269125,5.140399217395952e-09,0.0009938057046383,-0.0125194257125258,0.0,0.0,0.0,-0.0073611307889223,60.0,3.182652711868286,-0.0,-6.733905877354118e-08,0.0,278.46746826171875,280.03155517578125,290.3999328613281,291.70831298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.530546412256539e-21,4.7652732061282695e-21,4.765272802231486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283260,298.1149597167969,303.1499938964844,285.1499938964844,0.0,-0.0,282.5467834472656,0.0,0.0,9.328136366093533e-05,298.1158752441406,303.1499938964844,285.1499938964844,0.0,-0.0,282.5467834472656,0.0,0.0,9.822978609008716e-05,298.6650085449219,303.1499938964844,285.1499938964844,0.0,-0.0,282.5462951660156,0.0,0.0,7.255221862578765e-05,298.0448913574219,303.1499938964844,285.1499938964844,0.0,-0.0,282.5467834472656,0.0,0.0,9.822977153817192e-05,298.2860412597656,303.1499938964844,285.1499938964844,0.0,-0.0,282.5466003417969,0.0,0.0,0.0004659594851545,282.44805908203125,294.1499938964844,287.052978515625,282.4776306152344,287.10205078125,286.96466064453125,282.6044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939094306901,5.151921556034722e-09,0.0009939043084159,-0.0125496136024594,0.0,0.0,0.0,-0.007366843521595,60.0,3.1858930587768555,-0.0,-6.735241697697347e-08,0.0,278.46746826171875,280.03155517578125,290.3999328613281,291.70831298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.530546412256539e-21,4.7652732061282695e-21,4.765272802231486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283320,298.1141662597656,303.1499938964844,285.1499938964844,0.0,-0.0,282.5463562011719,0.0,0.0,9.328673331765458e-05,298.1152038574219,303.1499938964844,285.1499938964844,0.0,-0.0,282.5463256835937,0.0,0.0,9.823543223319577e-05,298.6641540527344,303.1499938964844,285.1499938964844,0.0,-0.0,282.5458374023437,0.0,0.0,7.255639502545819e-05,298.045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,282.5463562011719,0.0,0.0,9.823542495723814e-05,298.2858581542969,303.1499938964844,285.1499938964844,0.0,-0.0,282.5461730957031,0.0,0.0,0.0004659862897824,282.44830322265625,294.1499938964844,287.0540466308594,282.4848327636719,287.10162353515625,286.9732971191406,282.6055603027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939665906131,5.158601101840077e-09,0.0009939614683389,-0.0125671131536364,0.0,0.0,0.0,-0.007370154839009,60.0,3.188365936279297,-0.0,-6.736016189279327e-08,0.0,278.46746826171875,280.03155517578125,290.3999328613281,291.70831298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.530546412256539e-21,4.7652732061282695e-21,4.765272802231486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
