time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12283380,298.1134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,282.5459289550781,0.0,0.0,9.328814485343172e-05,298.11456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,282.5458984375,0.0,0.0,9.823691652854905e-05,298.66326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,282.54541015625,0.0,0.0,7.255749369505793e-05,298.04522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,282.5459289550781,0.0,0.0,9.823690925259144e-05,298.28564453125,303.1499938964844,285.1499938964844,0.0,-0.0,282.5457458496094,0.0,0.0,0.0004659933329094,282.44854736328125,294.1499938964844,287.0533142089844,282.49102783203125,287.1011962890625,286.9808349609375,282.6065979003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939816081896,5.160353921951355e-09,0.0009939764859154,-0.0125717045739293,0.0,0.0,0.0,-0.0073710237629711,60.0,3.1894147396087646,-0.0,-6.736218693959017e-08,0.0,278.46746826171875,280.03155517578125,290.3999328613281,291.70831298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.530546412256539e-21,4.7652732061282695e-21,4.765272802231486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283440,298.1126403808594,303.1499938964844,285.1499938964844,0.0,-0.0,282.5455017089844,0.0,0.0,9.328628948424011e-05,298.11395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,282.5455017089844,0.0,0.0,9.823496657190844e-05,298.66241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,282.5450134277344,0.0,0.0,7.25560457794927e-05,298.04510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,282.5455017089844,0.0,0.0,9.823495201999322e-05,298.2854309082031,303.1499938964844,285.1499938964844,0.0,-0.0,282.5453186035156,0.0,0.0,0.0004659840778913,282.4488220214844,294.1499938964844,287.05078125,282.4962158203125,287.10076904296875,286.9875183105469,282.607666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939618175849,5.158037996721987e-09,0.0009939566953107,-0.0125656370073556,0.0,0.0,0.0,-0.0073698759078979,60.0,3.189337730407715,-0.0,-6.735950819347637e-08,0.0,278.46746826171875,280.03155517578125,290.3999328613281,291.70831298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.530546412256539e-21,4.7652732061282695e-21,4.765272802231486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283500,298.1119079589844,303.1499938964844,285.1499938964844,0.0,-0.0,282.54510498046875,0.0,0.0,9.328128362540156e-05,298.11334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,282.5450744628906,0.0,0.0,9.822969150263816e-05,298.6615295410156,303.1499938964844,285.1499938964844,0.0,-0.0,282.5445861816406,0.0,0.0,7.255215314216912e-05,298.0447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,282.5450744628906,0.0,0.0,9.822968422668056e-05,298.28521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,282.5448913574219,0.0,0.0,0.0004659590485971,282.4490966796875,294.1499938964844,287.04656982421875,282.5004577636719,287.10028076171875,286.9931945800781,282.6087341308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939084993675,5.151796322877544e-09,0.000993903260678,-0.0125492848455905,0.0,0.0,0.0,-0.0073667815886437,60.0,3.1880645751953125,-0.0,-6.735226776299896e-08,0.0,278.46746826171875,280.03155517578125,290.3999328613281,291.70831298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.530546412256539e-21,4.7652732061282695e-21,4.765272802231486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283560,298.11114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,282.544677734375,0.0,0.0,9.327256702817976e-05,298.1127319335937,303.1499938964844,285.1499938964844,0.0,-0.0,282.544677734375,0.0,0.0,9.822051652008668e-05,298.66064453125,303.1499938964844,285.1499938964844,0.0,-0.0,282.544189453125,0.0,0.0,7.25453719496727e-05,298.0443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,282.544677734375,0.0,0.0,9.822050196817143e-05,298.2849426269531,303.1499938964844,285.1499938964844,0.0,-0.0,282.54449462890625,0.0,0.0,0.0004659155092667,282.4493713378906,294.1499938964844,287.04071044921875,282.5037536621094,287.0997619628906,286.9978332519531,282.6097717285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938155999407,5.140930348090933e-09,0.0009938104776665,-0.0125208180397748,0.0,0.0,0.0,-0.0073613952845335,60.0,3.185532331466675,-0.0,-6.73396769457213e-08,0.0,278.46746826171875,280.03155517578125,290.3999328613281,291.70831298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.530546412256539e-21,4.7652732061282695e-21,4.765272802231486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283620,298.1103515625,303.1499938964844,285.1499938964844,0.0,-0.0,282.5442810058594,0.0,0.0,9.326040162704884e-05,298.1121520996094,303.1499938964844,285.1499938964844,0.0,-0.0,282.5442810058594,0.0,0.0,9.820771083468573e-05,298.65972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,282.5437927246094,0.0,0.0,7.253591320477426e-05,298.0435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,282.5442810058594,0.0,0.0,9.820769628277048e-05,298.2846984863281,303.1499938964844,285.1499938964844,0.0,-0.0,282.5440979003906,0.0,0.0,0.0004658547695726,282.4496459960937,294.1499938964844,287.03326416015625,282.50616455078125,287.0992126464844,287.0013427734375,282.61083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936860296875,5.125776691983219e-09,0.0009936809074133,-0.0124811166897416,0.0,0.0,0.0,-0.0073538827709853,60.0,3.181718349456787,-0.0,-6.73221123292933e-08,0.0,278.46746826171875,280.03155517578125,290.3999328613281,291.70831298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.530546412256539e-21,4.7652732061282695e-21,4.765272802231486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283680,298.1095886230469,303.1499938964844,285.1499938964844,0.0,-0.0,282.5439147949219,0.0,0.0,9.324494021711872e-05,298.1115417480469,303.1499938964844,285.1499938964844,0.0,-0.0,282.5438842773437,0.0,0.0,9.819142724154516e-05,298.6588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,282.5434265136719,0.0,0.0,7.252388604683802e-05,298.0426940917969,303.1499938964844,285.1499938964844,0.0,-0.0,282.5439147949219,0.0,0.0,9.819141268962994e-05,298.2843933105469,303.1499938964844,285.1499938964844,0.0,-0.0,282.5437316894531,0.0,0.0,0.0004657775280065,282.4499206542969,294.1499938964844,287.0242919921875,282.5076904296875,287.0985717773437,287.0038757324219,282.6119079589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935211855918,5.106504552543356e-09,0.0009935160633176,-0.0124306268990039,0.0,0.0,0.0,-0.0073443287983536,60.0,3.17681884765625,-0.0,-6.729978707653572e-08,0.0,278.46746826171875,280.03155517578125,290.3999328613281,291.70831298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.530546412256539e-21,4.7652732061282695e-21,4.765272802231486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283740,298.1087951660156,303.1499938964844,285.1499938964844,0.0,-0.0,282.54351806640625,0.0,0.0,9.322551341028884e-05,298.1109924316406,303.1499938964844,285.1499938964844,0.0,-0.0,282.54351806640625,0.0,0.0,9.817096724873409e-05,298.6578674316406,303.1499938964844,285.1499938964844,0.0,-0.0,282.5430603027344,0.0,0.0,7.250877388287336e-05,298.0415344238281,303.1499938964844,285.1499938964844,0.0,-0.0,282.54351806640625,0.0,0.0,9.817095269681886e-05,298.2840881347656,303.1499938964844,285.1499938964844,0.0,-0.0,282.5433349609375,0.0,0.0,0.0004656804958358,282.4502258300781,294.1499938964844,287.01385498046875,282.5084228515625,287.09783935546875,287.0048828125,282.6129455566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933141991496,5.08229458517917e-09,0.0009933090768754,-0.0123672001063823,0.0,0.0,0.0,-0.0073323268443346,60.0,3.170339345932007,-0.0,-6.727173484932791e-08,0.0,278.46746826171875,280.03155517578125,290.3999328613281,291.70831298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.530546412256539e-21,4.7652732061282695e-21,4.765272802231486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283800,298.10797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,282.54315185546875,0.0,0.0,9.320316166849808e-05,298.11041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,282.54315185546875,0.0,0.0,9.81474295258522e-05,298.6568908691406,303.1499938964844,285.1499938964844,0.0,-0.0,282.5426940917969,0.0,0.0,7.249139162013307e-05,298.0401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,282.54315185546875,0.0,0.0,9.81474222498946e-05,298.2837219238281,303.1499938964844,285.1499938964844,0.0,-0.0,282.54296875,0.0,0.0,0.0004655688535422,282.45050048828125,294.1499938964844,287.00201416015625,282.5083312988281,287.0970153808594,287.0048522949219,282.614013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930760134011,5.054446639007892e-09,0.0009930710075423,-0.0122942412272095,0.0,0.0,0.0,-0.007318521849811,60.0,3.1628072261810303,-0.0,-6.723948331455176e-08,0.0,278.46746826171875,280.03155517578125,290.3999328613281,291.70831298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.530546412256539e-21,4.7652732061282695e-21,4.765272802231486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283860,298.1071472167969,303.1499938964844,285.1499938964844,0.0,-0.0,282.54278564453125,0.0,0.0,9.317764488514511e-05,298.10986328125,303.1499938964844,285.1499938964844,0.0,-0.0,282.54278564453125,0.0,0.0,9.812055941438302e-05,298.6559143066406,303.1499938964844,285.1499938964844,0.0,-0.0,282.5423278808594,0.0,0.0,7.247154280776158e-05,298.03857421875,303.1499938964844,285.1499938964844,0.0,-0.0,282.54278564453125,0.0,0.0,9.81205448624678e-05,298.2833557128906,303.1499938964844,285.1499938964844,0.0,-0.0,282.5426025390625,0.0,0.0,0.0004654413787648,282.4508056640625,294.1499938964844,286.98883056640625,282.50750732421875,287.0960693359375,287.0036926269531,282.6150817871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928041836246,5.022646742958159e-09,0.0009927990613505,-0.0122109288349747,0.0,0.0,0.0,-0.0073027573525905,60.0,3.154198408126831,-0.0,-6.720266298998467e-08,0.0,278.46746826171875,280.03155517578125,290.3999328613281,291.70831298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.530546412256539e-21,4.7652732061282695e-21,4.765272802231486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283920,298.1063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,282.5424499511719,0.0,0.0,9.3148642918095e-05,298.1092834472656,303.1499938964844,285.1499938964844,0.0,-0.0,282.5424194335937,0.0,0.0,9.809001494431868e-05,298.6549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,282.5419616699219,0.0,0.0,7.244898733915761e-05,298.0368347167969,303.1499938964844,285.1499938964844,0.0,-0.0,282.5424499511719,0.0,0.0,9.809000766836108e-05,298.282958984375,303.1499938964844,285.1499938964844,0.0,-0.0,282.5422668457031,0.0,0.0,0.0004652964998967,282.4511108398437,294.1499938964844,286.974365234375,282.50592041015625,287.0950622558594,287.0015563964844,282.6161499023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924949845299,4.986507207149771e-09,0.0009924900950863,-0.0121162477880716,0.0,0.0,0.0,-0.0072848415002226,60.0,3.1446237564086914,-0.0,-6.716082623370312e-08,0.0,278.46746826171875,280.03155517578125,290.3999328613281,291.70831298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.530546412256539e-21,4.7652732061282695e-21,4.765272802231486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283980,298.10546875,303.1499938964844,285.1499938964844,0.0,-0.0,282.5420837402344,0.0,0.0,9.311636677011847e-05,298.1087341308594,303.1499938964844,285.1499938964844,0.0,-0.0,282.5420837402344,0.0,0.0,9.805603622226045e-05,298.65386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,282.5416259765625,0.0,0.0,7.242388528538868e-05,298.0348205566406,303.1499938964844,285.1499938964844,0.0,-0.0,282.5420837402344,0.0,0.0,9.805602167034522e-05,298.2825012207031,303.1499938964844,285.1499938964844,0.0,-0.0,282.5419311523437,0.0,0.0,0.0004651352937798,282.451416015625,294.1499938964844,286.95867919921875,282.503662109375,287.0939025878906,286.9978942871094,282.6172180175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009921512100845,4.946296705554687e-09,0.0009921462042257,-0.0120109003037214,0.0,0.0,0.0,-0.0072649074718356,60.0,3.1336236000061035,-0.0,-6.711429278993819e-08,0.0,278.46746826171875,280.03155517578125,290.3999328613281,291.70831298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.530546412256539e-21,4.7652732061282695e-21,4.765272802231486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284040,298.1046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,282.541748046875,0.0,0.0,9.308162407251076e-05,298.108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,282.541748046875,0.0,0.0,9.801944543141872e-05,298.6528015136719,303.1499938964844,285.1499938964844,0.0,-0.0,282.5412902832031,0.0,0.0,7.23968623788096e-05,298.0325927734375,303.1499938964844,285.1499938964844,0.0,-0.0,282.541748046875,0.0,0.0,9.80194381554611e-05,298.28204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,282.5415954589844,0.0,0.0,0.0004649617476388,282.4517517089844,294.1499938964844,286.9418334960937,282.5007629394531,287.09259033203125,286.9932556152344,282.6182861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917808929458,4.9030046689324536e-09,0.0009917760035023,-0.0118974782526493,0.0,0.0,0.0,-0.0072434456087648,60.0,3.1217832565307617,-0.0,-6.706421373792183e-08,0.0,278.46746826171875,280.03155517578125,290.3999328613281,291.70831298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.530546412256539e-21,4.7652732061282695e-21,4.765272802231486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284100,298.103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,282.5414428710937,0.0,0.0,9.304392733611166e-05,298.10760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,282.5414123535156,0.0,0.0,9.797974780667572e-05,298.6517028808594,303.1499938964844,285.1499938964844,0.0,-0.0,282.5409545898437,0.0,0.0,7.236754026962444e-05,298.0301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,282.5414428710937,0.0,0.0,9.797974053071812e-05,298.2815246582031,303.1499938964844,285.1499938964844,0.0,-0.0,282.541259765625,0.0,0.0,0.0004647734458558,282.4520568847656,294.1499938964844,286.92388916015625,282.4971923828125,287.09112548828125,286.9873046875,282.6193542480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913792600855,4.8560333532066124e-09,0.000991374370642,-0.0117744170129299,0.0,0.0,0.0,-0.0072201597504317,60.0,3.1088032722473145,-0.0,-6.700989274577297e-08,0.0,278.46746826171875,280.03155517578125,290.3999328613281,291.70831298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.530546412256539e-21,4.7652732061282695e-21,4.765272802231486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284160,298.1029357910156,303.1499938964844,285.1499938964844,0.0,-0.0,282.5411071777344,0.0,0.0,9.300446254201232e-05,298.1070251464844,303.1499938964844,285.1499938964844,0.0,-0.0,282.5411071777344,0.0,0.0,9.793818753678352e-05,298.65057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,282.5406494140625,0.0,0.0,7.233685028040782e-05,298.0275573730469,303.1499938964844,285.1499938964844,0.0,-0.0,282.5411071777344,0.0,0.0,9.79381802608259e-05,298.28094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,282.5409240722656,0.0,0.0,0.0004645762965083,282.452392578125,294.1499938964844,286.9048767089844,282.4930725097656,287.08953857421875,286.9803771972656,282.62042236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000990958767943,4.806859799089125e-09,0.0009909539949148,-0.0116455862298607,0.0,0.0,0.0,-0.0071957828477025,60.0,3.0950307846069336,-0.0,-6.695305643233952e-08,0.0,278.46746826171875,280.03155517578125,290.3999328613281,291.70831298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.530546412256539e-21,4.7652732061282695e-21,4.765272802231486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284220,298.10211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,282.5408020019531,0.0,0.0,9.29630477912724e-05,298.1064453125,303.1499938964844,285.1499938964844,0.0,-0.0,282.5408020019531,0.0,0.0,9.789458272280172e-05,298.6494140625,303.1499938964844,285.1499938964844,0.0,-0.0,282.54034423828125,0.0,0.0,7.230463961604983e-05,298.0247497558594,303.1499938964844,285.1499938964844,0.0,-0.0,282.5408020019531,0.0,0.0,9.789456817088649e-05,298.2803649902344,303.1499938964844,285.1499938964844,0.0,-0.0,282.5406188964844,0.0,0.0,0.0004643694555852,282.4527282714844,294.1499938964844,286.8848876953125,282.4883728027344,287.0877685546875,286.9722595214844,282.6214904785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000990517437458,4.755260185618226e-09,0.0009905126644298,-0.0115103973075747,0.0,0.0,0.0,-0.0071702022105455,60.0,3.0802969932556152,-0.0,-6.689344189680925e-08,0.0,278.46746826171875,280.03155517578125,290.3999328613281,291.70831298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.530546412256539e-21,4.7652732061282695e-21,4.765272802231486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284280,298.1013488769531,303.1499938964844,285.1499938964844,0.0,-0.0,282.5404968261719,0.0,0.0,9.292069444200024e-05,298.1058654785156,303.1499938964844,285.1499938964844,0.0,-0.0,282.5404968261719,0.0,0.0,9.784998110262676e-05,298.6482238769531,303.1499938964844,285.1499938964844,0.0,-0.0,282.5400390625,0.0,0.0,7.22716940799728e-05,298.02178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,282.5404968261719,0.0,0.0,9.784996655071154e-05,298.2797241210937,303.1499938964844,285.1499938964844,0.0,-0.0,282.5403137207031,0.0,0.0,0.0004641578707378,282.4530639648437,294.1499938964844,286.8639831542969,282.483154296875,287.0858459472656,286.9632873535156,282.62255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009900660952553,4.702488176633324e-09,0.0009900614386424,-0.0113721368834376,0.0,0.0,0.0,-0.0071440408937633,60.0,3.064861536026001,-0.0,-6.683249864636309e-08,0.0,278.46746826171875,280.03155517578125,290.3999328613281,291.70831298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.530546412256539e-21,4.7652732061282695e-21,4.765272802231486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284340,298.1005859375,303.1499938964844,285.1499938964844,0.0,-0.0,282.5401916503906,0.0,0.0,9.287796274293214e-05,298.105224609375,303.1499938964844,285.1499938964844,0.0,-0.0,282.5401916503906,0.0,0.0,9.780497930478305e-05,298.64703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,282.5397644042969,0.0,0.0,7.223845750559121e-05,298.0186462402344,303.1499938964844,285.1499938964844,0.0,-0.0,282.5401916503906,0.0,0.0,9.780496475286782e-05,298.279052734375,303.1499938964844,285.1499938964844,0.0,-0.0,282.5400390625,0.0,0.0,0.0004639443941414,282.45343017578125,294.1499938964844,286.8422241210937,282.4774475097656,287.0837097167969,286.9532165527344,282.6236267089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009896107949316,4.649238771747832e-09,0.0009896061383187,-0.0112326256930828,0.0,0.0,0.0,-0.0071176430210471,60.0,3.048612594604492,-0.0,-6.67710295942925e-08,0.0,278.46746826171875,280.03155517578125,290.3999328613281,291.70831298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.530546412256539e-21,4.7652732061282695e-21,4.765272802231486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284400,298.09991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,282.5399169921875,0.0,0.0,9.283544932259248e-05,298.1046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,282.5399169921875,0.0,0.0,9.77602176135406e-05,298.6457824707031,303.1499938964844,285.1499938964844,0.0,-0.0,282.5394592285156,0.0,0.0,7.220539555419236e-05,298.0153503417969,303.1499938964844,285.1499938964844,0.0,-0.0,282.5399169921875,0.0,0.0,9.776020306162536e-05,298.2783508300781,303.1499938964844,285.1499938964844,0.0,-0.0,282.53973388671875,0.0,0.0,0.0004637320816982,282.4537658691406,294.1499938964844,286.81964111328125,282.4712829589844,287.0814208984375,286.9423522949219,282.62469482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009891578229144,4.596276692581114e-09,0.0009891531663015,-0.0110938651487231,0.0,0.0,0.0,-0.0070913871750235,60.0,3.031764507293701,-0.0,-6.670992291901713e-08,0.0,278.46746826171875,280.03155517578125,290.3999328613281,291.70831298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.530546412256539e-21,4.7652732061282695e-21,4.765272802231486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284460,298.0992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,282.5396423339844,0.0,0.0,9.279392543248832e-05,298.1039428710937,303.1499938964844,285.1499938964844,0.0,-0.0,282.53961181640625,0.0,0.0,9.771648183232172e-05,298.6445007324219,303.1499938964844,285.1499938964844,0.0,-0.0,282.5391845703125,0.0,0.0,7.2173097578343e-05,298.0119323730469,303.1499938964844,285.1499938964844,0.0,-0.0,282.5396423339844,0.0,0.0,9.771647455636412e-05,298.2776184082031,303.1499938964844,285.1499938964844,0.0,-0.0,282.5394592285156,0.0,0.0,0.0004635246295947,282.4541320800781,294.1499938964844,286.7963562011719,282.4646911621094,287.0789794921875,286.9306030273437,282.6257629394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009887152118608,4.544532750117014e-09,0.0009887106716632,-0.0109582962468266,0.0,0.0,0.0,-0.0070657352916896,60.0,3.0143096446990967,-0.0,-6.665024443464064e-08,0.0,278.46746826171875,280.03155517578125,290.3999328613281,291.70831298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.530546412256539e-21,4.7652732061282695e-21,4.765272802231486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284520,298.0986633300781,303.1499938964844,285.1499938964844,0.0,-0.0,282.53936767578125,0.0,0.0,9.275450429413468e-05,298.103271484375,303.1499938964844,285.1499938964844,0.0,-0.0,282.5393371582031,0.0,0.0,9.767497249413282e-05,298.6432189941406,303.1499938964844,285.1499938964844,0.0,-0.0,282.5389099121094,0.0,0.0,7.214242941699922e-05,298.0083923339844,303.1499938964844,285.1499938964844,0.0,-0.0,282.53936767578125,0.0,0.0,9.76749579422176e-05,298.27685546875,303.1499938964844,285.1499938964844,0.0,-0.0,282.5391845703125,0.0,0.0,0.0004633277130778,282.4544982910156,294.1499938964844,286.7723388671875,282.4577331542969,287.0763854980469,286.91815185546875,282.6268310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882951853796,4.495413374883128e-09,0.0009882906451821,-0.0108296032994985,0.0,0.0,0.0,-0.0070413849316537,60.0,2.9963653087615967,-0.0,-6.65936212840279e-08,0.0,278.46746826171875,280.03155517578125,290.3999328613281,291.70831298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.530546412256539e-21,4.7652732061282695e-21,4.765272802231486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284580,298.09814453125,303.1499938964844,285.1499938964844,0.0,-0.0,282.5390930175781,0.0,0.0,9.271822636947036e-05,298.1025695800781,303.1499938964844,285.1499938964844,0.0,-0.0,282.5390930175781,0.0,0.0,9.763676644070074e-05,298.6418762207031,303.1499938964844,285.1499938964844,0.0,-0.0,282.5386657714844,0.0,0.0,7.211421325337142e-05,298.0047302246094,303.1499938964844,285.1499938964844,0.0,-0.0,282.5390930175781,0.0,0.0,9.763675916474313e-05,298.2760314941406,303.1499938964844,285.1499938964844,0.0,-0.0,282.5389404296875,0.0,0.0,0.0004631465126294,282.4548645019531,294.1499938964844,286.74774169921875,282.4504089355469,287.07354736328125,286.9046630859375,282.6279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879085700958,4.4502117546585396e-09,0.0009879041463136,-0.0107111744582653,0.0,0.0,0.0,-0.0070189763791859,60.0,2.977802991867065,-0.0,-6.65415385014967e-08,0.0,278.46746826171875,280.03155517578125,290.3999328613281,291.70831298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.530546412256539e-21,4.7652732061282695e-21,4.765272802231486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284640,298.0976867675781,303.1499938964844,285.1499938964844,0.0,-0.0,282.5388488769531,0.0,0.0,9.268522262573242e-05,298.101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,282.538818359375,0.0,0.0,9.76020164671354e-05,298.6405334472656,303.1499938964844,285.1499938964844,0.0,-0.0,282.53839111328125,0.0,0.0,7.208855095086619e-05,298.0009460449219,303.1499938964844,285.1499938964844,0.0,-0.0,282.5388488769531,0.0,0.0,9.76020091911778e-05,298.27520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,282.5386657714844,0.0,0.0,0.0004629816685337,282.4552307128906,294.1499938964844,286.7225646972656,282.4427795410156,287.0705261230469,286.8905334472656,282.6289978027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875568794086,4.409095311075362e-09,0.0009875525720417,-0.0106034483760595,0.0,0.0,0.0,-0.0069985929876565,60.0,2.958895444869995,-0.0,-6.649417372273092e-08,0.0,278.46746826171875,280.03155517578125,290.3999328613281,291.70831298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.530546412256539e-21,4.7652732061282695e-21,4.765272802231486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284700,298.0973205566406,303.1499938964844,285.1499938964844,0.0,-0.0,282.53857421875,0.0,0.0,9.265763219445944e-05,298.1010131835937,303.1499938964844,285.1499938964844,0.0,-0.0,282.53857421875,0.0,0.0,9.757295629242436e-05,298.6391296386719,303.1499938964844,285.1499938964844,0.0,-0.0,282.53814697265625,0.0,0.0,7.206708687590435e-05,297.9970397949219,303.1499938964844,285.1499938964844,0.0,-0.0,282.53857421875,0.0,0.0,9.757294901646674e-05,298.2743225097656,303.1499938964844,285.1499938964844,0.0,-0.0,282.5384216308594,0.0,0.0,0.0004628438327927,282.4555969238281,294.1499938964844,286.6968688964844,282.4348449707031,287.0672912597656,286.8754577636719,282.63006591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872628143057,4.374708151289042e-09,0.0009872583905234,-0.0105133531615138,0.0,0.0,0.0,-0.0069815455935895,60.0,2.939579486846924,-0.0,-6.645457517606701e-08,0.0,278.46746826171875,280.03155517578125,290.3999328613281,291.70831298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.530546412256539e-21,4.7652732061282695e-21,4.765272802231486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284760,298.0970153808594,303.1499938964844,285.1499938964844,0.0,-0.0,282.538330078125,0.0,0.0,9.263465472031383e-05,298.10015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,282.538330078125,0.0,0.0,9.75487637333572e-05,298.6377258300781,303.1499938964844,285.1499938964844,0.0,-0.0,282.53790283203125,0.0,0.0,7.204921712400392e-05,297.9930725097656,303.1499938964844,285.1499938964844,0.0,-0.0,282.538330078125,0.0,0.0,9.754875645739958e-05,298.2734069824219,303.1499938964844,285.1499938964844,0.0,-0.0,282.5381774902344,0.0,0.0,0.0004627290763892,282.4559936523437,294.1499938964844,286.6707458496094,282.4266662597656,287.0639038085937,286.8597412109375,282.6311340332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870178764685,4.346083937178946e-09,0.0009870135691016,-0.0104383565485477,0.0,0.0,0.0,-0.0069673550315201,60.0,2.920029640197754,-0.0,-6.642162730940981e-08,0.0,278.46746826171875,280.03155517578125,290.3999328613281,291.70831298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.530546412256539e-21,4.7652732061282695e-21,4.765272802231486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284820,298.0968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,282.5381164550781,0.0,0.0,9.2618829512503e-05,298.0992736816406,303.1499938964844,285.1499938964844,0.0,-0.0,282.5381164550781,0.0,0.0,9.753210179042072e-05,298.63629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,282.5376892089844,0.0,0.0,7.203690620372072e-05,297.9890441894531,303.1499938964844,285.1499938964844,0.0,-0.0,282.5381164550781,0.0,0.0,9.753208723850548e-05,298.2724609375,303.1499938964844,285.1499938964844,0.0,-0.0,282.5379333496094,0.0,0.0,0.0004626500012818,282.45635986328125,294.1499938964844,286.6442565917969,282.4183044433594,287.0602722167969,286.8431701660156,282.6322021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868491906672,4.326360603101875e-09,0.0009868448833003,-0.01038668025285,0.0,0.0,0.0,-0.0069575770758092,60.0,2.9002487659454346,-0.0,-6.639892546900228e-08,0.0,278.46746826171875,280.03155517578125,290.3999328613281,291.70831298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.530546412256539e-21,4.7652732061282695e-21,4.765272802231486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284880,298.0966796875,303.1499938964844,285.1499938964844,0.0,-0.0,282.5378723144531,0.0,0.0,9.260901424568146e-05,298.09832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,282.5378723144531,0.0,0.0,9.752176265465096e-05,298.63482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,282.5374450683594,0.0,0.0,7.202927372418344e-05,297.9849548339844,303.1499938964844,285.1499938964844,0.0,-0.0,282.5378723144531,0.0,0.0,9.752175537869334e-05,298.2715148925781,303.1499938964844,285.1499938964844,0.0,-0.0,282.5377197265625,0.0,0.0,0.0004626009904313,282.4567565917969,294.1499938964844,286.617431640625,282.40972900390625,287.05645751953125,286.82598876953125,282.63330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867446497082,4.314128609905765e-09,0.0009867403423413,-0.0103546315804123,0.0,0.0,0.0,-0.0069515127688646,60.0,2.880350351333618,-0.0,-6.638484961740687e-08,0.0,278.46746826171875,280.03155517578125,290.3999328613281,291.70831298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.530546412256539e-21,4.7652732061282695e-21,4.765272802231486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284940,298.0966796875,303.1499938964844,285.1499938964844,0.0,-0.0,282.53765869140625,0.0,0.0,9.260782826459037e-05,298.0972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,282.53765869140625,0.0,0.0,9.752051846589892e-05,298.6333312988281,303.1499938964844,285.1499938964844,0.0,-0.0,282.5372314453125,0.0,0.0,7.202834967756644e-05,297.9808044433594,303.1499938964844,285.1499938964844,0.0,-0.0,282.53765869140625,0.0,0.0,9.75205039139837e-05,298.2705078125,303.1499938964844,285.1499938964844,0.0,-0.0,282.5375061035156,0.0,0.0,0.0004625950823538,282.4571533203125,294.1499938964844,286.5903625488281,282.40106201171875,287.05242919921875,286.8078918457031,282.6343688964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867318440228,4.312648460569335e-09,0.0009867275366559,-0.0103507535532116,0.0,0.0,0.0,-0.0069507788866758,60.0,2.8603527545928955,-0.0,-6.638314431484106e-08,0.0,278.46746826171875,280.03155517578125,290.3999328613281,291.70831298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.530546412256539e-21,4.7652732061282695e-21,4.765272802231486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285000,298.0967712402344,303.1499938964844,285.1499938964844,0.0,-0.0,282.5374450683594,0.0,0.0,9.261319792130962e-05,298.0962219238281,303.1499938964844,285.1499938964844,0.0,-0.0,282.5374450683594,0.0,0.0,9.752617188496517e-05,298.6318359375,303.1499938964844,285.1499938964844,0.0,-0.0,282.5370178222656,0.0,0.0,7.203252607723698e-05,297.97662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,282.5374450683594,0.0,0.0,9.752615733304992e-05,298.2695007324219,303.1499938964844,285.1499938964844,0.0,-0.0,282.53729248046875,0.0,0.0,0.0004626218869816,282.4575500488281,294.1499938964844,286.5630798339844,282.3922424316406,287.0482177734375,286.7891845703125,282.63543701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867890039458,4.3193342236236284e-09,0.0009867846965789,-0.0103682707995176,0.0,0.0,0.0,-0.0069540929980576,60.0,2.84033751487732,-0.0,-6.639083949266933e-08,0.0,278.46746826171875,280.03155517578125,290.3999328613281,291.70831298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.530546412256539e-21,4.7652732061282695e-21,4.765272802231486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285060,298.09698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,282.5372314453125,0.0,0.0,9.262726234737784e-05,298.0950622558594,303.1499938964844,285.1499938964844,0.0,-0.0,282.5372314453125,0.0,0.0,9.754097845871e-05,298.6303100585937,303.1499938964844,285.1499938964844,0.0,-0.0,282.5368347167969,0.0,0.0,7.204346911748871e-05,297.9724426269531,303.1499938964844,285.1499938964844,0.0,-0.0,282.5372314453125,0.0,0.0,9.75409711827524e-05,298.2684631347656,303.1499938964844,285.1499938964844,0.0,-0.0,282.5370788574219,0.0,0.0,0.0004626921436283,282.4579772949219,294.1499938964844,286.53564453125,282.3833923339844,287.0437927246094,286.7696533203125,282.6365051269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869387140497,4.336851322506163e-09,0.0009869344066828,-0.0104141663759946,0.0,0.0,0.0,-0.0069627766497433,60.0,2.820347309112549,-0.0,-6.641099759008284e-08,0.0,278.46746826171875,280.03155517578125,290.3999328613281,291.70831298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.530546412256539e-21,4.7652732061282695e-21,4.765272802231486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285120,298.0972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,282.5370483398437,0.0,0.0,9.264911204809324e-05,298.0938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,282.5370483398437,0.0,0.0,9.756398503668606e-05,298.6287536621094,303.1499938964844,285.1499938964844,0.0,-0.0,282.53662109375,0.0,0.0,7.206045847851783e-05,297.9682312011719,303.1499938964844,285.1499938964844,0.0,-0.0,282.5370483398437,0.0,0.0,9.756397776072844e-05,298.2674255371094,303.1499938964844,285.1499938964844,0.0,-0.0,282.5368957519531,0.0,0.0,0.0004628012829925,282.4583740234375,294.1499938964844,286.5081481933594,282.3744812011719,287.0391845703125,286.7494812011719,282.6376037597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009871715446934,4.364068661999454e-09,0.0009871671209111,-0.0104854768142104,0.0,0.0,0.0,-0.006976269185543,60.0,2.8004283905029297,-0.0,-6.644233252472986e-08,0.0,278.46746826171875,280.03155517578125,290.3999328613281,291.70831298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.530546412256539e-21,4.7652732061282695e-21,4.765272802231486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285180,298.09771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,282.536865234375,0.0,0.0,9.267981658922508e-05,298.0925598144531,303.1499938964844,285.1499938964844,0.0,-0.0,282.5368347167969,0.0,0.0,9.75963193923235e-05,298.627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,282.53643798828125,0.0,0.0,7.208433817140758e-05,297.9640197753906,303.1499938964844,285.1499938964844,0.0,-0.0,282.536865234375,0.0,0.0,9.759631211636588e-05,298.2663269042969,303.1499938964844,285.1499938964844,0.0,-0.0,282.53668212890625,0.0,0.0,0.000462954660179,282.45880126953125,294.1499938964844,286.4806213378906,282.3656005859375,287.0343322753906,286.7283630371094,282.638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874985553324,4.4023185097330506e-09,0.0009874941315501,-0.010585693642497,0.0,0.0,0.0,-0.0069952313788235,60.0,2.780659914016724,-0.0,-6.648637196349227e-08,0.0,278.46746826171875,280.03155517578125,290.3999328613281,291.70831298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.530546412256539e-21,4.7652732061282695e-21,4.765272802231486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285240,298.0982360839844,303.1499938964844,285.1499938964844,0.0,-0.0,282.53668212890625,0.0,0.0,9.271713497582824e-05,298.0912170410156,303.1499938964844,285.1499938964844,0.0,-0.0,282.5366516113281,0.0,0.0,9.76356168393977e-05,298.6256408691406,303.1499938964844,285.1499938964844,0.0,-0.0,282.5362548828125,0.0,0.0,7.211336924228817e-05,297.9598083496094,303.1499938964844,285.1499938964844,0.0,-0.0,282.53668212890625,0.0,0.0,9.763560956344008e-05,298.2652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,282.5364990234375,0.0,0.0,0.0004631410702131,282.459228515625,294.1499938964844,286.4531555175781,282.35675048828125,287.029296875,286.70660400390625,282.6397399902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009878961136564,4.448808876844623e-09,0.0009878916898742,-0.0107074994593858,0.0,0.0,0.0,-0.0070182783529162,60.0,2.76102876663208,-0.0,-6.653991846405918e-08,0.0,278.46746826171875,280.03155517578125,290.3999328613281,291.70831298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.530546412256539e-21,4.7652732061282695e-21,4.765272802231486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285300,298.09881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,282.5364990234375,0.0,0.0,9.276279160985724e-05,298.0898132324219,303.1499938964844,285.1499938964844,0.0,-0.0,282.5364990234375,0.0,0.0,9.768369636731222e-05,298.6240539550781,303.1499938964844,285.1499938964844,0.0,-0.0,282.5360717773437,0.0,0.0,7.214887591544539e-05,297.9555969238281,303.1499938964844,285.1499938964844,0.0,-0.0,282.5364990234375,0.0,0.0,9.76836890913546e-05,298.2641296386719,303.1499938964844,285.1499938964844,0.0,-0.0,282.5363464355469,0.0,0.0,0.0004633691278286,282.45965576171875,294.1499938964844,286.42578125,282.3479919433594,287.0240783691406,286.6839904785156,282.64080810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000988382496871,4.50568560239617e-09,0.0009883779566735,-0.0108565175905823,0.0,0.0,0.0,-0.007046474609524,60.0,2.7416205406188965,-0.0,-6.660545892600568e-08,0.0,278.46746826171875,280.03155517578125,290.3999328613281,291.70831298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.530546412256539e-21,4.7652732061282695e-21,4.765272802231486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285360,298.0994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,282.53631591796875,0.0,0.0,9.281480743084104e-05,298.0883178710937,303.1499938964844,285.1499938964844,0.0,-0.0,282.53631591796875,0.0,0.0,9.77384770521894e-05,298.6224365234375,303.1499938964844,285.1499938964844,0.0,-0.0,282.5359191894531,0.0,0.0,7.218933751573786e-05,297.951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,282.53631591796875,0.0,0.0,9.773846250027418e-05,298.26300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,282.5361633300781,0.0,0.0,0.0004636289959307,282.4600830078125,294.1499938964844,286.3985595703125,282.33935546875,287.0186462402344,286.66070556640625,282.64190673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009889366338029,4.570490652611171e-09,0.0009889320936053,-0.0110263060778379,0.0,0.0,0.0,-0.0070786005817353,60.0,2.7224223613739014,-0.0,-6.66801796000982e-08,0.0,278.46746826171875,280.03155517578125,290.3999328613281,291.70831298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.530546412256539e-21,4.7652732061282695e-21,4.765272802231486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285420,298.1002502441406,303.1499938964844,285.1499938964844,0.0,-0.0,282.5361633300781,0.0,0.0,9.287356806453316e-05,298.0867614746094,303.1499938964844,285.1499938964844,0.0,-0.0,282.5361633300781,0.0,0.0,9.780035179574044e-05,298.620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,282.5357666015625,0.0,0.0,7.223503780551255e-05,297.947265625,303.1499938964844,285.1499938964844,0.0,-0.0,282.5361633300781,0.0,0.0,9.78003445197828e-05,298.2618713378906,303.1499938964844,285.1499938964844,0.0,-0.0,282.5360107421875,0.0,0.0,0.0004639225080609,282.46051025390625,294.1499938964844,286.3715515136719,282.33087158203125,287.01300048828125,286.6366271972656,282.6429748535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895625989884,4.643692097516805e-09,0.0009895580587908,-0.011218094266951,0.0,0.0,0.0,-0.0071148900315165,60.0,2.7035090923309326,-0.0,-6.67646276042433e-08,0.0,278.46746826171875,280.03155517578125,290.3999328613281,291.70831298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.530546412256539e-21,4.7652732061282695e-21,4.765272802231486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285480,298.10107421875,303.1499938964844,285.1499938964844,0.0,-0.0,282.5360107421875,0.0,0.0,9.293777111452072e-05,298.0851745605469,303.1499938964844,285.1499938964844,0.0,-0.0,282.5360107421875,0.0,0.0,9.786795999389142e-05,298.6192321777344,303.1499938964844,285.1499938964844,0.0,-0.0,282.5356140136719,0.0,0.0,7.228497270261869e-05,297.943115234375,303.1499938964844,285.1499938964844,0.0,-0.0,282.5360107421875,0.0,0.0,9.78679527179338e-05,298.2607116699219,303.1499938964844,285.1499938964844,0.0,-0.0,282.5358581542969,0.0,0.0,0.0004642432031687,282.4609680175781,294.1499938964844,286.3448181152344,282.32257080078125,287.0072326660156,286.6119689941406,282.64404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902466554194,4.7236774491921105e-09,0.0009902419988065,-0.0114276530221104,0.0,0.0,0.0,-0.0071545420214533,60.0,2.6848397254943848,-0.0,-6.685696263275531e-08,0.0,278.46746826171875,280.03155517578125,290.3999328613281,291.70831298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.530546412256539e-21,4.7652732061282695e-21,4.765272802231486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285540,298.10205078125,303.1499938964844,285.1499938964844,0.0,-0.0,282.5358581542969,0.0,0.0,9.300786041421816e-05,298.08349609375,303.1499938964844,285.1499938964844,0.0,-0.0,282.5358581542969,0.0,0.0,9.79417673079297e-05,298.6176147460937,303.1499938964844,285.1499938964844,0.0,-0.0,282.53546142578125,0.0,0.0,7.233948417706415e-05,297.9390563964844,303.1499938964844,285.1499938964844,0.0,-0.0,282.5358581542969,0.0,0.0,9.794176003197208e-05,298.259521484375,303.1499938964844,285.1499938964844,0.0,-0.0,282.53570556640625,0.0,0.0,0.0004645933222491,282.4613952636719,294.1499938964844,286.3184509277344,282.31451416015625,287.0011901855469,286.58648681640625,282.6451110839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009909934597089,4.810997378257298e-09,0.0009909885702654,-0.0116564258933067,0.0,0.0,0.0,-0.0071978303603827,60.0,2.666562557220459,-0.0,-6.695783838495117e-08,0.0,278.46746826171875,280.03155517578125,290.3999328613281,291.70831298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.530546412256539e-21,4.7652732061282695e-21,4.765272802231486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285600,298.1031188964844,303.1499938964844,285.1499938964844,0.0,-0.0,282.53570556640625,0.0,0.0,9.308194421464576e-05,298.081787109375,303.1499938964844,285.1499938964844,0.0,-0.0,282.53570556640625,0.0,0.0,9.801978012546896e-05,298.6159973144531,303.1499938964844,285.1499938964844,0.0,-0.0,282.5353088378906,0.0,0.0,7.239710248541087e-05,297.9350280761719,303.1499938964844,285.1499938964844,0.0,-0.0,282.53570556640625,0.0,0.0,9.801976557355374e-05,298.25836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,282.5355529785156,0.0,0.0,0.0004649633774533,282.4618530273437,294.1499938964844,286.29248046875,282.30670166015625,286.9950256347656,286.5605163574219,282.64617919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917826391756,4.903288441937548e-09,0.0009917777497321,-0.0118982223793864,0.0,0.0,0.0,-0.0072435829788446,60.0,2.64858341217041,-0.0,-6.706454058758028e-08,0.0,278.46746826171875,280.03155517578125,290.3999328613281,291.70831298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.530546412256539e-21,4.7652732061282695e-21,4.765272802231486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285660,298.10430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,282.5355834960937,0.0,0.0,9.31598842726089e-05,298.0800170898437,303.1499938964844,285.1499938964844,0.0,-0.0,282.5355834960937,0.0,0.0,9.810185292735696e-05,298.6143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,282.5351867675781,0.0,0.0,7.245772576425225e-05,297.9310913085937,303.1499938964844,285.1499938964844,0.0,-0.0,282.5355834960937,0.0,0.0,9.810184565139934e-05,298.2571716308594,303.1499938964844,285.1499938964844,0.0,-0.0,282.5354309082031,0.0,0.0,0.0004653526993934,282.4623107910156,294.1499938964844,286.2669677734375,282.2992248535156,286.9886474609375,286.5340270996094,282.64727783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926130296662,5.000388991760474e-09,0.0009926080238074,-0.0121526177972555,0.0,0.0,0.0,-0.0072917197830975,60.0,2.630936861038208,-0.0,-6.717689160495868e-08,0.0,278.46746826171875,280.03155517578125,290.3999328613281,291.70831298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.530546412256539e-21,4.7652732061282695e-21,4.765272802231486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
