time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12285720,298.1055603027344,303.1499938964844,285.1499938964844,0.0,-0.0,282.53546142578125,0.0,0.0,9.324130223831162e-05,298.0782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,282.5354309082031,0.0,0.0,9.81875928118825e-05,298.6127624511719,303.1499938964844,285.1499938964844,0.0,-0.0,282.5350646972656,0.0,0.0,7.252104842336848e-05,297.9271850585937,303.1499938964844,285.1499938964844,0.0,-0.0,282.53546142578125,0.0,0.0,9.818757825996728e-05,298.2559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,282.5353088378906,0.0,0.0,0.0004657593963202,282.4627685546875,294.1499938964844,286.2419738769531,282.2920837402344,286.982177734375,286.50714111328125,282.6483459472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934805566444,5.101822075914697e-09,0.0009934754343703,-0.0124183595180511,0.0,0.0,0.0,-0.0073420042172074,60.0,2.613618850708008,-0.0,-6.729435853003451e-08,0.0,278.46746826171875,280.03155517578125,290.3999328613281,291.70831298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.530546412256539e-21,4.7652732061282695e-21,4.765272802231486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285780,298.10699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,282.53533935546875,0.0,0.0,9.332544868811964e-05,298.0763854980469,303.1499938964844,285.1499938964844,0.0,-0.0,282.5353088378906,0.0,0.0,9.827620669966564e-05,298.61114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,282.5349426269531,0.0,0.0,7.258650293806568e-05,297.9234313964844,303.1499938964844,285.1499938964844,0.0,-0.0,282.53533935546875,0.0,0.0,9.827619942370802e-05,298.2547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,282.5351867675781,0.0,0.0,0.0004661797429434,282.4632568359375,294.1499938964844,286.2175598144531,282.28533935546875,286.9754638671875,286.47979736328125,282.6494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943770710378,5.2066608802192604e-09,0.0009943718323484,-0.0126930214464664,0.0,0.0,0.0,-0.0073939776048064,60.0,2.596841812133789,-0.0,-6.741587554870422e-08,0.0,278.46746826171875,280.03155517578125,290.3999328613281,291.70831298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.530546412256539e-21,4.7652732061282695e-21,4.765272802231486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285840,298.1085510253906,303.1499938964844,285.1499938964844,0.0,-0.0,282.53521728515625,0.0,0.0,9.341147961094975e-05,298.0744934082031,303.1499938964844,285.1499938964844,0.0,-0.0,282.53521728515625,0.0,0.0,9.836679964791983e-05,298.6094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,282.5348205566406,0.0,0.0,7.265341264428571e-05,297.91973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,282.53521728515625,0.0,0.0,9.836679237196222e-05,298.2535705566406,303.1499938964844,285.1499938964844,0.0,-0.0,282.5350646972656,0.0,0.0,0.000466609490104,282.4637145996094,294.1499938964844,286.1937866210937,282.2790222167969,286.9686279296875,286.4522399902344,282.6504821777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952937252819,5.313840922838153e-09,0.0009952883701771,-0.012973815202713,0.0,0.0,0.0,-0.0074471114203333,60.0,2.580425500869751,-0.0,-6.754022052746222e-08,0.0,278.46746826171875,280.03155517578125,290.3999328613281,291.70831298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.530546412256539e-21,4.7652732061282695e-21,4.765272802231486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285900,298.1102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,282.5350952148437,0.0,0.0,9.349892934551464e-05,298.07257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,282.5350952148437,0.0,0.0,9.845888416748494e-05,298.60791015625,303.1499938964844,285.1499938964844,0.0,-0.0,282.53472900390625,0.0,0.0,7.27214282960631e-05,297.9161682128906,303.1499938964844,285.1499938964844,0.0,-0.0,282.5350952148437,0.0,0.0,9.845887689152732e-05,298.2523498535156,303.1499938964844,285.1499938964844,0.0,-0.0,282.5349426269531,0.0,0.0,0.0004670463094953,282.4642028808594,294.1499938964844,286.1707458496094,282.2731628417969,286.9615783691406,286.4244689941406,282.65155029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962253971025,5.42278577597699e-09,0.0009962200419977,-0.0132592292502522,0.0,0.0,0.0,-0.0075011197477579,60.0,2.56455397605896,-0.0,-6.766673266156431e-08,0.0,278.46746826171875,280.03155517578125,290.3999328613281,291.70831298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.530546412256539e-21,4.7652732061282695e-21,4.765272802231486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285960,298.1120300292969,303.1499938964844,285.1499938964844,0.0,-0.0,282.5350036621094,0.0,0.0,9.35869393288158e-05,298.07061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,282.5350036621094,0.0,0.0,9.85515653155744e-05,298.6062927246094,303.1499938964844,285.1499938964844,0.0,-0.0,282.5346069335937,0.0,0.0,7.278988050529733e-05,297.9127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,282.5350036621094,0.0,0.0,9.85515580396168e-05,298.25115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,282.53485107421875,0.0,0.0,0.0004674859519582,282.4646911621094,294.1499938964844,286.1484375,282.267822265625,286.9544372558594,286.39666748046875,282.6526184082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009971631225198,5.532434066424231e-09,0.0009971576509997,-0.0135464826598763,0.0,0.0,0.0,-0.0075554773211479,60.0,2.549146175384521,-0.0,-6.77941827120776e-08,0.0,278.46746826171875,280.03155517578125,290.3999328613281,291.70831298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.530546412256539e-21,4.7652732061282695e-21,4.765272802231486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286020,298.1139221191406,303.1499938964844,285.1499938964844,0.0,-0.0,282.534912109375,0.0,0.0,9.367494931211696e-05,298.06866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,282.534912109375,0.0,0.0,9.864424646366388e-05,298.60467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,282.5345153808594,0.0,0.0,7.285833271453157e-05,297.90936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,282.534912109375,0.0,0.0,9.864423191174863e-05,298.2499389648437,303.1499938964844,285.1499938964844,0.0,-0.0,282.5347595214844,0.0,0.0,0.0004679255653172,282.4651794433594,294.1499938964844,286.126953125,282.26300048828125,286.9471435546875,286.368896484375,282.6536865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981008479371,5.642078804157791e-09,0.0009980952600017,-0.0138337239623069,0.0,0.0,0.0,-0.007609833497554,60.0,2.5341875553131104,-0.0,-6.792173934400125e-08,0.0,278.46746826171875,280.03155517578125,290.3999328613281,291.70831298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.530546412256539e-21,4.7652732061282695e-21,4.765272802231486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286080,298.11590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,282.5348205566406,0.0,0.0,9.37620861805044e-05,298.0666809082031,303.1499938964844,285.1499938964844,0.0,-0.0,282.5348205566406,0.0,0.0,9.873600356513634e-05,298.60308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,282.5344543457031,0.0,0.0,7.292610098375008e-05,297.9061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,282.5348205566406,0.0,0.0,9.873599628917872e-05,298.2487487792969,303.1499938964844,285.1499938964844,0.0,-0.0,282.53466796875,0.0,0.0,0.0004683608422055,282.4656677246094,294.1499938964844,286.1063537597656,282.2587890625,286.9397277832031,286.3412780761719,282.6547546386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990292601287,5.750637743773268e-09,0.0009990234393626,-0.0141181163489818,0.0,0.0,0.0,-0.0076636504381895,60.0,2.519686460494995,-0.0,-6.804815910754769e-08,0.0,278.46746826171875,280.03155517578125,290.3999328613281,291.70831298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.530546412256539e-21,4.7652732061282695e-21,4.765272802231486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286140,298.1179504394531,303.1499938964844,285.1499938964844,0.0,-0.0,282.53472900390625,0.0,0.0,9.384717850480229e-05,298.0646667480469,303.1499938964844,285.1499938964844,0.0,-0.0,282.53472900390625,0.0,0.0,9.8825606983155e-05,298.6015014648437,303.1499938964844,285.1499938964844,0.0,-0.0,282.53436279296875,0.0,0.0,7.29922903701663e-05,297.9030456542969,303.1499938964844,285.1499938964844,0.0,-0.0,282.53472900390625,0.0,0.0,9.88255997071974e-05,298.24755859375,303.1499938964844,285.1499938964844,0.0,-0.0,282.5346069335937,0.0,0.0,0.0004687859036494,282.4661560058594,294.1499938964844,286.0867004394531,282.25518798828125,286.93218994140625,286.3140563964844,282.6557922363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009999359026551,5.856651164037885e-09,0.000999930081889,-0.0143958367407321,0.0,0.0,0.0,-0.0077162059023976,60.0,2.505879640579224,-0.0,-6.817172248929637e-08,0.0,278.46746826171875,280.03155517578125,290.3999328613281,291.70831298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.530546412256539e-21,4.7652732061282695e-21,4.765272802231486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286200,298.1200256347656,303.1499938964844,285.1499938964844,0.0,-0.0,282.53466796875,0.0,0.0,9.393005166202784e-05,298.06268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,282.53466796875,0.0,0.0,9.891287481877951e-05,298.5999450683594,303.1499938964844,285.1499938964844,0.0,-0.0,282.5343017578125,0.0,0.0,7.305674080271274e-05,297.9001159667969,303.1499938964844,285.1499938964844,0.0,-0.0,282.53466796875,0.0,0.0,9.891286754282191e-05,298.24639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,282.5345153808594,0.0,0.0,0.0004691998765338,282.4666748046875,294.1499938964844,286.06805419921875,282.25225830078125,286.924560546875,286.2872009277344,282.6568603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008189128711,5.9598956880790865e-09,0.0010008128592744,-0.0146663021296262,0.0,0.0,0.0,-0.007767389062792,60.0,2.492582559585572,-0.0,-6.829217369386242e-08,0.0,278.46746826171875,280.03155517578125,290.3999328613281,291.70831298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.530546412256539e-21,4.7652732061282695e-21,4.765272802231486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286260,298.1217346191406,303.1499938964844,285.1499938964844,0.0,-0.0,282.5346069335937,0.0,0.0,9.40095487749204e-05,298.0606994628906,303.1499938964844,285.1499938964844,0.0,-0.0,282.5345764160156,0.0,0.0,9.899659198708832e-05,298.5984191894531,303.1499938964844,285.1499938964844,0.0,-0.0,282.5342102050781,0.0,0.0,7.311857189051807e-05,297.89727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,282.5346069335937,0.0,0.0,9.899658471113072e-05,298.2452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,282.5344543457031,0.0,0.0,0.0004695969691965,282.4671630859375,294.1499938964844,286.05047607421875,282.2500305175781,286.9168395996094,286.2608642578125,282.6579284667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016659507527,6.058938684105897e-09,0.001001659897156,-0.0149257564917206,0.0,0.0,0.0,-0.007816488854587,60.0,2.479882001876831,-0.0,-6.840781452410738e-08,0.0,278.46746826171875,280.03155517578125,290.3999328613281,291.70831298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.530546412256539e-21,4.7652732061282695e-21,4.765272802231486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286320,298.123046875,303.1499938964844,285.1499938964844,0.0,-0.0,282.5345458984375,0.0,0.0,9.40842437557876e-05,298.0587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,282.5345153808594,0.0,0.0,9.907525236485526e-05,298.5968933105469,303.1499938964844,285.1499938964844,0.0,-0.0,282.5341796875,0.0,0.0,7.317667041206732e-05,297.8945617675781,303.1499938964844,285.1499938964844,0.0,-0.0,282.5345458984375,0.0,0.0,9.907524508889765e-05,298.2440795898437,303.1499938964844,285.1499938964844,0.0,-0.0,282.5343933105469,0.0,0.0,0.000469970080303,282.4676818847656,294.1499938964844,286.0340270996094,282.24853515625,286.9090270996094,286.23516845703125,282.65899658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024617658928,6.151994913494718e-09,0.0010024555958807,-0.0151695264503359,0.0,0.0,0.0,-0.007862620986998,60.0,2.4677791595458984,-0.0,-6.85165559843881e-08,0.0,278.46746826171875,280.03155517578125,290.3999328613281,291.70831298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.530546412256539e-21,4.7652732061282695e-21,4.765272802231486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286380,298.1239929199219,303.1499938964844,285.1499938964844,0.0,-0.0,282.53448486328125,0.0,0.0,9.415407112101092e-05,298.0567932128906,303.1499938964844,285.1499938964844,0.0,-0.0,282.53448486328125,0.0,0.0,9.91487831925042e-05,298.5953674316406,303.1499938964844,285.1499938964844,0.0,-0.0,282.5341186523437,0.0,0.0,7.323097815969959e-05,297.8919372558594,303.1499938964844,285.1499938964844,0.0,-0.0,282.53448486328125,0.0,0.0,9.914877591654658e-05,298.2429504394531,303.1499938964844,285.1499938964844,0.0,-0.0,282.5343322753906,0.0,0.0,0.000470318889711,282.4682006835937,294.1499938964844,286.01873779296875,282.24786376953125,286.9011535644531,286.21026611328125,282.6600341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032058926299,6.238991101525926e-09,0.0010031996062025,-0.015397417359054,0.0,0.0,0.0,-0.0079057496041059,60.0,2.4563567638397217,-0.0,-6.86182985987216e-08,0.0,278.46746826171875,280.03155517578125,290.3999328613281,291.70831298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.530546412256539e-21,4.7652732061282695e-21,4.765272802231486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286440,298.12481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,282.534423828125,0.0,0.0,9.421749564353377e-05,298.0549011230469,303.1499938964844,285.1499938964844,0.0,-0.0,282.534423828125,0.0,0.0,9.92155692074448e-05,298.5938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,282.5340576171875,0.0,0.0,7.328030915232375e-05,297.8894348144531,303.1499938964844,285.1499938964844,0.0,-0.0,282.534423828125,0.0,0.0,9.921556193148716e-05,298.2418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,282.5343017578125,0.0,0.0,0.0004706357140094,282.4687194824219,294.1499938964844,286.00469970703125,282.2479858398437,286.8931884765625,286.1861572265625,282.6611022949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038815671578,6.318001677385609e-09,0.0010038752807304,-0.0156043879687786,0.0,0.0,0.0,-0.0079449182376265,60.0,2.4455416202545166,-0.0,-6.871076152492607e-08,0.0,278.46746826171875,280.03155517578125,290.3999328613281,291.70831298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.530546412256539e-21,4.7652732061282695e-21,4.765272802231486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286500,298.12548828125,303.1499938964844,285.1499938964844,0.0,-0.0,282.5343933105469,0.0,0.0,9.427298209629952e-05,298.0530700683594,303.1499938964844,285.1499938964844,0.0,-0.0,282.5343933105469,0.0,0.0,9.92740024230443e-05,298.5924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,282.5340270996094,0.0,0.0,7.332347013289109e-05,297.8871459960937,303.1499938964844,285.1499938964844,0.0,-0.0,282.5343933105469,0.0,0.0,9.927399514708668e-05,298.2406921386719,303.1499938964844,285.1499938964844,0.0,-0.0,282.53424072265625,0.0,0.0,0.0004709128988906,282.46923828125,294.1499938964844,285.9919738769531,282.2489929199219,286.8851928710937,286.163330078125,282.6621398925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044728405773,6.3871334887721795e-09,0.0010044664377346,-0.0157854799181222,0.0,0.0,0.0,-0.0079791899770498,60.0,2.4356205463409424,-0.0,-6.879172076423856e-08,0.0,278.46746826171875,280.03155517578125,290.3999328613281,291.70831298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.530546412256539e-21,4.7652732061282695e-21,4.765272802231486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286560,298.1261901855469,303.1499938964844,285.1499938964844,0.0,-0.0,282.53436279296875,0.0,0.0,9.432177466806024e-05,298.0513000488281,303.1499938964844,285.1499938964844,0.0,-0.0,282.5343322753906,0.0,0.0,9.932538523571566e-05,298.5909729003906,303.1499938964844,285.1499938964844,0.0,-0.0,282.53399658203125,0.0,0.0,7.336141425184906e-05,297.885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,282.53436279296875,0.0,0.0,9.932537795975804e-05,298.2395935058594,303.1499938964844,285.1499938964844,0.0,-0.0,282.5342102050781,0.0,0.0,0.0004711566143669,282.46978759765625,294.1499938964844,285.9806213378906,282.2508850097656,286.87713623046875,286.1414489746094,282.6632080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049927514046,6.447920419816455e-09,0.0010049863485619,-0.0159447118639946,0.0,0.0,0.0,-0.0080093257129192,60.0,2.4262855052948,-0.0,-6.88629384626438e-08,0.0,278.46746826171875,280.03155517578125,290.3999328613281,291.70831298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.530546412256539e-21,4.7652732061282695e-21,4.765272802231486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286620,298.1269226074219,303.1499938964844,285.1499938964844,0.0,-0.0,282.5343322753906,0.0,0.0,9.43601262406446e-05,298.04962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,282.5343017578125,0.0,0.0,9.936576680047438e-05,298.5895690917969,303.1499938964844,285.1499938964844,0.0,-0.0,282.5339660644531,0.0,0.0,7.339124567806721e-05,297.883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,282.5343322753906,0.0,0.0,9.936575952451676e-05,298.238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,282.5341796875,0.0,0.0,0.0004713482048828,282.4703063964844,294.1499938964844,285.9706726074219,282.2537536621094,286.8690795898437,286.1210021972656,282.66424560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010054013691842,6.495698645636594e-09,0.0010053948499262,-0.0160698648542165,0.0,0.0,0.0,-0.0080330111086368,60.0,2.4178316593170166,-0.0,-6.891895054650379e-08,0.0,278.46746826171875,280.03155517578125,290.3999328613281,291.70831298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.530546412256539e-21,4.7652732061282695e-21,4.765272802231486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286680,298.12774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,282.5343017578125,0.0,0.0,9.439042332815006e-05,298.0480041503906,303.1499938964844,285.1499938964844,0.0,-0.0,282.5343017578125,0.0,0.0,9.939767187461256e-05,298.58819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,282.533935546875,0.0,0.0,7.341481250477955e-05,297.8812866210937,303.1499938964844,285.1499938964844,0.0,-0.0,282.5343017578125,0.0,0.0,9.939766459865496e-05,298.23748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,282.5341796875,0.0,0.0,0.0004714995448011,282.4708557128906,294.1499938964844,285.96221923828125,282.2575988769531,286.8609924316406,286.1016540527344,282.665283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010057241888716,6.533441787581751e-09,0.0010057176696136,-0.0161687321960926,0.0,0.0,0.0,-0.0080517223104834,60.0,2.4100165367126465,-0.0,-6.896321025351426e-08,0.0,278.46746826171875,280.03155517578125,290.3999328613281,291.70831298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.530546412256539e-21,4.7652732061282695e-21,4.765272802231486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286740,298.1287536621094,303.1499938964844,285.1499938964844,0.0,-0.0,282.5342712402344,0.0,0.0,9.440838766749948e-05,298.0464782714844,303.1499938964844,285.1499938964844,0.0,-0.0,282.5342712402344,0.0,0.0,9.941658936440945e-05,298.5868530273437,303.1499938964844,285.1499938964844,0.0,-0.0,282.533935546875,0.0,0.0,7.342878234339878e-05,297.8797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,282.5342712402344,0.0,0.0,9.941658208845185e-05,298.23651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,282.5341491699219,0.0,0.0,0.0004715892719104,282.4714050292969,294.1499938964844,285.9552917480469,282.2624816894531,286.8529357910156,286.0839538574219,282.6663513183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059155756607,6.555816334241626e-09,0.0010059090564027,-0.0162273403257131,0.0,0.0,0.0,-0.0080628152936697,60.0,2.403134822845459,-0.0,-6.898945059674588e-08,0.0,278.46746826171875,280.03155517578125,290.3999328613281,291.70831298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.530546412256539e-21,4.7652732061282695e-21,4.765272802231486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286800,298.1298828125,303.1499938964844,285.1499938964844,0.0,-0.0,282.5342712402344,0.0,0.0,9.441720612812789e-05,298.0450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,282.5342712402344,0.0,0.0,9.942588076228276e-05,298.5855407714844,303.1499938964844,285.1499938964844,0.0,-0.0,282.533935546875,0.0,0.0,7.343564357142895e-05,297.8783874511719,303.1499938964844,285.1499938964844,0.0,-0.0,282.5342712402344,0.0,0.0,9.942587348632514e-05,298.2355651855469,303.1499938964844,285.1499938964844,0.0,-0.0,282.5341491699219,0.0,0.0,0.0004716333351098,282.4719543457031,294.1499938964844,285.95001220703125,282.2684326171875,286.8448791503906,286.0674743652344,282.6673889160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060096392408,6.566803545382527e-09,0.0010060031199827,-0.0162561200559139,0.0,0.0,0.0,-0.008068261668086,60.0,2.396939277648926,-0.0,-6.900233984197257e-08,0.0,278.46746826171875,280.03155517578125,290.3999328613281,291.70831298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.530546412256539e-21,4.7652732061282695e-21,4.765272802231486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286860,298.1311950683594,303.1499938964844,285.1499938964844,0.0,-0.0,282.5342712402344,0.0,0.0,9.441647853236644e-05,298.043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,282.5342712402344,0.0,0.0,9.942510951077566e-05,298.58428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,282.533935546875,0.0,0.0,7.343506877077743e-05,297.8772888183594,303.1499938964844,285.1499938964844,0.0,-0.0,282.5342712402344,0.0,0.0,9.942510223481804e-05,298.2346496582031,303.1499938964844,285.1499938964844,0.0,-0.0,282.5341491699219,0.0,0.0,0.0004716296680271,282.4725036621094,294.1499938964844,285.9458312988281,282.2752685546875,286.8368835449219,286.0526123046875,282.6684265136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060018394142,6.565887833431816e-09,0.0010059953201562,-0.0162537209689617,0.0,0.0,0.0,-0.0080678081139922,60.0,2.391613483428955,-0.0,-6.900126692244157e-08,0.0,278.46746826171875,280.03155517578125,290.3999328613281,291.70831298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.530546412256539e-21,4.7652732061282695e-21,4.765272802231486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286920,298.1326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,282.5342712402344,0.0,0.0,9.441113797947764e-05,298.0424194335937,303.1499938964844,285.1499938964844,0.0,-0.0,282.5342712402344,0.0,0.0,9.941947791958228e-05,298.58306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,282.533935546875,0.0,0.0,7.343091419897974e-05,297.8763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,282.5342712402344,0.0,0.0,9.941947064362466e-05,298.2338256835937,303.1499938964844,285.1499938964844,0.0,-0.0,282.5341491699219,0.0,0.0,0.0004716029798146,282.4730529785156,294.1499938964844,285.9423217773437,282.28277587890625,286.8288879394531,286.0389404296875,282.6694641113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059449123218,6.5592278275516955e-09,0.0010059383930638,-0.016236275434494,0.0,0.0,0.0,-0.0080645065754652,60.0,2.386845588684082,-0.0,-6.899345095234821e-08,0.0,278.46746826171875,280.03155517578125,290.3999328613281,291.70831298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.530546412256539e-21,4.7652732061282695e-21,4.765272802231486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286980,298.1343688964844,303.1499938964844,285.1499938964844,0.0,-0.0,282.5342712402344,0.0,0.0,9.44003404583782e-05,298.041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,282.5342712402344,0.0,0.0,9.940811287378892e-05,298.5819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,282.533935546875,0.0,0.0,7.342251774389297e-05,297.8757019042969,303.1499938964844,285.1499938964844,0.0,-0.0,282.5342712402344,0.0,0.0,9.940810559783132e-05,298.2330627441406,303.1499938964844,285.1499938964844,0.0,-0.0,282.5341491699219,0.0,0.0,0.0004715490795206,282.4736022949219,294.1499938964844,285.9394836425781,282.2909240722656,286.8209533691406,286.02685546875,282.6705017089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010058298939839,6.545774144939287e-09,0.0010058233747258,-0.0162010341882705,0.0,0.0,0.0,-0.0080578373745083,60.0,2.3827524185180664,-0.0,-6.897766979818698e-08,0.0,278.46746826171875,280.03155517578125,290.3999328613281,291.70831298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.530546412256539e-21,4.7652732061282695e-21,4.765272802231486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287040,298.1361999511719,303.1499938964844,285.1499938964844,0.0,-0.0,282.5343017578125,0.0,0.0,9.438559209229425e-05,298.0401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,282.5343017578125,0.0,0.0,9.939258598024026e-05,298.5807800292969,303.1499938964844,285.1499938964844,0.0,-0.0,282.5339660644531,0.0,0.0,7.341105083469301e-05,297.875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,282.5343017578125,0.0,0.0,9.939257142832504e-05,298.2323913574219,303.1499938964844,285.1499938964844,0.0,-0.0,282.5341796875,0.0,0.0,0.0004714753886219,282.47418212890625,294.1499938964844,285.9372863769531,282.2997131347656,286.8130798339844,286.01580810546875,282.6715393066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056727332994,6.527395957078852e-09,0.0010056662140414,-0.0161528941243886,0.0,0.0,0.0,-0.0080487262457609,60.0,2.379056692123413,-0.0,-6.895611903701139e-08,0.0,278.46746826171875,280.03155517578125,290.3999328613281,291.70831298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.530546412256539e-21,4.7652732061282695e-21,4.765272802231486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287100,298.13818359375,303.1499938964844,285.1499938964844,0.0,-0.0,282.5343322753906,0.0,0.0,9.436575783183798e-05,298.0391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,282.5343017578125,0.0,0.0,9.937169670592992e-05,298.5797424316406,303.1499938964844,285.1499938964844,0.0,-0.0,282.5339660644531,0.0,0.0,7.339561852859333e-05,297.8750305175781,303.1499938964844,285.1499938964844,0.0,-0.0,282.5343322753906,0.0,0.0,9.93716821540147e-05,298.2317810058594,303.1499938964844,285.1499938964844,0.0,-0.0,282.5341796875,0.0,0.0,0.000471376319183,282.4747314453125,294.1499938964844,285.9357604980469,282.3091735839844,286.80523681640625,286.0061340332031,282.67254638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010054614394903,6.502677063480178e-09,0.0010054549202322,-0.0160881429910659,0.0,0.0,0.0,-0.0080364728346467,60.0,2.375883102416992,-0.0,-6.892712889339236e-08,0.0,278.46746826171875,280.03155517578125,290.3999328613281,291.70831298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.530546412256539e-21,4.7652732061282695e-21,4.765272802231486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287160,298.1402893066406,303.1499938964844,285.1499938964844,0.0,-0.0,282.53436279296875,0.0,0.0,9.434229286853224e-05,298.0382385253906,303.1499938964844,285.1499938964844,0.0,-0.0,282.5343322753906,0.0,0.0,9.934698027791455e-05,298.5787658691406,303.1499938964844,285.1499938964844,0.0,-0.0,282.53399658203125,0.0,0.0,7.337737042689696e-05,297.8750305175781,303.1499938964844,285.1499938964844,0.0,-0.0,282.53436279296875,0.0,0.0,9.934697300195694e-05,298.2312316894531,303.1499938964844,285.1499938964844,0.0,-0.0,282.5342102050781,0.0,0.0,0.0004712590889539,282.4753112792969,294.1499938964844,285.9349060058594,282.3193054199219,286.7974853515625,285.9974060058594,282.673583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001005211379379,6.4734386739928595e-09,0.0010052049765363,-0.0160115547478199,0.0,0.0,0.0,-0.0080219777300953,60.0,2.373058319091797,-0.0,-6.88928523118193e-08,0.0,278.46746826171875,280.03155517578125,290.3999328613281,291.70831298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.530546412256539e-21,4.7652732061282695e-21,4.765272802231486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287220,298.142578125,303.1499938964844,285.1499938964844,0.0,-0.0,282.5343933105469,0.0,0.0,9.431460784981029e-05,298.03741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,282.53436279296875,0.0,0.0,9.931784006766976e-05,298.57781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,282.5340576171875,0.0,0.0,7.335584086831659e-05,297.875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,282.5343933105469,0.0,0.0,9.931782551575452e-05,298.23077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,282.53424072265625,0.0,0.0,0.0004711208457592,282.47589111328125,294.1499938964844,285.9347229003906,282.3300476074219,286.789794921875,285.9898376464844,282.67462158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049164993688,6.438950261866694e-09,0.0010049100965261,-0.0159212127327919,0.0,0.0,0.0,-0.0080048805102705,60.0,2.370678424835205,-0.0,-6.88524295355819e-08,0.0,278.46746826171875,280.03155517578125,290.3999328613281,291.70831298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.530546412256539e-21,4.7652732061282695e-21,4.765272802231486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287280,298.1449890136719,303.1499938964844,285.1499938964844,0.0,-0.0,282.534423828125,0.0,0.0,9.428329940419644e-05,298.03662109375,303.1499938964844,285.1499938964844,0.0,-0.0,282.534423828125,0.0,0.0,9.928486542776228e-05,298.5769348144531,303.1499938964844,285.1499938964844,0.0,-0.0,282.5340881347656,0.0,0.0,7.333148823818192e-05,297.87567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,282.534423828125,0.0,0.0,9.928485815180466e-05,298.2303771972656,303.1499938964844,285.1499938964844,0.0,-0.0,282.5343017578125,0.0,0.0,0.0004709644417744,282.4764709472656,294.1499938964844,285.93524169921875,282.3414611816406,286.7821350097656,285.98309326171875,282.6756286621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045828530564,6.399935692513736e-09,0.0010045764502137,-0.015819014981389,0.0,0.0,0.0,-0.0079855397343635,60.0,2.368645429611206,-0.0,-6.88067132159631e-08,0.0,278.46746826171875,280.03155517578125,290.3999328613281,291.70831298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.530546412256539e-21,4.7652732061282695e-21,4.765272802231486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287340,298.1475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,282.5344543457031,0.0,0.0,9.424776362720876e-05,298.03594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,282.5344543457031,0.0,0.0,9.924744517775252e-05,298.5761413574219,303.1499938964844,285.1499938964844,0.0,-0.0,282.5341491699219,0.0,0.0,7.330384687520564e-05,297.8763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,282.5344543457031,0.0,0.0,9.924743790179492e-05,298.2300720214844,303.1499938964844,285.1499938964844,0.0,-0.0,282.5343322753906,0.0,0.0,0.0004707869375124,282.47705078125,294.1499938964844,285.9364318847656,282.3534851074219,286.7746276855469,285.97760009765625,282.6766662597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042041540145,6.3556617746485244e-09,0.0010041978675872,-0.0157030392438173,0.0,0.0,0.0,-0.0079635912552475,60.0,2.367136001586914,-0.0,-6.875485780710734e-08,0.0,278.46746826171875,280.03155517578125,290.3999328613281,291.70831298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.530546412256539e-21,4.7652732061282695e-21,4.765272802231486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287400,298.1503295898437,303.1499938964844,285.1499938964844,0.0,-0.0,282.5345153808594,0.0,0.0,9.420934657100588e-05,298.03533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,282.5345153808594,0.0,0.0,9.920698357746004e-05,298.5754089355469,303.1499938964844,285.1499938964844,0.0,-0.0,282.5341796875,0.0,0.0,7.327396451728418e-05,297.8772277832031,303.1499938964844,285.1499938964844,0.0,-0.0,282.5345153808594,0.0,0.0,9.920697630150244e-05,298.2298278808594,303.1499938964844,285.1499938964844,0.0,-0.0,282.5343933105469,0.0,0.0,0.0004705950268544,282.4776306152344,294.1499938964844,285.9383239746094,282.3661804199219,286.7671813964844,285.972900390625,282.6776733398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003794837743,6.307789846005107e-09,0.0010037885513156,-0.0155776375904679,0.0,0.0,0.0,-0.0079398592934012,60.0,2.365983963012696,-0.0,-6.869881019611057e-08,0.0,278.46746826171875,280.03155517578125,290.3999328613281,291.70831298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.530546412256539e-21,4.7652732061282695e-21,4.765272802231486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287460,298.1531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,282.5345764160156,0.0,0.0,9.416774264536798e-05,298.0347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,282.5345764160156,0.0,0.0,9.916318231262268e-05,298.5747375488281,303.1499938964844,285.1499938964844,0.0,-0.0,282.53424072265625,0.0,0.0,7.324160833377391e-05,297.8782653808594,303.1499938964844,285.1499938964844,0.0,-0.0,282.5345764160156,0.0,0.0,9.916317503666504e-05,298.22967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,282.5344543457031,0.0,0.0,0.0004703872255049,282.47821044921875,294.1499938964844,285.94091796875,282.3794860839844,286.7597961425781,285.968994140625,282.6786804199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033516446128,6.255956641609828e-09,0.0010033453581854,-0.0154418582096695,0.0,0.0,0.0,-0.007914163172245,60.0,2.365190267562866,-0.0,-6.863814405733137e-08,0.0,278.46746826171875,280.03155517578125,290.3999328613281,291.70831298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.530546412256539e-21,4.7652732061282695e-21,4.765272802231486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287520,298.1561889648437,303.1499938964844,285.1499938964844,0.0,-0.0,282.5346374511719,0.0,0.0,9.41229227464646e-05,298.0343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,282.5346374511719,0.0,0.0,9.911598317557946e-05,298.5740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,282.5343017578125,0.0,0.0,7.320674922084436e-05,297.8795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,282.5346374511719,0.0,0.0,9.911597589962184e-05,298.2295837402344,303.1499938964844,285.1499938964844,0.0,-0.0,282.5345153808594,0.0,0.0,0.0004701633297372,282.47882080078125,294.1499938964844,285.9442443847656,282.3934631347656,286.75250244140625,285.9658203125,282.6797180175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028741089627,6.200112867560392e-09,0.0010028678225353,-0.015295572578907,0.0,0.0,0.0,-0.0078864796087145,60.0,2.364769220352173,-0.0,-6.857281675820559e-08,0.0,278.46746826171875,280.03155517578125,290.3999328613281,291.70831298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.530546412256539e-21,4.7652732061282695e-21,4.765272802231486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287580,298.159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,282.5346984863281,0.0,0.0,9.407452307641506e-05,298.033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,282.5346984863281,0.0,0.0,9.906500781653448e-05,298.57354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,282.5343933105469,0.0,0.0,7.316910341614857e-05,297.8810119628906,303.1499938964844,285.1499938964844,0.0,-0.0,282.5346984863281,0.0,0.0,9.906500054057688e-05,298.2296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,282.5345764160156,0.0,0.0,0.0004699215351138,282.4794006347656,294.1499938964844,285.9482727050781,282.4080505371094,286.745361328125,285.9637756347656,282.68072509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010023582726716,6.139802000149075e-09,0.0010023521026596,-0.0151375839486718,0.0,0.0,0.0,-0.0078565804287791,60.0,2.364962339401245,-0.0,-6.850230249710877e-08,0.0,278.46746826171875,280.03155517578125,290.3999328613281,291.70831298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.530546412256539e-21,4.7652732061282695e-21,4.765272802231486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287640,298.162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,282.5347900390625,0.0,0.0,9.402369323652238e-05,298.0335998535156,303.1499938964844,285.1499938964844,0.0,-0.0,282.5347900390625,0.0,0.0,9.901148587232456e-05,298.5730895996094,303.1499938964844,285.1499938964844,0.0,-0.0,282.5344543457031,0.0,0.0,7.31295658624731e-05,297.8826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,282.5347900390625,0.0,0.0,9.901147859636694e-05,298.22967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,282.53466796875,0.0,0.0,0.0004696676332969,282.4800109863281,294.1499938964844,285.9530029296875,282.4232482910156,286.7383117675781,285.96246337890625,282.6817321777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018165921792,6.076470437932357e-09,0.0010018105385825,-0.0149716818705201,0.0,0.0,0.0,-0.0078251846134662,60.0,2.3655319213867188,-0.0,-6.8428292365752e-08,0.0,278.46746826171875,280.03155517578125,290.3999328613281,291.70831298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.530546412256539e-21,4.7652732061282695e-21,4.765272802231486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287700,298.1663513183594,303.1499938964844,285.1499938964844,0.0,-0.0,282.5348815917969,0.0,0.0,9.397027315571904e-05,298.0333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,282.53485107421875,0.0,0.0,9.89552354440093e-05,298.5726623535156,303.1499938964844,285.1499938964844,0.0,-0.0,282.5345458984375,0.0,0.0,7.308802014449611e-05,297.8845520019531,303.1499938964844,285.1499938964844,0.0,-0.0,282.5348815917969,0.0,0.0,9.895522816805168e-05,298.2298278808594,303.1499938964844,285.1499938964844,0.0,-0.0,282.5347595214844,0.0,0.0,0.0004694008093792,282.4806213378906,294.1499938964844,285.9584655761719,282.4390869140625,286.7313537597656,285.9617919921875,282.6827392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012475540861,6.009916120319758e-09,0.0010012415004894,-0.0147973354905843,0.0,0.0,0.0,-0.0077921906486153,60.0,2.366457223892212,-0.0,-6.835055899045983e-08,0.0,278.46746826171875,280.03155517578125,290.3999328613281,291.70831298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.530546412256539e-21,4.7652732061282695e-21,4.765272802231486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287760,298.17010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,282.5349426269531,0.0,0.0,9.391386265633628e-05,298.0331420898437,303.1499938964844,285.1499938964844,0.0,-0.0,282.5349426269531,0.0,0.0,9.88958272500895e-05,298.5722961425781,303.1499938964844,285.1499938964844,0.0,-0.0,282.5346374511719,0.0,0.0,7.304414612008259e-05,297.8865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,282.5349426269531,0.0,0.0,9.889581997413188e-05,298.2300720214844,303.1499938964844,285.1499938964844,0.0,-0.0,282.53485107421875,0.0,0.0,0.0004691190260928,282.4812316894531,294.1499938964844,285.96466064453125,282.45556640625,286.7245178222656,285.9619445800781,282.6837463378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006463853642,5.939628788809159e-09,0.0010006404481828,-0.01461320836097,0.0,0.0,0.0,-0.0077573461458086,60.0,2.3678884506225586,-0.0,-6.826851972618897e-08,0.0,278.46746826171875,280.03155517578125,290.3999328613281,291.70831298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.530546412256539e-21,4.7652732061282695e-21,4.765272802231486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287820,298.17401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,282.5350341796875,0.0,0.0,9.385488374391572e-05,298.0329895019531,303.1499938964844,285.1499938964844,0.0,-0.0,282.5350341796875,0.0,0.0,9.883371967589484e-05,298.572021484375,303.1499938964844,285.1499938964844,0.0,-0.0,282.53472900390625,0.0,0.0,7.299827120732516e-05,297.8887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,282.5350341796875,0.0,0.0,9.88337123999372e-05,298.2303771972656,303.1499938964844,285.1499938964844,0.0,-0.0,282.5349426269531,0.0,0.0,0.000468824408017,282.4818420410156,294.1499938964844,285.9715881347656,282.47265625,286.71783447265625,285.9628295898437,282.6847229003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000017975457,5.866143570898431e-09,0.0010000121546909,-0.014420703984797,0.0,0.0,0.0,-0.00772091653198,60.0,2.369762659072876,-0.0,-6.818279274511951e-08,0.0,278.46746826171875,280.03155517578125,290.3999328613281,291.70831298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.530546412256539e-21,4.7652732061282695e-21,4.765272802231486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287880,298.1780700683594,303.1499938964844,285.1499938964844,0.0,-0.0,282.53515625,0.0,0.0,9.379344555782154e-05,298.0329284667969,303.1499938964844,285.1499938964844,0.0,-0.0,282.53515625,0.0,0.0,9.876902186078952e-05,298.57177734375,303.1499938964844,285.1499938964844,0.0,-0.0,282.5348205566406,0.0,0.0,7.295048999367282e-05,297.89117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,282.53515625,0.0,0.0,9.87690145848319e-05,298.2307434082031,303.1499938964844,285.1499938964844,0.0,-0.0,282.5350341796875,0.0,0.0,0.0004685175081249,282.4824523925781,294.1499938964844,285.9792785644531,282.4903869628906,286.71124267578125,285.9643249511719,282.68572998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993633721023,5.7895963578857845e-09,0.0009993575513362,-0.0142201744019985,0.0,0.0,0.0,-0.0076829683966934,60.0,2.37203311920166,-0.0,-6.80935556829354e-08,0.0,278.46746826171875,280.03155517578125,290.3999328613281,291.70831298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.530546412256539e-21,4.7652732061282695e-21,4.765272802231486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287940,298.1824035644531,303.1499938964844,285.1499938964844,0.0,-0.0,282.5352478027344,0.0,0.0,9.372936619911344e-05,298.03289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,282.5352478027344,0.0,0.0,9.870154462987556e-05,298.5716247558594,303.1499938964844,285.1499938964844,0.0,-0.0,282.5349426269531,0.0,0.0,7.290064240805805e-05,297.89373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,282.5352478027344,0.0,0.0,9.870153735391796e-05,298.231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,282.5351257324219,0.0,0.0,0.0004681974241975,282.4830627441406,294.1499938964844,285.9877014160156,282.5087280273437,286.7048034667969,285.96661376953125,282.6867370605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986805962398,5.709754891114471e-09,0.000998674891889,-0.014011014252901,0.0,0.0,0.0,-0.0076433876529335,60.0,2.374842405319214,-0.0,-6.800053853339706e-08,0.0,278.46746826171875,280.03155517578125,290.3999328613281,291.70831298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.530546412256539e-21,4.7652732061282695e-21,4.765272802231486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288000,298.1868896484375,303.1499938964844,285.1499938964844,0.0,-0.0,282.5353698730469,0.0,0.0,9.366316226078196e-05,298.0329284667969,303.1499938964844,285.1499938964844,0.0,-0.0,282.53533935546875,0.0,0.0,9.863182640401646e-05,298.5715026855469,303.1499938964844,285.1499938964844,0.0,-0.0,282.5350646972656,0.0,0.0,7.284915045602247e-05,297.8964538574219,303.1499938964844,285.1499938964844,0.0,-0.0,282.5353698730469,0.0,0.0,9.863181912805884e-05,298.231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,282.5352478027344,0.0,0.0,0.000467866717372,282.4836730957031,294.1499938964844,285.9968566894531,282.5276794433594,286.698486328125,285.9694519042969,282.6877136230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979751193895,5.627268873098501e-09,0.0009979695314541,-0.0137949241325259,0.0,0.0,0.0,-0.0076024960726499,60.0,2.3780553340911865,-0.0,-6.790450157723171e-08,0.0,278.46746826171875,280.03155517578125,290.3999328613281,291.70831298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.530546412256539e-21,4.7652732061282695e-21,4.765272802231486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
