time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12288060,298.1916198730469,303.1499938964844,285.1499938964844,0.0,-0.0,282.53546142578125,0.0,0.0,9.359452087664975e-05,298.0329895019531,303.1499938964844,285.1499938964844,0.0,-0.0,282.53546142578125,0.0,0.0,9.855954704107715e-05,298.57147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,282.53515625,0.0,0.0,7.279576675500721e-05,297.8993225097656,303.1499938964844,285.1499938964844,0.0,-0.0,282.53546142578125,0.0,0.0,9.855953976511957e-05,298.2322692871094,303.1499938964844,285.1499938964844,0.0,-0.0,282.5353698730469,0.0,0.0,0.0004675238451454,282.4843139648437,294.1499938964844,286.0068054199219,282.5472412109375,286.6923522949219,285.9730834960937,282.688720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972437983378,5.5417470612439965e-09,0.0009972382104024,-0.0135708795860409,0.0,0.0,0.0,-0.0075600994750857,60.0,2.3818166255950928,-0.0,-6.780501138337058e-08,0.0,278.46746826171875,280.03155517578125,290.3999328613281,291.70831298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.530546412256539e-21,4.7652732061282695e-21,4.765272802231486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288120,298.1965637207031,303.1499938964844,285.1499938964844,0.0,-0.0,282.5355834960937,0.0,0.0,9.352395863970742e-05,298.0331115722656,303.1499938964844,285.1499938964844,0.0,-0.0,282.5355834960937,0.0,0.0,9.848523768596353e-05,298.57147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,282.5352783203125,0.0,0.0,7.274088420672342e-05,297.9023132324219,303.1499938964844,285.1499938964844,0.0,-0.0,282.5355834960937,0.0,0.0,9.84852304100059e-05,298.23291015625,303.1499938964844,285.1499938964844,0.0,-0.0,282.5354919433594,0.0,0.0,0.0004671713686548,282.48492431640625,294.1499938964844,286.0175170898437,282.5674133300781,286.68634033203125,285.9772644042969,282.689697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964918717741,5.453829832191559e-09,0.000996486400254,-0.0133405569940805,0.0,0.0,0.0,-0.0075165149755775,60.0,2.3859879970550537,-0.0,-6.770279981083149e-08,0.0,278.46746826171875,280.03155517578125,290.3999328613281,291.70831298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.530546412256539e-21,4.7652732061282695e-21,4.765272802231486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288180,298.20196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,282.53570556640625,0.0,0.0,9.345107537228614e-05,298.03326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,282.53570556640625,0.0,0.0,9.84084908850491e-05,298.5715637207031,303.1499938964844,285.1499938964844,0.0,-0.0,282.5354309082031,0.0,0.0,7.268419722095132e-05,297.9054260253906,303.1499938964844,285.1499938964844,0.0,-0.0,282.53570556640625,0.0,0.0,9.840848360909148e-05,298.2336120605469,303.1499938964844,285.1499938964844,0.0,-0.0,282.5356140136719,0.0,0.0,0.0004668073088396,282.4855651855469,294.1499938964844,286.02899169921875,282.58819580078125,286.6805114746094,285.98223876953125,282.6907043457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957153815776,5.363028243721146e-09,0.0009957100264728,-0.0131026757881045,0.0,0.0,0.0,-0.0074715004302561,60.0,2.3907742500305176,-0.0,-6.759732684713526e-08,0.0,278.46746826171875,280.03155517578125,290.3999328613281,291.70831298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.530546412256539e-21,4.7652732061282695e-21,4.765272802231486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288240,298.20770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,282.5358581542969,0.0,0.0,9.33767296373844e-05,298.033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,282.5358581542969,0.0,0.0,9.833020158112048e-05,298.5716857910156,303.1499938964844,285.1499938964844,0.0,-0.0,282.5355529785156,0.0,0.0,7.26263751857914e-05,297.9085998535156,303.1499938964844,285.1499938964844,0.0,-0.0,282.5358581542969,0.0,0.0,9.833019430516288e-05,298.234375,303.1499938964844,285.1499938964844,0.0,-0.0,282.5357360839844,0.0,0.0,0.000466435943963,282.4861755371094,294.1499938964844,286.041259765625,282.6095886230469,286.6748352050781,285.9877624511719,282.6916809082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949231753125,5.270395675438522e-09,0.000994917936623,-0.0128599954769015,0.0,0.0,0.0,-0.0074255787767469,60.0,2.3959670066833496,-0.0,-6.748980752036007e-08,0.0,278.46746826171875,280.03155517578125,290.3999328613281,291.70831298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.530546412256539e-21,4.7652732061282695e-21,4.765272802231486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288300,298.2138366699219,303.1499938964844,285.1499938964844,0.0,-0.0,282.5359802246094,0.0,0.0,9.330060856882484e-05,298.0336303710937,303.1499938964844,285.1499938964844,0.0,-0.0,282.5359802246094,0.0,0.0,9.825004235608505e-05,298.5718688964844,303.1499938964844,285.1499938964844,0.0,-0.0,282.5356750488281,0.0,0.0,7.256717071868479e-05,297.9118347167969,303.1499938964844,285.1499938964844,0.0,-0.0,282.5359802246094,0.0,0.0,9.825003508012742e-05,298.23516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,282.535888671875,0.0,0.0,0.0004660557315219,282.48681640625,294.1499938964844,286.0542907714844,282.631591796875,286.6693420410156,285.9938659667969,282.6926574707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941121097654,5.175560868764251e-09,0.0009941069874912,-0.0126115437597036,0.0,0.0,0.0,-0.0073785651475191,60.0,2.401660203933716,-0.0,-6.737981550486438e-08,0.0,278.46746826171875,280.03155517578125,290.3999328613281,291.70831298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.530546412256539e-21,4.7652732061282695e-21,4.765272802231486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288360,298.220458984375,303.1499938964844,285.1499938964844,0.0,-0.0,282.5361328125,0.0,0.0,9.322293772129342e-05,298.0338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,282.5361328125,0.0,0.0,9.8168253316544e-05,298.5721130371094,303.1499938964844,285.1499938964844,0.0,-0.0,282.53582763671875,0.0,0.0,7.250675844261423e-05,297.9151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,282.5361328125,0.0,0.0,9.816824604058638e-05,298.23602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,282.5360107421875,0.0,0.0,0.0004656677192542,282.4874572753906,294.1499938964844,286.068115234375,282.6541748046875,286.6640014648437,286.0006103515625,282.6936340332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932845132425,5.078785392242935e-09,0.0009932793909683,-0.0123580060899257,0.0,0.0,0.0,-0.0073305894620716,60.0,2.4078691005706787,-0.0,-6.726767054487939e-08,0.0,278.46746826171875,280.03155517578125,290.3999328613281,291.70831298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.530546412256539e-21,4.7652732061282695e-21,4.765272802231486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288420,298.2275085449219,303.1499938964844,285.1499938964844,0.0,-0.0,282.5362854003906,0.0,0.0,9.31440372369252e-05,298.033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,282.5362854003906,0.0,0.0,9.808516188059002e-05,298.5724182128906,303.1499938964844,285.1499938964844,0.0,-0.0,282.5359802246094,0.0,0.0,7.24453930160962e-05,297.9185485839844,303.1499938964844,285.1499938964844,0.0,-0.0,282.5362854003906,0.0,0.0,9.80851546046324e-05,298.2369079589844,303.1499938964844,285.1499938964844,0.0,-0.0,282.5361633300781,0.0,0.0,0.0004652735951822,282.48809814453125,294.1499938964844,286.0827331542969,282.6773986816406,286.6588439941406,286.0079040527344,282.6946105957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924438782036,4.980481360661315e-09,0.0009924388723447,-0.0121004600077867,0.0,0.0,0.0,-0.0072818556800484,60.0,2.414564371109009,-0.0,-6.715384870403798e-08,0.0,278.46746826171875,280.03155517578125,290.3999328613281,291.70831298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.530546412256539e-21,4.7652732061282695e-21,4.765272802231486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288480,298.2348327636719,303.1499938964844,285.1499938964844,0.0,-0.0,282.53643798828125,0.0,0.0,9.306405991083012e-05,298.0341491699219,303.1499938964844,285.1499938964844,0.0,-0.0,282.5364074707031,0.0,0.0,9.800094994716346e-05,298.57275390625,303.1499938964844,285.1499938964844,0.0,-0.0,282.5361328125,0.0,0.0,7.238319085445255e-05,297.9220275878906,303.1499938964844,285.1499938964844,0.0,-0.0,282.53643798828125,0.0,0.0,9.800094267120583e-05,298.23779296875,303.1499938964844,285.1499938964844,0.0,-0.0,282.53631591796875,0.0,0.0,0.0004648741160053,282.4887390136719,294.1499938964844,286.0981750488281,282.7012023925781,286.65386962890625,286.01568603515625,282.6955871582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915917180478,4.880839732379627e-09,0.0009915868286043,-0.0118394074961543,0.0,0.0,0.0,-0.0072324587963521,60.0,2.4217076301574707,-0.0,-6.70385773560156e-08,0.0,278.46746826171875,280.03155517578125,290.3999328613281,291.70831298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.530546412256539e-21,4.7652732061282695e-21,4.765272802231486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288540,298.2419128417969,303.1499938964844,285.1499938964844,0.0,-0.0,282.5365905761719,0.0,0.0,9.298314398620278e-05,298.0348205566406,303.1499938964844,285.1499938964844,0.0,-0.0,282.5365905761719,0.0,0.0,9.791573393158616e-05,298.5731506347656,303.1499938964844,285.1499938964844,0.0,-0.0,282.5362854003906,0.0,0.0,7.232025382108986e-05,297.925537109375,303.1499938964844,285.1499938964844,0.0,-0.0,282.5365905761719,0.0,0.0,9.791573393158616e-05,298.2387390136719,303.1499938964844,285.1499938964844,0.0,-0.0,282.5364685058594,0.0,0.0,0.0004644699220079,282.4893798828125,294.1499938964844,286.1144104003906,282.7255859375,286.6490783691406,286.0240783691406,282.6965637207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000990729429759,4.780024376316305e-09,0.0009907246567308,-0.0115752778947353,0.0,0.0,0.0,-0.0071824803017079,60.0,2.429431200027466,-0.0,-6.692204834735095e-08,0.0,278.46746826171875,280.03155517578125,290.3999328613281,291.70831298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.530546412256539e-21,4.7652732061282695e-21,4.765272802231486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288600,298.24871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,282.5367431640625,0.0,0.0,9.29016387090087e-05,298.0358581542969,303.1499938964844,285.1499938964844,0.0,-0.0,282.5367431640625,0.0,0.0,9.782990673556924e-05,298.5735778808594,303.1499938964844,285.1499938964844,0.0,-0.0,282.5364685058594,0.0,0.0,7.225685840239748e-05,297.9291076660156,303.1499938964844,285.1499938964844,0.0,-0.0,282.5367431640625,0.0,0.0,9.782989945961162e-05,298.23974609375,303.1499938964844,285.1499938964844,0.0,-0.0,282.53662109375,0.0,0.0,0.0004640627594199,282.4900207519531,294.1499938964844,286.1314392089844,282.7505798339844,286.6444702148437,286.0329895019531,282.6975402832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898609714582,4.678472720343052e-09,0.0009898563148453,-0.0113092176616191,0.0,0.0,0.0,-0.0071321367286145,60.0,2.437700033187866,-0.0,-6.680477326881373e-08,0.0,278.46746826171875,280.03155517578125,290.3999328613281,291.70831298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.530546412256539e-21,4.7652732061282695e-21,4.765272802231486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288660,298.2552185058594,303.1499938964844,285.1499938964844,0.0,-0.0,282.53692626953125,0.0,0.0,9.281977690989152e-05,298.0372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,282.5368957519531,0.0,0.0,9.77437011897564e-05,298.57403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,282.53662109375,0.0,0.0,7.219318649731576e-05,297.9327697753906,303.1499938964844,285.1499938964844,0.0,-0.0,282.53692626953125,0.0,0.0,9.774369391379878e-05,298.24078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,282.53680419921875,0.0,0.0,0.0004636538506019,282.4906616210937,294.1499938964844,286.1493225097656,282.7761535644531,286.6401062011719,286.04248046875,282.698486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009889886714518,4.5764778633383685e-09,0.0009889841312542,-0.0110419923439621,0.0,0.0,0.0,-0.0070815733633935,60.0,2.4465582370758057,-0.0,-6.66870860754898e-08,0.0,278.46746826171875,280.03155517578125,290.3999328613281,291.70831298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.530546412256539e-21,4.7652732061282695e-21,4.765272802231486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288720,298.2615051269531,303.1499938964844,285.1499938964844,0.0,-0.0,282.5370788574219,0.0,0.0,9.273778414353728e-05,298.038818359375,303.1499938964844,285.1499938964844,0.0,-0.0,282.5370788574219,0.0,0.0,9.765735740074888e-05,298.5745544433594,303.1499938964844,285.1499938964844,0.0,-0.0,282.53680419921875,0.0,0.0,7.212941272882745e-05,297.9364318847656,303.1499938964844,285.1499938964844,0.0,-0.0,282.5370788574219,0.0,0.0,9.765735012479126e-05,298.2418518066406,303.1499938964844,285.1499938964844,0.0,-0.0,282.5369873046875,0.0,0.0,0.0004632442723959,282.4913024902344,294.1499938964844,286.1679992675781,282.80230712890625,286.6358947753906,286.05242919921875,282.699462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009881150908768,4.474324466485768e-09,0.0009881106670945,-0.0107743507251143,0.0,0.0,0.0,-0.0070309313014149,60.0,2.45587158203125,-0.0,-6.656932072246492e-08,0.0,278.46746826171875,280.03155517578125,290.3999328613281,291.70831298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.530546412256539e-21,4.7652732061282695e-21,4.765272802231486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288780,298.2674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,282.5372619628906,0.0,0.0,9.26559660001658e-05,298.0406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,282.5372619628906,0.0,0.0,9.757119551068172e-05,298.5751342773437,303.1499938964844,285.1499938964844,0.0,-0.0,282.5369873046875,0.0,0.0,7.20657772035338e-05,297.9401550292969,303.1499938964844,285.1499938964844,0.0,-0.0,282.5372619628906,0.0,0.0,9.75711882347241e-05,298.2430114746094,303.1499938964844,285.1499938964844,0.0,-0.0,282.5371398925781,0.0,0.0,0.0004628355673048,282.4919738769531,294.1499938964844,286.1875305175781,282.8290710449219,286.6319274902344,286.0629272460937,282.700439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872432565316,4.372384676543106e-09,0.0009872389491647,-0.0105072641745209,0.0,0.0,0.0,-0.0069803954102098,60.0,2.465825319290161,-0.0,-6.645190353538055e-08,0.0,278.46746826171875,280.03155517578125,290.3999328613281,291.70831298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.530546412256539e-21,4.7652732061282695e-21,4.765272802231486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288840,298.27313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,282.5374450683594,0.0,0.0,9.257449710275978e-05,298.04266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,282.5374450683594,0.0,0.0,9.74854119704105e-05,298.57574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,282.53717041015625,0.0,0.0,7.200241088867188e-05,297.94390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,282.5374450683594,0.0,0.0,9.748540469445288e-05,298.24420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,282.5373229980469,0.0,0.0,0.0004624286375474,282.4926147460937,294.1499938964844,286.2078857421875,282.8563842773437,286.6281433105469,286.0738220214844,282.7013854980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863752638921,4.270886755364245e-09,0.0009863709565252,-0.0102413352578878,0.0,0.0,0.0,-0.0069300783798098,60.0,2.4762556552886963,-0.0,-6.633509741504895e-08,0.0,278.46746826171875,280.03155517578125,290.3999328613281,291.70831298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.530546412256539e-21,4.7652732061282695e-21,4.765272802231486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288900,298.27850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,282.5376281738281,0.0,0.0,9.249380673281848e-05,298.0448303222656,303.1499938964844,285.1499938964844,0.0,-0.0,282.5376281738281,0.0,0.0,9.740043606143443e-05,298.576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,282.537353515625,0.0,0.0,7.193965575424954e-05,297.9476928710937,303.1499938964844,285.1499938964844,0.0,-0.0,282.5376281738281,0.0,0.0,9.740043606143443e-05,298.2454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,282.5375061035156,0.0,0.0,0.0004620255785994,282.4932861328125,294.1499938964844,286.2290954589844,282.8843078613281,286.6246337890625,286.0852966308594,282.7023620605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009855154203251,4.170352951859968e-09,0.0009855112293735,-0.0099779302254319,0.0,0.0,0.0,-0.0068802395835518,60.0,2.4873645305633545,-0.0,-6.62195063227955e-08,0.0,278.46746826171875,280.03155517578125,290.3999328613281,291.70831298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.530546412256539e-21,4.7652732061282695e-21,4.765272802231486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288960,298.2836608886719,303.1499938964844,285.1499938964844,0.0,-0.0,282.5378112792969,0.0,0.0,9.241392399417236e-05,298.047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,282.5378112792969,0.0,0.0,9.731631871545689e-05,298.5771484375,303.1499938964844,285.1499938964844,0.0,-0.0,282.5375366210937,0.0,0.0,7.187752635218203e-05,297.95147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,282.5378112792969,0.0,0.0,9.731631143949926e-05,298.246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,282.5377197265625,0.0,0.0,0.00046162653598,282.4939270019531,294.1499938964844,286.2511291503906,282.9128112792969,286.6213073730469,286.0971984863281,282.70330810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009846643079072,4.0708294513081e-09,0.0009846602333709,-0.0097171682864427,0.0,0.0,0.0,-0.0068309009075164,60.0,2.4990100860595703,-0.0,-6.610517289118435e-08,0.0,278.46746826171875,280.03155517578125,290.3999328613281,291.70831298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.530546412256539e-21,4.7652732061282695e-21,4.765272802231486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289020,298.2886047363281,303.1499938964844,285.1499938964844,0.0,-0.0,282.5380249023437,0.0,0.0,9.23353509278968e-05,298.049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,282.5379943847656,0.0,0.0,9.7233583801426e-05,298.57794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,282.5377502441406,0.0,0.0,7.181640830822289e-05,297.955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,282.5380249023437,0.0,0.0,9.723357652546838e-05,298.24822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,282.53790283203125,0.0,0.0,0.0004612340708263,282.4945983886719,294.1499938964844,286.2740478515625,282.9418640136719,286.6182556152344,286.10955810546875,282.70428466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009838270489126,3.9729362022455925e-09,0.0009838230907917,-0.0094606773927807,0.0,0.0,0.0,-0.0067823710851371,60.0,2.511272668838501,-0.0,-6.599280766295125e-08,0.0,278.46746826171875,280.03155517578125,290.3999328613281,291.70831298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.530546412256539e-21,4.7652732061282695e-21,4.765272802231486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289080,298.2933959960937,303.1499938964844,285.1499938964844,0.0,-0.0,282.5382080078125,0.0,0.0,9.225805843016131e-05,298.05206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,282.5382080078125,0.0,0.0,9.715218766359612e-05,298.5787658691406,303.1499938964844,285.1499938964844,0.0,-0.0,282.5379333496094,0.0,0.0,7.17562943464145e-05,297.9591369628906,303.1499938964844,285.1499938964844,0.0,-0.0,282.5382080078125,0.0,0.0,9.715218038763852e-05,298.2496643066406,303.1499938964844,285.1499938964844,0.0,-0.0,282.5381164550781,0.0,0.0,0.0004608479794114,282.4952697753906,294.1499938964844,286.2978210449219,282.97149658203125,286.6153564453125,286.122314453125,282.7052307128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983003526926,3.876636345268025e-09,0.000982999568805,-0.0092083597555756,0.0,0.0,0.0,-0.006734631024301,60.0,2.524048328399658,-0.0,-6.588236800553204e-08,0.0,278.46746826171875,280.03155517578125,290.3999328613281,291.70831298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.530546412256539e-21,4.7652732061282695e-21,4.765272802231486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289140,298.2980041503906,303.1499938964844,285.1499938964844,0.0,-0.0,282.5384216308594,0.0,0.0,9.218275226885452e-05,298.0546569824219,303.1499938964844,285.1499938964844,0.0,-0.0,282.5384216308594,0.0,0.0,9.707288700155914e-05,298.5796813964844,303.1499938964844,285.1499938964844,0.0,-0.0,282.53814697265625,0.0,0.0,7.169772288762033e-05,297.9629821777344,303.1499938964844,285.1499938964844,0.0,-0.0,282.5384216308594,0.0,0.0,9.707287972560152e-05,298.251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,282.5382995605469,0.0,0.0,0.0004604718124028,282.4959411621094,294.1499938964844,286.32244873046875,283.001708984375,286.61279296875,286.1355895996094,282.7061767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822010761126,3.782811841546163e-09,0.0009821973508223,-0.0089625250548124,0.0,0.0,0.0,-0.006688117980957,60.0,2.5375747680664062,-0.0,-6.577485578418418e-08,0.0,278.46746826171875,280.03155517578125,290.3999328613281,291.70831298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.530546412256539e-21,4.7652732061282695e-21,4.765272802231486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289200,298.3025207519531,303.1499938964844,285.1499938964844,0.0,-0.0,282.53863525390625,0.0,0.0,9.210901043843478e-05,298.0573425292969,303.1499938964844,285.1499938964844,0.0,-0.0,282.53863525390625,0.0,0.0,9.699523070594296e-05,298.58062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,282.5383605957031,0.0,0.0,7.164036651374772e-05,297.966796875,303.1499938964844,285.1499938964844,0.0,-0.0,282.53863525390625,0.0,0.0,9.699522342998534e-05,298.2527770996094,303.1499938964844,285.1499938964844,0.0,-0.0,282.5385131835937,0.0,0.0,0.0004601034161169,282.4966125488281,294.1499938964844,286.3479309082031,283.0325012207031,286.61041259765625,286.1492004394531,282.7071533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814152726903,3.690932004474233e-09,0.0009814116638153,-0.0087217856198549,0.0,0.0,0.0,-0.0066425688564777,60.0,2.551628589630127,-0.0,-6.566965282672754e-08,0.0,278.46746826171875,280.03155517578125,290.3999328613281,291.70831298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.530546412256539e-21,4.7652732061282695e-21,4.765272802231486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289260,298.306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,282.5388488769531,0.0,0.0,9.203758236253634e-05,298.06005859375,303.1499938964844,285.1499938964844,0.0,-0.0,282.5388488769531,0.0,0.0,9.692001185612752e-05,298.5816345214844,303.1499938964844,285.1499938964844,0.0,-0.0,282.53857421875,0.0,0.0,7.158481457736343e-05,297.9706115722656,303.1499938964844,285.1499938964844,0.0,-0.0,282.5388488769531,0.0,0.0,9.692000458016992e-05,298.2544250488281,303.1499938964844,285.1499938964844,0.0,-0.0,282.5387268066406,0.0,0.0,0.0004597466322593,282.4972839355469,294.1499938964844,286.37432861328125,283.0638427734375,286.6083068847656,286.16326904296875,282.7080993652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806541493162,3.6019425220246153e-09,0.0009806506568565,-0.008488617837429,0.0,0.0,0.0,-0.0065984525717794,60.0,2.5663578510284424,-0.0,-6.556784626354786e-08,0.0,278.46746826171875,280.03155517578125,290.3999328613281,291.70831298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.530546412256539e-21,4.7652732061282695e-21,4.765272802231486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289320,298.3111877441406,303.1499938964844,285.1499938964844,0.0,-0.0,282.5390625,0.0,0.0,9.196834434987976e-05,298.0628356933594,303.1499938964844,285.1499938964844,0.0,-0.0,282.5390625,0.0,0.0,9.68471067608334e-05,298.5826721191406,303.1499938964844,285.1499938964844,0.0,-0.0,282.5387878417969,0.0,0.0,7.153095793910325e-05,297.97442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,282.5390625,0.0,0.0,9.68470994848758e-05,298.2561340332031,303.1499938964844,285.1499938964844,0.0,-0.0,282.5389709472656,0.0,0.0,0.000459400791442,282.4979553222656,294.1499938964844,286.4015808105469,283.0957336425781,286.6064147949219,286.1776733398437,282.70904541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009799165418371,3.515682411858733e-09,0.0009799129329621,-0.0082625998184084,0.0,0.0,0.0,-0.0065556899644434,60.0,2.5816404819488525,-0.0,-6.546923003725169e-08,0.0,278.46746826171875,280.03155517578125,290.3999328613281,291.70831298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.530546412256539e-21,4.7652732061282695e-21,4.765272802231486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289380,298.3153686523437,303.1499938964844,285.1499938964844,0.0,-0.0,282.5392761230469,0.0,0.0,9.19020822038874e-05,298.065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,282.5392761230469,0.0,0.0,9.677732305135578e-05,298.58380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,282.5390014648437,0.0,0.0,7.147942233132198e-05,297.97821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,282.5392761230469,0.0,0.0,9.677732305135578e-05,298.2578430175781,303.1499938964844,285.1499938964844,0.0,-0.0,282.5391845703125,0.0,0.0,0.0004590697935782,282.4986267089844,294.1499938964844,286.4297180175781,283.1282043457031,286.6048583984375,286.1925964355469,282.7099914550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009792103664949,3.433124895479977e-09,0.0009792069904506,-0.0080462815240025,0.0,0.0,0.0,-0.0065147625282406,60.0,2.597752809524536,-0.0,-6.537491969993425e-08,0.0,278.46746826171875,280.03155517578125,290.3999328613281,291.70831298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.530546412256539e-21,4.7652732061282695e-21,4.765272802231486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289440,298.3194885253906,303.1499938964844,285.1499938964844,0.0,-0.0,282.5395202636719,0.0,0.0,9.183809743262827e-05,298.0685119628906,303.1499938964844,285.1499938964844,0.0,-0.0,282.5395202636719,0.0,0.0,9.670994040789084e-05,298.5849609375,303.1499938964844,285.1499938964844,0.0,-0.0,282.53924560546875,0.0,0.0,7.142965478124097e-05,297.98199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,282.5395202636719,0.0,0.0,9.670994040789084e-05,298.2596130371094,303.1499938964844,285.1499938964844,0.0,-0.0,282.5393981933594,0.0,0.0,0.0004587501753121,282.4992980957031,294.1499938964844,286.4587707519531,283.16119384765625,286.603515625,286.2078857421875,282.7109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009785286383703,3.353402666661509e-09,0.000978525262326,-0.0078373914584517,0.0,0.0,0.0,-0.006475240457803,60.0,2.61443829536438,-0.0,-6.52839133863381e-08,0.0,278.46746826171875,280.03155517578125,290.3999328613281,291.70831298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.530546412256539e-21,4.7652732061282695e-21,4.765272802231486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289500,298.3235168457031,303.1499938964844,285.1499938964844,0.0,-0.0,282.53973388671875,0.0,0.0,9.177699394058436e-05,298.0714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,282.53973388671875,0.0,0.0,9.66455991147086e-05,298.5861511230469,303.1499938964844,285.1499938964844,0.0,-0.0,282.5394897460937,0.0,0.0,7.138212822610512e-05,297.9857177734375,303.1499938964844,285.1499938964844,0.0,-0.0,282.53973388671875,0.0,0.0,9.6645591838751e-05,298.26141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,282.5396423339844,0.0,0.0,0.0004584449634421,282.4999694824219,294.1499938964844,286.4887084960937,283.1947631835937,286.6024475097656,286.2235412597656,282.7118835449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009778775274753,3.2772768943090114e-09,0.0009778742678463,-0.0076379240490496,0.0,0.0,0.0,-0.0064375014044344,60.0,2.631746292114258,-0.0,-6.51970708531735e-08,0.0,278.46746826171875,280.03155517578125,290.3999328613281,291.70831298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.530546412256539e-21,4.7652732061282695e-21,4.765272802231486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289560,298.3275146484375,303.1499938964844,285.1499938964844,0.0,-0.0,282.5399780273437,0.0,0.0,9.171901183435692e-05,298.0743103027344,303.1499938964844,285.1499938964844,0.0,-0.0,282.5399780273437,0.0,0.0,9.658453927841038e-05,298.5873718261719,303.1499938964844,285.1499938964844,0.0,-0.0,282.5397033691406,0.0,0.0,7.133703184081241e-05,297.9894104003906,303.1499938964844,285.1499938964844,0.0,-0.0,282.5399780273437,0.0,0.0,9.658453927841038e-05,298.2632141113281,303.1499938964844,285.1499938964844,0.0,-0.0,282.5398864746094,0.0,0.0,0.0004581553221214,282.50067138671875,294.1499938964844,286.5195617675781,283.2288818359375,286.6016540527344,286.2396545410156,282.7128295898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009772597113624,3.205036014364282e-09,0.0009772564517334,-0.0074486350640654,0.0,0.0,0.0,-0.0064016883261501,60.0,2.649788856506348,-0.0,-6.51147189500989e-08,0.0,278.46746826171875,280.03155517578125,290.3999328613281,291.70831298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.530546412256539e-21,4.7652732061282695e-21,4.765272802231486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289620,298.3314208984375,303.1499938964844,285.1499938964844,0.0,-0.0,282.54022216796875,0.0,0.0,9.166426752926782e-05,298.07720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,282.54022216796875,0.0,0.0,9.65268991421908e-05,298.5886535644531,303.1499938964844,285.1499938964844,0.0,-0.0,282.5399475097656,0.0,0.0,7.129446021281183e-05,297.9930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,282.54022216796875,0.0,0.0,9.65268918662332e-05,298.2650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,282.5401306152344,0.0,0.0,0.0004578818916343,282.5013427734375,294.1499938964844,286.55133056640625,283.2635192871094,286.6011657714844,286.25616455078125,282.7137756347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009766763541847,3.1368343478277443e-09,0.000976673210971,-0.0072699291631579,0.0,0.0,0.0,-0.0063678775914013,60.0,2.6685330867767334,-0.0,-6.503701399651618e-08,0.0,278.46746826171875,280.03155517578125,290.3999328613281,291.70831298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.530546412256539e-21,4.7652732061282695e-21,4.765272802231486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289680,298.3352966308594,303.1499938964844,285.1499938964844,0.0,-0.0,282.5404663085937,0.0,0.0,9.161267371382564e-05,298.08013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,282.5404663085937,0.0,0.0,9.647256229072808e-05,298.5899353027344,303.1499938964844,285.1499938964844,0.0,-0.0,282.5401916503906,0.0,0.0,7.125432603061199e-05,297.9966735839844,303.1499938964844,285.1499938964844,0.0,-0.0,282.5404663085937,0.0,0.0,9.647255501477048e-05,298.266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,282.5403747558594,0.0,0.0,0.0004576241481117,282.5020446777344,294.1499938964844,286.5840148925781,283.2987365722656,286.6009216308594,286.27301025390625,282.7147216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761265828274,3.072548215854453e-09,0.0009761234978213,-0.0071014822460711,0.0,0.0,0.0,-0.0063360077328979,60.0,2.687880039215088,-0.0,-6.496381388387817e-08,0.0,278.46746826171875,280.03155517578125,290.3999328613281,291.70831298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.530546412256539e-21,4.7652732061282695e-21,4.765272802231486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289740,298.339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,282.54071044921875,0.0,0.0,9.156513260677456e-05,298.08306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,282.54071044921875,0.0,0.0,9.64224964263849e-05,298.5912475585937,303.1499938964844,285.1499938964844,0.0,-0.0,282.5404663085937,0.0,0.0,7.121734961401671e-05,298.00018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,282.54071044921875,0.0,0.0,9.64224964263849e-05,298.2686462402344,303.1499938964844,285.1499938964844,0.0,-0.0,282.5406188964844,0.0,0.0,0.0004573866608552,282.5027160644531,294.1499938964844,286.6176147460937,283.33447265625,286.6010437011719,286.2904357910156,282.7156677246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009756200015544,3.013316485223072e-09,0.0009756169747561,-0.0069462792016565,0.0,0.0,0.0,-0.0063066440634429,60.0,2.708153486251831,-0.0,-6.489640469453661e-08,0.0,278.46746826171875,280.03155517578125,290.3999328613281,291.70831298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.530546412256539e-21,4.7652732061282695e-21,4.765272802231486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289800,298.3428649902344,303.1499938964844,285.1499938964844,0.0,-0.0,282.5409545898437,0.0,0.0,9.152063285000622e-05,298.0859680175781,303.1499938964844,285.1499938964844,0.0,-0.0,282.5409545898437,0.0,0.0,9.637563925934955e-05,298.5926208496094,303.1499938964844,285.1499938964844,0.0,-0.0,282.54071044921875,0.0,0.0,7.118273788364604e-05,298.003662109375,303.1499938964844,285.1499938964844,0.0,-0.0,282.5409545898437,0.0,0.0,9.637563925934955e-05,298.2704772949219,303.1499938964844,285.1499938964844,0.0,-0.0,282.5408630371094,0.0,0.0,0.000457164394902,282.50341796875,294.1499938964844,286.65216064453125,283.3707275390625,286.6014099121094,286.3082580566406,282.71661376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009751458419486,2.9578779425776247e-09,0.0009751428733579,-0.006801014766097,0.0,0.0,0.0,-0.006279160734266,60.0,2.729067802429199,-0.0,-6.48333440267379e-08,0.0,278.46746826171875,280.03155517578125,290.3999328613281,291.70831298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.530546412256539e-21,4.7652732061282695e-21,4.765272802231486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289860,298.3465881347656,303.1499938964844,285.1499938964844,0.0,-0.0,282.5412292480469,0.0,0.0,9.147934179054572e-05,298.0888977050781,303.1499938964844,285.1499938964844,0.0,-0.0,282.5412292480469,0.0,0.0,9.63321581366472e-05,298.5939636230469,303.1499938964844,285.1499938964844,0.0,-0.0,282.5409545898437,0.0,0.0,7.115062180673704e-05,298.007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,282.5412292480469,0.0,0.0,9.633215086068958e-05,298.27227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,282.5411376953125,0.0,0.0,0.0004569581069517,282.50408935546875,294.1499938964844,286.6876525878906,283.40753173828125,286.6020812988281,286.3265075683594,282.7175598144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009747057920321,2.9064290973934703e-09,0.0009747029398567,-0.006666203495115,0.0,0.0,0.0,-0.0062536550685763,60.0,2.7506213188171387,-0.0,-6.477484504330279e-08,0.0,278.46746826171875,280.03155517578125,290.3999328613281,291.70831298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.530546412256539e-21,4.7652732061282695e-21,4.765272802231486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289920,298.3502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,282.5414733886719,0.0,0.0,9.144278010353446e-05,298.091796875,303.1499938964844,285.1499938964844,0.0,-0.0,282.5414733886719,0.0,0.0,9.629366104491056e-05,298.5953674316406,303.1499938964844,285.1499938964844,0.0,-0.0,282.5412292480469,0.0,0.0,7.11221873643808e-05,298.0104064941406,303.1499938964844,285.1499938964844,0.0,-0.0,282.5414733886719,0.0,0.0,9.629365376895294e-05,298.2740783691406,303.1499938964844,285.1499938964844,0.0,-0.0,282.5413818359375,0.0,0.0,0.0004567755095195,282.5047912597656,294.1499938964844,286.7240600585937,283.4448547363281,286.6031188964844,286.3453369140625,282.7184753417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009743162663653,2.860879977362174e-09,0.0009743134141899,-0.006546851247549,0.0,0.0,0.0,-0.0062310742214322,60.0,2.773045063018799,-0.0,-6.472308200500265e-08,0.0,278.46746826171875,280.03155517578125,290.3999328613281,291.70831298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.530546412256539e-21,4.7652732061282695e-21,4.765272802231486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289980,298.35382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,282.541748046875,0.0,0.0,9.140895417658612e-05,298.0946960449219,303.1499938964844,285.1499938964844,0.0,-0.0,282.541748046875,0.0,0.0,9.625803795643152e-05,298.5967712402344,303.1499938964844,285.1499938964844,0.0,-0.0,282.54150390625,0.0,0.0,7.109587750164792e-05,298.013671875,303.1499938964844,285.1499938964844,0.0,-0.0,282.541748046875,0.0,0.0,9.625803795643152e-05,298.27587890625,303.1499938964844,285.1499938964844,0.0,-0.0,282.5416564941406,0.0,0.0,0.0004566065326798,282.5054931640625,294.1499938964844,286.76141357421875,283.4826965332031,286.6044006347656,286.36456298828125,282.71942138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009739557863213,2.8187372436150326e-09,0.0009739529923535,-0.0064364243298769,0.0,0.0,0.0,-0.0062101818621158,60.0,2.796067237854004,-0.0,-6.467520563546715e-08,0.0,278.46746826171875,280.03155517578125,290.3999328613281,291.70831298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.530546412256539e-21,4.7652732061282695e-21,4.765272802231486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290040,298.3573608398437,303.1499938964844,285.1499938964844,0.0,-0.0,282.5420227050781,0.0,0.0,9.138019959209488e-05,298.0975646972656,303.1499938964844,285.1499938964844,0.0,-0.0,282.5420227050781,0.0,0.0,9.622775542084128e-05,298.5981750488281,303.1499938964844,285.1499938964844,0.0,-0.0,282.5417785644531,0.0,0.0,7.107351120794192e-05,298.016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,282.5420227050781,0.0,0.0,9.622774814488366e-05,298.27764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,282.5419311523437,0.0,0.0,0.0004564628761727,282.5061950683594,294.1499938964844,286.7997436523437,283.5210876464844,286.6060485839844,286.38446044921875,282.7203674316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009736493229866,2.7829045734506504e-09,0.0009736465290188,-0.0063425321131944,0.0,0.0,0.0,-0.0061924178153276,60.0,2.8199970722198486,-0.0,-6.463451285299017e-08,0.0,278.46746826171875,280.03155517578125,290.3999328613281,291.70831298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.530546412256539e-21,4.7652732061282695e-21,4.765272802231486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290100,298.3608703613281,303.1499938964844,285.1499938964844,0.0,-0.0,282.54229736328125,0.0,0.0,9.135421714745462e-05,298.10040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,282.54229736328125,0.0,0.0,9.620039782021196e-05,298.5995788574219,303.1499938964844,285.1499938964844,0.0,-0.0,282.54205322265625,0.0,0.0,7.105330587364733e-05,298.0199279785156,303.1499938964844,285.1499938964844,0.0,-0.0,282.54229736328125,0.0,0.0,9.620039054425432e-05,298.2793884277344,303.1499938964844,285.1499938964844,0.0,-0.0,282.5422058105469,0.0,0.0,0.0004563331021927,282.50689697265625,294.1499938964844,286.8390197753906,283.5599670410156,286.6080017089844,286.4048156738281,282.7213134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009733724873512,2.750535355033889e-09,0.0009733696933835,-0.0062577142380177,0.0,0.0,0.0,-0.006176371127367,60.0,2.8445305824279785,-0.0,-6.459776358269664e-08,0.0,278.46746826171875,280.03155517578125,290.3999328613281,291.70831298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.530546412256539e-21,4.7652732061282695e-21,4.765272802231486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290160,298.36431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,282.5425720214844,0.0,0.0,9.133305138675496e-05,298.10321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,282.5425720214844,0.0,0.0,9.617810428608208e-05,298.6010131835937,303.1499938964844,285.1499938964844,0.0,-0.0,282.5423278808594,0.0,0.0,7.103684038156644e-05,298.02294921875,303.1499938964844,285.1499938964844,0.0,-0.0,282.5425720214844,0.0,0.0,9.617809701012447e-05,298.2811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,282.54248046875,0.0,0.0,0.0004562273679766,282.5075988769531,294.1499938964844,286.8792724609375,283.5993347167969,286.6102600097656,286.4258117675781,282.7222595214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009731468744575,2.7241608968608944e-09,0.0009731441386975,-0.0061886054463684,0.0,0.0,0.0,-0.0061632958240807,60.0,2.869900703430176,-0.0,-6.456782841723907e-08,0.0,278.46746826171875,280.03155517578125,290.3999328613281,291.70831298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.530546412256539e-21,4.7652732061282695e-21,4.765272802231486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290220,298.3677062988281,303.1499938964844,285.1499938964844,0.0,-0.0,282.5428466796875,0.0,0.0,9.131591650657356e-05,298.10601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,282.5428466796875,0.0,0.0,9.616005991119891e-05,298.6024475097656,303.1499938964844,285.1499938964844,0.0,-0.0,282.5426025390625,0.0,0.0,7.102351082721725e-05,298.02587890625,303.1499938964844,285.1499938964844,0.0,-0.0,282.5428466796875,0.0,0.0,9.61600526352413e-05,298.2828063964844,303.1499938964844,285.1499938964844,0.0,-0.0,282.5427551269531,0.0,0.0,0.0004561417736113,282.50830078125,294.1499938964844,286.92047119140625,283.6392517089844,286.6128234863281,286.4474182128906,282.72320556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009729642188176,2.7028093096959083e-09,0.0009729615412652,-0.006132657174021,0.0,0.0,0.0,-0.0061527108773589,60.0,2.896003007888794,-0.0,-6.454359890994965e-08,0.0,278.46746826171875,280.03155517578125,290.3999328613281,291.70831298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.530546412256539e-21,4.7652732061282695e-21,4.765272802231486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290280,298.3710327148437,303.1499938964844,285.1499938964844,0.0,-0.0,282.54315185546875,0.0,0.0,9.130297985393554e-05,298.1087646484375,303.1499938964844,285.1499938964844,0.0,-0.0,282.54315185546875,0.0,0.0,9.614643931854516e-05,298.6038818359375,303.1499938964844,285.1499938964844,0.0,-0.0,282.5429077148437,0.0,0.0,7.101344817783684e-05,298.0287170410156,303.1499938964844,285.1499938964844,0.0,-0.0,282.54315185546875,0.0,0.0,9.614643204258756e-05,298.2845153808594,303.1499938964844,285.1499938964844,0.0,-0.0,282.5430603027344,0.0,0.0,0.0004560771631076,282.5090026855469,294.1499938964844,286.9626770019531,283.6796569824219,286.6156616210937,286.4696044921875,282.7241516113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009728263830766,2.686692202047425e-09,0.0009728237055242,-0.0060904249548912,0.0,0.0,0.0,-0.00614472059533,60.0,2.92279314994812,-0.0,-6.45253095399312e-08,0.0,278.46746826171875,280.03155517578125,290.3999328613281,291.70831298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.530546412256539e-21,4.7652732061282695e-21,4.765272802231486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290340,298.3742980957031,303.1499938964844,285.1499938964844,0.0,-0.0,282.5434265136719,0.0,0.0,9.129437967203556e-05,298.11151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,282.5434265136719,0.0,0.0,9.613738802727312e-05,298.6053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,282.5431823730469,0.0,0.0,7.10067615727894e-05,298.03143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,282.5434265136719,0.0,0.0,9.61373807513155e-05,298.2861633300781,303.1499938964844,285.1499938964844,0.0,-0.0,282.5433349609375,0.0,0.0,0.0004560342058539,282.5097045898437,294.1499938964844,287.0058288574219,283.7205505371094,286.61895751953125,286.49273681640625,282.7250671386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009727347060106,2.675978993949002e-09,0.0009727320284582,-0.0060623534955084,0.0,0.0,0.0,-0.0061394092626869,60.0,2.9506094455718994,-0.0,-6.45131592591497e-08,0.0,278.46746826171875,280.03155517578125,290.3999328613281,291.70831298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.530546412256539e-21,4.7652732061282695e-21,4.765272802231486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
