time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12290400,298.37750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,282.5437316894531,0.0,0.050000000745058,9.129015961661936e-05,298.1141967773437,297.1499938964844,293.1499938964844,0.0,-0.0,282.5437316894531,0.0,0.050000000745058,9.613294241717084e-05,298.6067810058594,297.1499938964844,293.1499938964844,0.0,-0.0,282.5434875488281,0.0,0.050000000745058,7.10034801159054e-05,298.0340881347656,297.1499938964844,293.1499938964844,0.0,-0.0,282.5437316894531,0.0,0.050000000745058,9.613293514121324e-05,298.28778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,282.54364013671875,0.0,0.050000000745058,0.0004560131346806,282.51043701171875,291.1499938964844,287.04998779296875,283.7619323730469,286.6225280761719,286.5165710449219,282.7260131835937,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0009726897114887,2.6707176470353033e-09,0.0009726870339363,-0.0060485671274363,0.0,0.0,0.0,-0.0061368010938167,60.0,2.9791269302368164,-0.0,-6.45071907001693e-08,1.0,278.46746826171875,280.03155517578125,290.3999328613281,291.70831298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.530546412256539e-21,4.7652732061282695e-21,4.765272802231486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290460,298.3281555175781,297.1499938964844,293.1499938964844,0.0,-0.0,282.7278137207031,0.6342365741729736,0.050000000745058,0.0408387705683708,298.0851745605469,297.1499938964844,293.1499938964844,0.0,-0.0,282.7100830078125,0.6342365741729736,0.050000000745058,0.0430051945149898,298.56549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,282.71484375,0.6342365741729736,0.050000000745058,0.0317634902894496,298.0086975097656,297.1499938964844,293.1499938964844,0.0,-0.0,282.7124328613281,0.6342365741729736,0.050000000745058,0.0430051907896995,298.2518615722656,297.1499938964844,293.1499938964844,0.0,-0.0,282.7131652832031,0.6342365741729736,0.050000000745058,0.2039981037378311,282.69744873046875,291.1499938964844,287.0957336425781,283.8036499023437,293.8445739746094,295.6654357910156,282.99725341796875,1.0,0.1097199395298957,0.0541789904236793,0.0541789904236793,1.0,1.0,-0.4364129602909088,5.566959589486942e-05,0.4363572895526886,-0.1358841210603714,0.0,0.0,0.0,10.147141456604004,60.0,914.3689575195312,-0.0,12.278186798095703,1.0,278.46746826171875,280.03155517578125,290.3999328613281,291.70831298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.530546412256539e-21,4.7652732061282695e-21,4.765272802231486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290520,298.24627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.955078125,0.631164014339447,0.050000000745058,0.0452365912497043,298.0308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9541320800781,0.631164014339447,0.050000000745058,0.0476363077759742,298.4992370605469,297.1499938964844,293.1499938964844,0.0,-0.0,283.9543762207031,0.631164014339447,0.050000000745058,0.0351840145885944,297.9566345214844,297.1499938964844,293.1499938964844,0.0,-0.0,283.9542541503906,0.631164014339447,0.050000000745058,0.0476363077759742,298.1864929199219,297.1499938964844,293.1499938964844,0.0,-0.0,283.9543151855469,0.631164014339447,0.050000000745058,0.225966140627861,284.1378173828125,291.1499938964844,287.1435241699219,283.8454895019531,294.835693359375,298.0665283203125,285.4794006347656,1.0,0.121092639863491,0.1083579808473587,0.1083579808473587,1.0,1.0,-0.4820021092891693,0.0029266192577779,0.4790754914283752,-0.1427862048149109,0.0,0.0,0.0,12.500633239746094,60.0,2229.900146484375,-0.0,16.68115234375,1.0,278.46746826171875,280.03155517578125,290.3999328613281,291.70831298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.530546412256539e-21,4.7652732061282695e-21,4.765272802231486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290580,298.193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3949584960937,0.5985585451126099,0.050000000745058,0.0455357544124126,297.993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3949279785156,0.5985585451126099,0.050000000745058,0.0479513444006443,298.4552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3949279785156,0.5985585451126099,0.050000000745058,0.0354166999459266,297.9190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3949279785156,0.5985585451126099,0.050000000745058,0.0479513444006443,298.1360778808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3949279785156,0.5985585451126099,0.050000000745058,0.2274605333805084,286.6260681152344,291.1499938964844,287.193359375,283.88751220703125,294.83740234375,298.1448974609375,287.60968017578125,1.0,0.1313102394342422,0.1625369638204574,0.1625369638204574,1.0,1.0,-0.4851921796798706,0.0169851146638393,0.4682070612907409,-0.1295204311609268,0.0,0.0,0.0,16.248666763305664,60.0,2551.743408203125,-0.0,19.965206146240234,1.0,278.46746826171875,280.03155517578125,290.3999328613281,291.70831298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.530546412256539e-21,4.7652732061282695e-21,4.765272802231486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290640,298.161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.0240783691406,0.5708438754081726,0.050000000745058,0.0456814914941787,297.969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0240783691406,0.5708438754081726,0.050000000745058,0.0481048114597797,298.4273376464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.0240783691406,0.5708438754081726,0.050000000745058,0.0355300493538379,297.8938903808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.0240783691406,0.5708438754081726,0.050000000745058,0.0481048114597797,298.0995788574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.0240783691406,0.5708438754081726,0.050000000745058,0.2281884998083114,288.15802001953125,291.1499938964844,287.2451171875,283.9295959472656,294.82928466796875,298.1130065917969,288.6526794433594,1.0,0.1405999511480331,0.2167159616947174,0.2167159616947174,1.0,1.0,-0.4867451786994934,0.0274421293288469,0.4593030512332916,-0.1194680407643318,0.0,0.0,0.0,20.020811080932617,60.0,2459.90478515625,-0.0,23.19038963317871,1.0,278.46746826171875,280.03155517578125,290.3999328613281,291.70831298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.530546412256539e-21,4.7652732061282695e-21,4.765272802231486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290700,298.1424255371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.8974304199219,0.5491152405738831,0.050000000745058,0.0458188243210315,297.9539489746094,297.1499938964844,293.1499938964844,0.0,-0.0,288.8974304199219,0.5491152405738831,0.050000000745058,0.048249427229166,298.4078674316406,297.1499938964844,293.1499938964844,0.0,-0.0,288.8974304199219,0.5491152405738831,0.050000000745058,0.0356368608772754,297.875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8974304199219,0.5491152405738831,0.050000000745058,0.048249427229166,298.07177734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.8974304199219,0.5491152405738831,0.050000000745058,0.2288745045661926,288.9717712402344,291.1499938964844,287.2987060546875,283.9718017578125,294.8518981933594,298.1172180175781,289.28131103515625,1.0,0.1490048915147781,0.2708949446678161,0.2708949446678161,1.0,1.0,-0.4882085919380188,0.0422301106154918,0.4459784924983978,-0.1050812453031539,0.0,0.0,0.0,23.69233703613281,60.0,2280.182861328125,-0.0,26.343637466430664,1.0,278.46746826171875,280.03155517578125,290.3999328613281,291.70831298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.530546412256539e-21,4.7652732061282695e-21,4.765272802231486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290760,298.1302490234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.4839782714844,0.5323218107223511,0.050000000745058,0.0459504164755344,297.9424743652344,297.1499938964844,293.1499938964844,0.0,-0.0,289.4839782714844,0.5323218107223511,0.050000000745058,0.0483880043029785,298.3935546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4839782714844,0.5323218107223511,0.050000000745058,0.0357392132282257,297.8621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4839782714844,0.5323218107223511,0.050000000745058,0.0483880043029785,298.0502319335937,297.1499938964844,293.1499938964844,0.0,-0.0,289.4839782714844,0.5323218107223511,0.050000000745058,0.229531854391098,289.5378723144531,291.1499938964844,287.3541259765625,284.0140380859375,294.8800048828125,298.1361999511719,289.7918701171875,1.0,0.1565662771463394,0.4167159497737884,0.4167159497737884,0.9978404641151428,1.0,-0.4896111786365509,0.1026470586657524,0.3869641423225403,-0.0452497415244579,0.0,0.0,0.0,27.21922874450684,60.0,2098.219970703125,-0.0,29.375057220458984,1.0,278.46746826171875,280.03155517578125,290.3999328613281,291.70831298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.530546412256539e-21,4.7652732061282695e-21,4.765272802231486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290820,298.1231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9771423339844,0.5194379091262817,0.050000000745058,0.0460745096206665,297.9344787597656,297.1499938964844,293.1499938964844,0.0,-0.0,289.9771423339844,0.5194379091262817,0.050000000745058,0.0485186763107776,298.3831481933594,297.1499938964844,293.1499938964844,0.0,-0.0,289.9771423339844,0.5194379091262817,0.050000000745058,0.0358357317745685,297.85235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9771423339844,0.5194379091262817,0.050000000745058,0.0485186763107776,298.0338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9771423339844,0.5194379091262817,0.050000000745058,0.2301517128944397,290.02392578125,291.1499938964844,287.4112243652344,284.05633544921875,294.6802978515625,298.1603088378906,290.25244140625,1.0,0.1633395850658416,0.5625369548797607,0.5625369548797607,0.9956809282302856,1.0,-0.4909333288669586,0.1690662205219268,0.3218671083450317,0.0205914601683616,0.0,0.0,0.0,30.546443939208984,60.0,1917.161376953125,-0.0,32.24806594848633,1.0,278.46746826171875,280.03155517578125,290.3999328613281,291.70831298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.530546412256539e-21,4.7652732061282695e-21,4.765272802231486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290880,298.1197814941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.3944091796875,0.5095035433769226,0.050000000745058,0.0461899451911449,297.9292297363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.3944091796875,0.5095035433769226,0.050000000745058,0.0486402362585067,298.3757629394531,297.1499938964844,293.1499938964844,0.0,-0.0,290.3944091796875,0.5095035433769226,0.050000000745058,0.0359255112707614,297.8454895019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.3944091796875,0.5095035433769226,0.050000000745058,0.0486402362585067,298.02154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3944091796875,0.5095035433769226,0.050000000745058,0.2307283282279968,290.43115234375,291.1499938964844,287.4700012207031,284.0986328125,293.89654541015625,298.1864318847656,290.5745849609375,1.0,0.1693874448537826,0.7083579897880554,0.7083579897880554,0.9935213327407836,1.0,-0.4921633005142212,0.2023582011461258,0.2898051142692566,0.0534731447696685,0.0,0.0,0.0,33.63784408569336,60.0,1630.1905517578125,-0.0,34.940311431884766,1.0,278.46746826171875,280.03155517578125,290.3999328613281,291.70831298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.530546412256539e-21,4.7652732061282695e-21,4.765272802231486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290940,298.1183166503906,297.1499938964844,293.1499938964844,0.0,-0.0,290.62811279296875,0.5017030239105225,0.050000000745058,0.0462963730096817,297.9256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.62811279296875,0.5017030239105225,0.050000000745058,0.0487523078918457,298.37017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.62811279296875,0.5017030239105225,0.050000000745058,0.0360082909464836,297.8404846191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.62811279296875,0.5017030239105225,0.050000000745058,0.0487523078918457,298.0121459960937,297.1499938964844,293.1499938964844,0.0,-0.0,290.62811279296875,0.5017030239105225,0.050000000745058,0.2312599569559097,290.6463317871094,291.1499938964844,287.5303039550781,284.14093017578125,293.63397216796875,298.2119445800781,290.71417236328125,1.0,0.174769714474678,0.8541789650917053,0.8541789650917053,0.9913617968559264,1.0,-0.4932973384857178,0.2129303216934204,0.2803670167922973,0.0637559220194816,0.0,0.0,0.0,36.48543930053711,60.0,1372.3135986328125,-0.0,37.43818664550781,1.0,278.46746826171875,280.03155517578125,290.3999328613281,291.70831298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.530546412256539e-21,4.7652732061282695e-21,4.765272802231486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291000,298.11767578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.771484375,0.4954154789447784,0.050000000745058,0.0463938191533088,297.92303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.771484375,0.4954154789447784,0.050000000745058,0.0488549247384071,298.3656616210937,297.1499938964844,293.1499938964844,0.0,-0.0,290.771484375,0.4954154789447784,0.050000000745058,0.0360840819776058,297.83660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.771484375,0.4954154789447784,0.050000000745058,0.0488549247384071,298.0047302246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.771484375,0.4954154789447784,0.050000000745058,0.2317467331886291,290.7856140136719,291.1499938964844,287.5921325683594,284.18316650390625,293.57293701171875,298.21844482421875,290.8656005859375,1.0,0.1795465648174286,1.0,1.0,0.9892022609710692,1.0,-0.4943357110023498,0.2164378613233566,0.2778978645801544,0.0670292451977729,0.0,0.0,0.0,39.09197235107422,60.0,1197.2130126953125,-0.0,39.73634719848633,1.0,278.46746826171875,280.03155517578125,290.3999328613281,291.70831298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.530546412256539e-21,4.7652732061282695e-21,4.765272802231486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291060,298.1179504394531,297.1499938964844,293.1499938964844,0.0,-0.0,290.947021484375,0.4901992976665497,0.050000000745058,0.0464824251830577,297.92138671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.947021484375,0.4901992976665497,0.050000000745058,0.0489482320845127,298.3622741699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.947021484375,0.4901992976665497,0.050000000745058,0.036152996122837,297.8338928222656,297.1499938964844,293.1499938964844,0.0,-0.0,290.947021484375,0.4901992976665497,0.050000000745058,0.0489482320845127,297.9991760253906,297.1499938964844,293.1499938964844,0.0,-0.0,290.947021484375,0.4901992976665497,0.050000000745058,0.23218934237957,290.9652404785156,291.1499938964844,287.6553649902344,284.2253723144531,293.5868225097656,298.2167663574219,291.0678100585937,1.0,0.1837743669748306,1.0,1.0,0.9892051219940186,1.0,-0.4952799081802368,0.2169341146945953,0.2783457934856415,0.0673297792673111,0.0,0.0,0.0,41.46171951293945,60.0,1075.0806884765625,-0.0,41.8347053527832,1.0,278.46746826171875,280.03155517578125,290.3999328613281,291.70831298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.530546412256539e-21,4.7652732061282695e-21,4.765272802231486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291120,298.1194152832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1590270996094,0.4857467114925384,0.050000000745058,0.0465625151991844,297.9208374023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1590270996094,0.4857467114925384,0.050000000745058,0.0490325726568698,298.3602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1590270996094,0.4857467114925384,0.050000000745058,0.0362152904272079,297.8324584960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1590270996094,0.4857467114925384,0.050000000745058,0.0490325726568698,297.9954528808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1590270996094,0.4857467114925384,0.050000000745058,0.2325894087553024,291.1800842285156,290.6499938964844,287.7199401855469,284.2674865722656,293.61480712890625,298.2159118652344,291.2911682128906,1.0,0.1875073611736297,1.0,1.0,0.9892080426216124,1.0,-0.4961333572864532,0.2172860652208328,0.2788472771644592,0.0675117671489715,0.0,0.0,0.0,43.60378646850586,48.0,979.791015625,-0.0,43.7381591796875,1.0,278.46746826171875,280.03155517578125,290.3999328613281,291.70831298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.530546412256539e-21,4.7652732061282695e-21,4.765272802231486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291180,298.1220092773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3815002441406,0.4837045967578888,0.050000000745058,0.0466001443564891,297.92138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3815002441406,0.4837045967578888,0.050000000745058,0.0490721948444843,298.35943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3815002441406,0.4837045967578888,0.050000000745058,0.0362445563077926,297.8322448730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3815002441406,0.4837045967578888,0.050000000745058,0.0490721948444843,297.9933776855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3815002441406,0.4837045967578888,0.050000000745058,0.2327773571014404,291.4029235839844,290.6499938964844,287.7857666015625,284.3094787597656,293.6441650390625,298.2162780761719,291.51123046875,1.0,0.1889146417379379,1.0,1.0,0.9892109036445618,1.0,-0.4965344965457916,0.2174437344074249,0.2790907621383667,0.0676141306757927,0.0,0.0,0.0,44.61038589477539,48.0,897.0203857421875,-0.0,44.63481521606445,1.0,278.46746826171875,280.03155517578125,290.3999328613281,291.70831298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.530546412256539e-21,4.7652732061282695e-21,4.765272802231486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291240,298.1255798339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.5958557128906,0.4834629893302917,0.050000000745058,0.0466046147048473,297.92291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5958557128906,0.4834629893302917,0.050000000745058,0.0490769073367118,298.3597412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.5958557128906,0.4834629893302917,0.050000000745058,0.0362480357289314,297.8331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5958557128906,0.4834629893302917,0.050000000745058,0.0490769073367118,297.99273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5958557128906,0.4834629893302917,0.050000000745058,0.2327997088432312,291.6162109375,290.1499938964844,287.8528137207031,284.3513488769531,293.674560546875,298.2177734375,291.7174987792969,1.0,0.1889530569314956,1.0,1.0,0.989213764667511,1.0,-0.4965822696685791,0.217450201511383,0.279132068157196,0.067652940750122,0.0,0.0,0.0,44.73046875,36.0,822.1671752929688,-0.0,44.74185943603516,1.0,278.46746826171875,280.03155517578125,290.3999328613281,291.70831298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.530546412256539e-21,4.7652732061282695e-21,4.765272802231486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291300,298.1299743652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.7957763671875,0.484679251909256,0.050000000745058,0.0465821363031864,297.9252319335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.7957763671875,0.484679251909256,0.050000000745058,0.0490532293915748,298.3609924316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.7957763671875,0.484679251909256,0.050000000745058,0.0362305492162704,297.8348999023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.7957763671875,0.484679251909256,0.050000000745058,0.0490532293915748,297.9932556152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.7957763671875,0.484679251909256,0.050000000745058,0.2326874136924743,291.814697265625,290.1499938964844,287.9209899902344,284.39306640625,293.7059326171875,298.2201843261719,291.908447265625,1.0,0.1877589672803878,1.0,1.0,0.989216685295105,1.0,-0.4963428378105163,0.217332974076271,0.2790098488330841,0.0676418021321296,0.0,0.0,0.0,44.1297721862793,36.0,754.0453491210938,-0.0,44.20647430419922,1.0,278.46746826171875,280.03155517578125,290.3999328613281,291.70831298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.530546412256539e-21,4.7652732061282695e-21,4.765272802231486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291360,298.135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.980712890625,0.4871815741062164,0.050000000745058,0.0465363562107086,297.9281921386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.980712890625,0.4871815741062164,0.050000000745058,0.0490050241351127,298.36297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.980712890625,0.4871815741062164,0.050000000745058,0.0361949428915977,297.83746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.980712890625,0.4871815741062164,0.050000000745058,0.0490050241351127,297.9947814941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.980712890625,0.4871815741062164,0.050000000745058,0.2324587404727935,291.99822998046875,289.6499938964844,287.9902038574219,284.4346008300781,293.7377319335937,298.2233581542969,292.0849609375,1.0,0.185479924082756,1.0,1.0,0.9873576164245604,1.0,-0.4958550930023193,0.2171346843242645,0.2787204086780548,0.0676146075129509,0.0,0.0,0.0,42.90613555908203,25.0,691.974609375,-0.0,43.11744689941406,1.0,278.46746826171875,280.03155517578125,290.3999328613281,291.70831298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.530546412256539e-21,4.7652732061282695e-21,4.765272802231486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291420,298.1405334472656,297.1499938964844,293.1499938964844,0.0,-0.0,292.15167236328125,0.4907150268554687,0.050000000745058,0.0464733801782131,297.93170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.15167236328125,0.4907150268554687,0.050000000745058,0.0489387065172195,298.36553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.15167236328125,0.4907150268554687,0.050000000745058,0.0361459627747535,297.84063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.15167236328125,0.4907150268554687,0.050000000745058,0.0489387065172195,297.9970397949219,297.1499938964844,293.1499938964844,0.0,-0.0,292.15167236328125,0.4907150268554687,0.050000000745058,0.2321441620588302,292.1678771972656,289.6499938964844,288.06036376953125,284.4759521484375,293.7701110839844,298.22711181640625,292.2481994628906,1.0,0.1823903024196624,1.0,1.0,0.9854986071586608,1.0,-0.4951841235160827,0.2168586105108261,0.2783254981040954,0.0675597190856933,0.0,0.0,0.0,41.22271347045898,25.0,635.4832763671875,-0.0,41.62260055541992,1.0,278.46746826171875,280.03155517578125,290.3999328613281,291.70831298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.530546412256539e-21,4.7652732061282695e-21,4.765272802231486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291480,298.1464538574219,297.1499938964844,293.1499938964844,0.0,-0.0,292.3099060058594,0.4953092336654663,0.050000000745058,0.0463955514132976,297.9356384277344,297.1499938964844,293.1499938964844,0.0,-0.0,292.3099060058594,0.4953092336654663,0.050000000745058,0.0488567501306533,298.3685913085937,297.1499938964844,293.1499938964844,0.0,-0.0,292.3099060058594,0.4953092336654663,0.050000000745058,0.0360854305326938,297.84429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.3099060058594,0.4953092336654663,0.050000000745058,0.0488567501306533,297.9999084472656,297.1499938964844,293.1499938964844,0.0,-0.0,292.3099060058594,0.4953092336654663,0.050000000745058,0.2317553907632827,292.3249206542969,289.1499938964844,288.1314697265625,284.5170593261719,293.8031616210937,298.2313537597656,292.39947509765625,1.0,0.1785188466310501,1.0,1.0,0.9836395978927612,1.0,-0.4943549036979675,0.2165133208036422,0.277841567993164,0.0674807280302047,0.0,0.0,0.0,39.14219284057617,25.0,584.1629028320312,-0.0,39.78055191040039,1.0,278.46746826171875,280.03155517578125,290.3999328613281,291.70831298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.530546412256539e-21,4.7652732061282695e-21,4.765272802231486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291540,298.15301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.4583740234375,0.5068283677101135,0.050000000745058,0.0462246127426624,297.9403381347656,297.1499938964844,293.1499938964844,0.0,-0.0,292.4583740234375,0.5068283677101135,0.050000000745058,0.0486767441034317,298.36083984375,297.1499938964844,293.1499938964844,0.0,-0.0,292.48162841796875,0.707698404788971,0.1772520989179611,0.0891171842813491,297.8487243652344,297.1499938964844,293.1499938964844,0.0,-0.0,292.4583740234375,0.5068283677101135,0.050000000745058,0.0486767441034317,298.003662109375,297.1499938964844,293.1499938964844,0.0,-0.0,292.4583740234375,0.5068283677101135,0.050000000745058,0.2309015095233917,292.47540283203125,289.1499938964844,288.203369140625,284.5579528808594,293.8450927734375,298.2386474609375,292.55242919921875,1.0,0.1764232516288757,1.0,1.0,0.9817805290222168,1.0,-0.5562924146652222,0.2429910898208618,0.3133013546466827,0.0790788680315017,0.0,0.0,0.0,35.05278778076172,25.0,556.9824829101562,-0.0,42.95302581787109,1.0,278.46746826171875,280.03155517578125,290.3999328613281,291.70831298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.530546412256539e-21,4.7652732061282695e-21,4.765272802231486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291600,298.1598815917969,297.1499938964844,293.1499938964844,0.0,-0.0,292.6438903808594,0.5158748030662537,0.050000000745058,0.0461132675409317,297.9451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.6438903808594,0.5158748030662537,0.050000000745058,0.0485594905912876,298.3095397949219,297.1499938964844,293.1499938964844,0.0,-0.0,292.6897888183594,0.8013503551483154,0.1798845380544662,0.1240423694252967,297.8525085449219,297.1499938964844,293.1499938964844,0.0,-0.0,292.6438903808594,0.5158748030662537,0.050000000745058,0.0485594905912876,298.0071716308594,297.1499938964844,293.1499938964844,0.0,-0.0,292.6438903808594,0.5158748030662537,0.050000000745058,0.2303453236818313,292.6708984375,288.6499938964844,288.2760314941406,284.5985717773437,293.8858642578125,298.2261047363281,292.7522277832031,1.0,0.1750172525644302,1.0,1.0,0.9799215197563172,1.0,-0.597168505191803,0.2601418495178222,0.3370266556739807,0.0878457501530647,0.0,0.0,0.0,32.42380905151367,25.0,546.9635620117188,-0.0,45.03281784057617,1.0,278.46746826171875,280.03155517578125,290.3999328613281,291.70831298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.530546412256539e-21,4.7652732061282695e-21,4.765272802231486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291660,298.16680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.8243408203125,0.519298255443573,0.050000000745058,0.0460756048560142,297.94976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.8243408203125,0.519298255443573,0.050000000745058,0.0485198311507701,298.27215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.86212158203125,0.8139936327934265,0.1835501194000244,0.1276935040950775,297.8550720214844,297.1499938964844,293.1499938964844,0.0,-0.0,292.8243408203125,0.519298255443573,0.050000000745058,0.0485198311507701,298.0101928710937,297.1499938964844,293.1499938964844,0.0,-0.0,292.8243408203125,0.519298255443573,0.050000000745058,0.230157196521759,292.8474426269531,288.6499938964844,288.349365234375,284.6388854980469,293.901611328125,298.2086181640625,292.9071044921875,1.0,0.1735670268535614,1.0,1.0,0.9480101466178894,1.0,-0.6011807322502136,0.2624651789665222,0.3387155830860138,0.0893797874450683,0.0,0.0,0.0,31.45451545715332,25.0,506.5381164550781,-0.0,44.50863265991211,1.0,278.46746826171875,280.03155517578125,290.3999328613281,291.70831298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.530546412256539e-21,4.7652732061282695e-21,4.765272802231486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291720,298.1405944824219,297.1499938964844,293.1499938964844,0.0,-0.0,293.00311279296875,0.7986292839050293,0.1678686589002609,0.1360748410224914,297.9549255371094,297.1499938964844,293.1499938964844,0.0,-0.0,292.9711303710937,0.5465235114097595,0.050000000745058,0.0482682399451732,298.2502136230469,297.1499938964844,293.1499938964844,0.0,-0.0,293.0077209472656,0.8543312549591064,0.188497394323349,0.1305811703205108,297.8581237792969,297.1499938964844,293.1499938964844,0.0,-0.0,292.9711303710937,0.5465235114097595,0.050000000745058,0.0482682399451732,298.01373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.9711303710937,0.5465235114097595,0.050000000745058,0.2289637476205825,292.9963684082031,288.1499938964844,288.4233093261719,284.6789245605469,293.9217834472656,298.1838684082031,293.0553894042969,1.0,0.1739668101072311,1.0,1.0,0.9160987734794616,1.0,-0.7105913758277893,0.309906393289566,0.4006850123405456,0.1144037395715713,0.0,0.0,0.0,26.04319953918457,25.0,490.73779296875,-0.0,51.85618209838867,1.0,278.46746826171875,280.03155517578125,290.3999328613281,291.70831298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.530546412256539e-21,4.7652732061282695e-21,4.765272802231486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291780,298.0867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,293.1612548828125,0.8926064968109131,0.1688530892133712,0.15114226937294,297.95849609375,297.1499938964844,293.1499938964844,0.0,-0.0,293.134521484375,0.6949722170829773,0.1522074937820434,0.0743030235171318,298.2375183105469,297.1499938964844,293.1499938964844,0.0,-0.0,293.1628112792969,0.9370457530021667,0.1942119002342224,0.1340506672859192,297.86163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1285400390625,0.5991193056106567,0.050000000745058,0.0479528121650218,298.01666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,293.1306457519531,0.6513364315032959,0.1545280516147613,0.2927699089050293,293.15509033203125,288.1499938964844,288.497802734375,284.7186279296875,293.8985900878906,298.115966796875,293.1976623535156,1.0,0.1756429076194763,1.0,1.0,0.8841874003410339,1.0,-0.8398128747940063,0.3683134913444519,0.4714993834495544,0.1429359763860702,0.0,0.0,0.0,19.26241683959961,25.0,462.0406799316406,-0.0,61.17738342285156,1.0,278.46746826171875,280.03155517578125,290.3999328613281,291.70831298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.530546412256539e-21,4.7652732061282695e-21,4.765272802231486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291840,298.0834655761719,297.1499938964844,293.1499938964844,0.0,-0.0,293.3221130371094,0.8874022960662842,0.1744413375854492,0.0972896292805671,297.94158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,293.3221130371094,0.8874022960662842,0.1556712388992309,0.1024506688117981,298.2673645019531,297.1499938964844,293.1499938964844,0.0,-0.0,293.3221130371094,0.8874022960662842,0.2040245532989502,0.0756697133183479,297.86553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,293.2927551269531,0.6898576617240906,0.050000000745058,0.0476523824036121,297.99658203125,297.1499938964844,293.1499938964844,0.0,-0.0,293.32305908203125,0.8874022960662842,0.1580543369054794,0.485981822013855,293.3290405273437,287.6499938964844,288.5727233886719,284.7580261230469,293.9135437011719,298.0863647460937,293.3634033203125,1.0,0.179938331246376,1.0,1.0,0.8522760272026062,1.0,-0.9736248254776,0.427263855934143,0.546360969543457,0.1831339597702026,0.0,0.0,0.0,13.247084617614746,45.0,450.6680908203125,-0.0,74.11456298828125,1.0,278.46746826171875,280.03155517578125,290.3999328613281,291.70831298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.530546412256539e-21,4.7652732061282695e-21,4.765272802231486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291900,298.0834655761719,297.1499938964844,293.1499938964844,0.0,-0.0,293.4374389648437,0.8825521469116211,0.1803501844406128,0.0940401554107666,297.92608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,293.4374389648437,0.8825521469116211,0.1591581255197525,0.0990288108587265,298.2853698730469,297.1499938964844,293.1499938964844,0.0,-0.0,293.4374389648437,0.8825521469116211,0.2128717452287674,0.0731423422694206,297.85943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,293.4344787597656,0.9104385375976562,0.1469155550003051,0.1083162650465965,297.9794921875,297.1499938964844,293.1499938964844,0.0,-0.0,293.4374389648437,0.8825521469116211,0.1617351174354553,0.4697500467300415,293.442138671875,287.6499938964844,288.6480407714844,284.7970275878906,293.9437561035156,298.1351928710937,293.4665222167969,1.0,0.1863526254892349,1.0,1.0,0.8203646540641785,1.0,-1.0131776332855225,0.4479297697544098,0.5652478933334351,0.1960576325654983,0.0,0.0,0.0,13.516664505004885,45.0,409.0704956054688,-0.0,82.32442474365234,1.0,278.46746826171875,280.03155517578125,290.3999328613281,291.70831298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.530546412256539e-21,4.7652732061282695e-21,4.765272802231486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291960,298.0853881835937,297.1499938964844,293.1499938964844,0.0,-0.0,293.52569580078125,0.8887016773223877,0.1864523440599441,0.0981754958629608,297.9159240722656,297.1499938964844,293.1499938964844,0.0,-0.0,293.52569580078125,0.8887016773223877,0.1630767434835434,0.1033835187554359,298.29620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,293.52569580078125,0.8887016773223877,0.2211333662271499,0.076358713209629,297.8304138183594,297.1499938964844,293.1499938964844,0.0,-0.0,293.5271911621094,0.9316805601119996,0.1485573053359985,0.1176498755812645,297.96697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,293.52569580078125,0.8887016773223877,0.165759801864624,0.4904069006443023,293.5290222167969,287.1499938964844,288.7236633300781,284.835693359375,293.838623046875,298.144775390625,293.5404663085937,1.0,0.1949492394924163,1.0,1.0,0.7127869129180908,1.0,-1.0634454488754272,0.4886399209499359,0.5748055577278137,0.2269538640975952,0.0,0.0,0.0,14.39732551574707,65.0,347.6907043457031,-0.0,94.28690338134766,1.0,278.46746826171875,280.03155517578125,290.3999328613281,291.70831298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.530546412256539e-21,4.7652732061282695e-21,4.765272802231486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292020,298.08282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,293.5204162597656,0.895002543926239,0.1921269297599792,0.102581076323986,297.9056396484375,297.1499938964844,293.1499938964844,0.0,-0.0,293.5204162597656,0.895002543926239,0.166916087269783,0.108022816479206,298.2982788085937,297.1499938964844,293.1499938964844,0.0,-0.0,293.5204162597656,0.895002543926239,0.2285990715026855,0.0797852873802185,297.8084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,293.51873779296875,0.9732599258422852,0.1507135927677154,0.1359799653291702,297.9539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,293.5204162597656,0.895002543926239,0.1696570515632629,0.512413740158081,293.5174865722656,287.1499938964844,288.79949951171875,284.8739318847656,293.5074462890625,298.14501953125,293.4970397949219,1.0,0.2056700736284256,1.0,1.0,0.6052091717720032,1.0,-1.1265925168991089,0.5652775168418884,0.5613150000572205,0.2915039956569671,0.0,0.0,0.0,15.507490158081056,65.0,217.16259765625,-0.0,110.89672088623048,1.0,278.46746826171875,280.03155517578125,290.3999328613281,291.70831298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.530546412256539e-21,4.7652732061282695e-21,4.765272802231486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292080,298.0750427246094,297.1499938964844,293.1499938964844,0.0,-0.0,293.3296813964844,0.9043181538581848,0.197274163365364,0.1094382554292678,297.893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,293.3296813964844,0.9043181538581848,0.1705438494682312,0.1152437552809715,298.2931823730469,297.1499938964844,293.1499938964844,0.0,-0.0,293.3296813964844,0.9043181538581848,0.2353759109973907,0.085118643939495,297.7832336425781,297.1499938964844,293.1499938964844,0.0,-0.0,293.3214416503906,0.9794975519180298,0.1524069309234619,0.1437223404645919,297.9390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,293.3296813964844,0.9043181538581848,0.1732907742261886,0.5466667413711548,293.31646728515625,286.6499938964844,288.8755187988281,284.91180419921875,292.79754638671875,298.1329040527344,293.24432373046875,1.0,0.2184290289878845,1.0,1.0,0.4976314604282379,1.0,-1.2008488178253174,0.703156054019928,0.4976927936077118,0.4147297143936157,0.0,0.0,0.0,16.987445831298828,85.0,-30.548667907714844,-0.0,133.00328063964844,1.0,278.46746826171875,280.03155517578125,290.3999328613281,291.70831298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.530546412256539e-21,4.7652732061282695e-21,4.765272802231486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292140,298.05682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.8385314941406,0.9163318872451782,0.2013522833585739,0.1183154806494712,297.87615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.8385314941406,0.9163318872451782,0.1735251694917678,0.1245919018983841,298.2781066894531,297.1499938964844,293.1499938964844,0.0,-0.0,292.8385314941406,0.9163318872451782,0.2411430329084396,0.0920231491327285,297.75787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.8267822265625,0.969968318939209,0.1539291441440582,0.1452986001968383,297.91802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.8385314941406,0.9163318872451782,0.1762246638536453,0.591010332107544,292.8134765625,286.6499938964844,288.9516296386719,284.94927978515625,291.7565612792969,298.10894775390625,292.6852722167969,1.0,0.2331258505582809,1.0,1.0,0.3900537192821502,1.0,-1.285556077957153,0.9054849147796632,0.3800711929798126,0.5999868512153625,0.0,0.0,0.0,18.845502853393555,85.0,-411.2757263183594,-0.0,162.00567626953125,1.0,278.46746826171875,280.03155517578125,290.3999328613281,291.70831298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.530546412256539e-21,4.7652732061282695e-21,4.765272802231486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292200,298.02362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.07196044921875,0.928970992565155,0.2038445323705673,0.1279705613851547,297.8486022949219,297.1499938964844,293.1499938964844,0.0,-0.0,292.071044921875,0.9365310072898864,0.1754247844219207,0.137602686882019,298.25018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.07196044921875,0.928970992565155,0.2455534040927887,0.0995326563715934,297.72784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0635070800781,0.958559513092041,0.1548330783843994,0.1464966237545013,297.8866882324219,297.1499938964844,293.1499938964844,0.0,-0.0,292.07196044921875,0.928970992565155,0.1780191957950592,0.6392394304275513,292.0416564941406,286.1499938964844,289.0277404785156,284.9862976074219,290.6929931640625,298.07305908203125,291.89288330078125,1.0,0.2496797442436218,1.0,1.0,0.2824759781360626,1.0,-1.3810970783233645,1.1386162042617798,0.242480918765068,0.8134874701499939,0.0,0.0,0.0,21.051721572875977,105.0,-824.156494140625,-0.0,199.4033966064453,1.0,278.46746826171875,280.03155517578125,290.3999328613281,291.70831298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.530546412256539e-21,4.7652732061282695e-21,4.765272802231486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292260,297.976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3124694824219,0.9349498152732848,0.204785406589508,0.1328258961439132,297.7995910644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.30133056640625,0.9905710220336914,0.1750516295433044,0.1663043797016143,298.2108459472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3124694824219,0.9349498152732848,0.248661607503891,0.1033090278506279,297.69171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.30889892578125,0.9526031017303468,0.1549495011568069,0.1469852030277252,297.8441772460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3103332519531,0.9504284262657166,0.1785167455673217,0.6928935647010803,291.2896728515625,286.1499938964844,289.1037902832031,285.0229187011719,290.2341003417969,298.0205078125,291.20135498046875,1.0,0.2681096494197845,1.0,1.0,0.2259807884693145,1.0,-1.4908868074417114,1.3060613870620728,0.184825450181961,0.9582528471946716,0.0,0.0,0.0,23.31659889221192,105.0,-1023.8603515625,-0.0,247.8701629638672,1.0,278.46746826171875,280.03155517578125,290.3999328613281,291.70831298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.530546412256539e-21,4.7652732061282695e-21,4.765272802231486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292320,297.9266662597656,297.1499938964844,293.1499938964844,0.0,-0.0,290.8625793457031,0.93718421459198,0.2051004320383072,0.1347041130065918,297.747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8563232421875,0.987201452255249,0.1740311086177826,0.1655159443616867,298.1677551269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.8625793457031,0.93718421459198,0.2511528432369232,0.1047698631882667,297.6535339355469,297.1499938964844,293.1499938964844,0.0,-0.0,290.86102294921875,0.9496024250984192,0.1546317785978317,0.1468759328126907,297.7890930175781,297.1499938964844,293.1499938964844,0.0,-0.0,290.85650634765625,0.989666223526001,0.1775127351284027,0.7923772931098938,290.8464660644531,286.14288330078125,289.1797180175781,285.05908203125,289.955078125,297.9669494628906,290.7906494140625,1.0,0.288353830575943,1.0,1.0,0.1694855839014053,1.0,-1.6127231121063232,1.473325490951538,0.1393975764513015,1.0999557971954346,0.0,0.0,0.0,25.791650772094727,125.0,-1040.73291015625,-0.0,309.8719787597656,1.0,278.46746826171875,280.03155517578125,290.3999328613281,291.70831298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.530546412256539e-21,4.7652732061282695e-21,4.765272802231486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292380,297.8515930175781,297.1499938964844,293.1499938964844,0.0,-0.0,290.4866943359375,0.9881211519241332,0.2026811987161636,0.1840188056230545,297.6992492675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.4924011230469,0.9354431629180908,0.1730934530496597,0.1647146493196487,298.10748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.48931884765625,0.973828673362732,0.2516962587833404,0.1362041682004928,297.61480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4972229003906,0.8956946134567261,0.1540189236402511,0.1465539336204528,297.7289428710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.4914245605469,0.9416368007659912,0.1756528913974762,0.7948818802833557,290.4795837402344,286.12469482421875,289.2554016113281,285.09478759765625,289.5160217285156,297.92144775390625,290.4150390625,1.0,0.3094356060028076,1.0,1.0,0.1129903942346572,1.0,-1.7218198776245115,1.6763955354690552,0.0454242788255214,1.2802268266677856,0.0,0.0,0.0,31.047836303710938,125.0,-1063.5467529296875,-0.0,379.861572265625,1.0,278.46746826171875,280.03155517578125,290.3999328613281,291.70831298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.530546412256539e-21,4.7652732061282695e-21,4.765272802231486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
