time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12292440,297.7603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0556945800781,0.8491211533546448,0.1981610655784607,0.1810060441493988,297.6522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0600280761719,0.8103326559066772,0.1719558387994766,0.1643357127904892,298.00262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0506286621094,0.9147710204124452,0.2474766671657562,0.1751533895730972,297.5730895996094,297.1499938964844,293.1499938964844,0.0,-0.0,290.0639953613281,0.7788555026054382,0.1528684943914413,0.1463254541158676,297.670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.05963134765625,0.8135208487510681,0.1735972017049789,0.7890153527259827,290.04986572265625,286.1065979003906,289.3308410644531,285.13006591796875,289.3352355957031,297.8416442871094,290.0132751464844,1.0,0.3282824158668518,1.0,1.0,0.0564951971173286,1.0,-1.7443201541900637,1.7429863214492798,0.0013338373973965,1.344482183456421,0.0,0.0,0.0,46.26065444946289,113.0,-1045.50244140625,-0.0,440.846435546875,1.0,278.46746826171875,280.03155517578125,290.3999328613281,291.70831298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.530546412256539e-21,4.7652732061282695e-21,4.765272802231486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292500,297.6885681152344,297.1499938964844,293.1499938964844,0.0,-0.0,289.9164733886719,0.7863242626190186,0.1949658691883087,0.1780731379985809,297.6098327636719,297.1499938964844,293.1499938964844,0.0,-0.0,289.91729736328125,0.751651406288147,0.1709697395563125,0.1638432443141937,297.9167785644531,297.1499938964844,293.1499938964844,0.0,-0.0,289.9154052734375,0.845145046710968,0.244433507323265,0.1728904545307159,297.5323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9181213378906,0.7245499491691589,0.1515477895736694,0.1456688493490219,297.6172180175781,297.1499938964844,293.1499938964844,0.0,-0.0,289.917236328125,0.7532897591590881,0.1716461032629013,0.7824666500091553,289.91522216796875,286.0885925292969,289.4059143066406,285.16485595703125,289.4010925292969,297.7646179199219,289.9074401855469,1.0,0.3401465713977813,1.0,1.0,0.0,1.0,-1.7318947315216064,1.7318909168243408,3.828185981546994e-06,1.3347045183181765,0.0,0.0,0.0,60.14069366455078,113.0,-859.8547973632812,-0.0,473.5936584472656,1.0,278.46746826171875,280.03155517578125,290.3999328613281,291.70831298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.530546412256539e-21,4.7652732061282695e-21,4.765272802231486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292560,297.6356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.87811279296875,0.7537217140197754,0.1931708008050918,0.1762347072362899,297.5752868652344,297.1499938964844,293.1499938964844,0.0,-0.0,289.87841796875,0.7244964241981506,0.1704861372709274,0.1635582745075225,297.8557434082031,297.1499938964844,293.1499938964844,0.0,-0.0,289.87762451171875,0.8132404685020447,0.2432889640331268,0.1717611402273178,297.4972229003906,297.1499938964844,293.1499938964844,0.0,-0.0,289.8787841796875,0.6956096887588501,0.1505160480737686,0.1449615955352783,297.5721740722656,297.1499938964844,293.1499938964844,0.0,-0.0,289.87841796875,0.7247521281242371,0.1701785624027252,0.7767332196235657,289.8775634765625,286.0706787109375,289.48052978515625,285.1991882324219,289.4757080078125,297.7115173339844,289.87384033203125,1.0,0.3485194146633148,1.0,1.0,0.0,1.0,-1.720249891281128,1.720247507095337,2.402049858574173e-06,1.325395941734314,0.0,0.0,0.0,70.29476165771484,101.0,-684.570068359375,-0.0,496.1965637207031,1.0,278.46746826171875,280.03155517578125,290.3999328613281,291.70831298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.530546412256539e-21,4.7652732061282695e-21,4.765272802231486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292620,297.5964660644531,297.1499938964844,293.1499938964844,0.0,-0.0,289.8595275878906,0.737099826335907,0.1923970580101013,0.1753530651330948,297.5474548339844,297.1499938964844,293.1499938964844,0.0,-0.0,289.85968017578125,0.7093536257743835,0.1704447865486145,0.1635889261960983,297.8110656738281,297.1499938964844,293.1499938964844,0.0,-0.0,289.8593139648437,0.7952134609222412,0.2433649003505706,0.1716039180755615,297.4677734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.8598327636719,0.6786834597587585,0.1498219966888427,0.1444218903779983,297.5347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.85968017578125,0.7082440257072449,0.1691788285970688,0.7725169062614441,289.8592834472656,286.0528869628906,289.5546569824219,285.2330322265625,289.54986572265625,297.6740417480469,289.8577575683594,1.0,0.3541608452796936,1.0,1.0,0.0,1.0,-1.7133235931396484,1.7133212089538574,2.3832924398448085e-06,1.3198150396347046,0.0,0.0,0.0,77.17230987548828,101.0,-538.5171508789062,-0.0,511.9319763183594,1.0,278.46746826171875,280.03155517578125,290.3999328613281,291.70831298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.530546412256539e-21,4.7652732061282695e-21,4.765272802231486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292680,297.567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8549499511719,0.7286801934242249,0.1923412829637527,0.1751454472541809,297.52496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8549499511719,0.7008591890335083,0.17075215280056,0.1638838201761245,297.77716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8549499511719,0.786156177520752,0.244218572974205,0.172058030962944,297.4433898925781,297.1499938964844,293.1499938964844,0.0,-0.0,289.8549499511719,0.6695492267608643,0.1494378745555877,0.144079715013504,297.50390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8549499511719,0.6984021663665771,0.1685799360275268,0.7697305083274841,289.8549499511719,286.03521728515625,289.6282043457031,285.26641845703125,289.6234436035156,297.6468811035156,289.85528564453125,1.0,0.3576466143131256,1.0,1.0,0.0,1.0,-1.7102131843566897,1.7102108001708984,2.374835275986697e-06,1.3172580003738403,0.0,0.0,0.0,81.38336181640625,89.0,-416.98040771484375,-0.0,522.2232055664062,1.0,278.46746826171875,280.03155517578125,290.3999328613281,291.70831298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.530546412256539e-21,4.7652732061282695e-21,4.765272802231486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292740,297.5448913574219,297.1499938964844,293.1499938964844,0.0,-0.0,289.8622131347656,0.7252781391143799,0.1927947402000427,0.1754026561975479,297.5067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8620910644531,0.6974956393241882,0.1713335663080215,0.1643851846456527,297.7506408691406,297.1499938964844,293.1499938964844,0.0,-0.0,289.8624267578125,0.7829939126968384,0.2455832064151764,0.1728928834199905,297.4233093261719,297.1499938964844,293.1499938964844,0.0,-0.0,289.8619384765625,0.6654286980628967,0.149324432015419,0.1439251601696014,297.4784240722656,297.1499938964844,293.1499938964844,0.0,-0.0,289.8620910644531,0.6937915086746216,0.1683173179626464,0.768182635307312,289.8624572753906,286.0177307128906,289.7011108398437,285.2993469238281,289.6963806152344,297.6267395019531,289.8643493652344,1.0,0.3594390451908111,1.0,1.0,0.0,1.0,-1.7100790739059448,1.7100766897201538,2.374362566115451e-06,1.3170602321624756,0.0,0.0,0.0,83.45893096923828,89.0,-315.6469116210937,-0.0,528.1806030273438,1.0,278.46746826171875,280.03155517578125,290.3999328613281,291.70831298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.530546412256539e-21,4.7652732061282695e-21,4.765272802231486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292800,297.5278015136719,297.1499938964844,293.1499938964844,0.0,-0.0,289.8795166015625,0.7254490256309509,0.1936174035072326,0.1759872436523437,297.4918518066406,297.1499938964844,293.1499938964844,0.0,-0.0,289.8793029785156,0.6978589296340942,0.1721327602863311,0.1650494486093521,297.7294006347656,297.1499938964844,293.1499938964844,0.0,-0.0,289.8798828125,0.7839797139167786,0.2473001927137375,0.1739762425422668,297.4068908691406,297.1499938964844,293.1499938964844,0.0,-0.0,289.8789978027344,0.6648579239845276,0.1494424045085907,0.1439387649297714,297.4574279785156,297.1499938964844,293.1499938964844,0.0,-0.0,289.8792419433594,0.6929985880851746,0.1683344542980194,0.7676868438720703,289.87994384765625,286.0003967285156,289.7732849121094,285.331787109375,289.7685852050781,297.6114807128906,289.8831481933594,1.0,0.3599000573158264,1.0,1.0,0.0,1.0,-1.712297797203064,1.712295413017273,2.3801969746273244e-06,1.318726897239685,0.0,0.0,0.0,83.8321304321289,77.0,-231.08824157714844,-0.0,530.697265625,1.0,278.46746826171875,280.03155517578125,290.3999328613281,291.70831298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.530546412256539e-21,4.7652732061282695e-21,4.765272802231486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292860,297.5146484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.9053039550781,0.7284117937088013,0.1947168856859207,0.1768104881048202,297.4797668457031,297.1499938964844,293.1499938964844,0.0,-0.0,289.9049987792969,0.7011680603027344,0.1731092780828476,0.1658459156751632,297.7121276855469,297.1499938964844,293.1499938964844,0.0,-0.0,289.9058532714844,0.7882119417190552,0.2492735534906387,0.1752316802740097,297.3935546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.90460205078125,0.6670948266983032,0.1497585326433181,0.1441011577844619,297.440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9049377441406,0.6952347755432129,0.1685860306024551,0.7680877447128296,289.9058837890625,285.9832763671875,289.8446655273437,285.36376953125,289.84002685546875,297.5997619628906,289.9101867675781,1.0,0.3592995405197143,1.0,1.0,0.0,1.0,-1.7164242267608645,1.7164218425750732,2.3911693460831884e-06,1.3219051361083984,0.0,0.0,0.0,82.83714294433594,77.0,-160.70501708984375,-0.0,530.4568481445312,1.0,278.46746826171875,280.03155517578125,290.3999328613281,291.70831298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.530546412256539e-21,4.7652732061282695e-21,4.765272802231486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292920,297.5044250488281,297.1499938964844,293.1499938964844,0.0,-0.0,289.9380187988281,0.7336316704750061,0.1960199028253555,0.1778047680854797,297.4698791503906,297.1499938964844,293.1499938964844,0.0,-0.0,289.9376525878906,0.7068748474121094,0.1742265820503235,0.1667477935552597,297.6978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.93865966796875,0.7951048612594604,0.2514321506023407,0.1766063123941421,297.3827514648437,297.1499938964844,293.1499938964844,0.0,-0.0,289.9371337890625,0.6716798543930054,0.1502379477024078,0.1443897038698196,297.42596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.93756103515625,0.6999503374099731,0.1690268218517303,0.7692239284515381,289.938720703125,285.96636962890625,289.9151306152344,285.395263671875,289.9106140136719,297.5906066894531,289.94390869140625,1.0,0.3578831553459167,1.0,1.0,0.0,1.0,-1.7220604419708252,1.7220579385757446,2.406247403996531e-06,1.3262786865234375,0.0,0.0,0.0,80.78714752197266,65.0,-101.96173858642578,-0.0,528.0961303710938,1.0,278.46746826171875,280.03155517578125,290.3999328613281,291.70831298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.530546412256539e-21,4.7652732061282695e-21,4.765272802231486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292980,297.4964904785156,297.1499938964844,293.1499938964844,0.0,-0.0,289.9765625,0.740975558757782,0.1974844932556152,0.1789320856332779,297.4618530273437,297.1499938964844,293.1499938964844,0.0,-0.0,289.97613525390625,0.7145463228225708,0.1754621267318725,0.1677388846874237,297.6860046386719,297.1499938964844,293.1499938964844,0.0,-0.0,289.977294921875,0.8044365644454956,0.253736287355423,0.1780721396207809,297.3740539550781,297.1499938964844,293.1499938964844,0.0,-0.0,289.9755249023437,0.6784849166870117,0.1508574783802032,0.1447887271642685,297.4142761230469,297.1499938964844,293.1499938964844,0.0,-0.0,289.9760131835937,0.7069170475006104,0.1696270108222961,0.7709870934486389,289.9773254394531,285.9496765136719,289.98468017578125,285.4263000488281,289.980224609375,297.5833740234375,289.9832458496094,1.0,0.3558068573474884,1.0,1.0,0.0,1.0,-1.7289584875106812,1.72895610332489,2.4248045065178303e-06,1.331650733947754,0.0,0.0,0.0,77.8851547241211,65.0,-53.22488021850586,-0.0,524.0219116210938,1.0,278.46746826171875,280.03155517578125,290.3999328613281,291.70831298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.530546412256539e-21,4.7652732061282695e-21,4.765272802231486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293040,297.49029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0196533203125,0.7504650354385376,0.1990726441144943,0.1801596730947494,297.4552917480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.0191955566406,0.7236176133155823,0.1767927557229995,0.1688026487827301,297.676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0204772949219,0.8156378865242004,0.256150484085083,0.1796056032180786,297.3670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0185241699219,0.6874142289161682,0.1515913605690002,0.1452798247337341,297.4046630859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.01904296875,0.7156607508659363,0.1703545302152633,0.7732575535774231,290.0205078125,285.9332275390625,290.0531921386719,285.45684814453125,290.048828125,297.5775756835937,290.0269775390625,1.0,0.3532256484031677,1.0,1.0,0.0,1.0,-1.7368656396865845,1.736863136291504,2.4461987777613103e-06,1.337820529937744,0.0,0.0,0.0,74.33378601074219,53.0,-12.700461387634276,-0.0,518.6372680664062,1.0,278.46746826171875,280.03155517578125,290.3999328613281,291.70831298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.530546412256539e-21,4.7652732061282695e-21,4.765272802231486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293100,297.4855651855469,297.1499938964844,293.1499938964844,0.0,-0.0,290.0665283203125,0.7624040246009827,0.2007630169391632,0.1814694106578827,297.4499816894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.0660095214844,0.7343869805335999,0.1782044768333435,0.1699291914701461,297.6676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0673828125,0.8284971714019775,0.2586543262004852,0.1811936497688293,297.361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0652770996094,0.6985421180725098,0.1524235010147094,0.1458512097597122,297.3967590332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.0658569335937,0.725814163684845,0.1711903810501098,0.7759603261947632,290.0674133300781,285.91705322265625,290.1206359863281,285.4869689941406,290.1163330078125,297.57159423828125,290.0743103027344,1.0,0.3502348661422729,1.0,1.0,0.0,1.0,-1.745627760887146,1.7456252574920654,2.4700507310626563e-06,1.3446656465530396,0.0,0.0,0.0,70.25853729248047,53.0,20.73457336425781,-0.0,512.1864013671875,1.0,278.46746826171875,280.03155517578125,290.3999328613281,291.70831298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.530546412256539e-21,4.7652732061282695e-21,4.765272802231486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293160,297.48199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.11627197265625,0.7771778106689453,0.20253686606884,0.1828459352254867,297.4457092285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.1157531738281,0.7474936246871948,0.1796838790178299,0.1711088716983795,297.66046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1172180175781,0.8438402414321899,0.2612298727035522,0.1828249990940094,297.35723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1149597167969,0.7118784785270691,0.1533380299806594,0.1464908570051193,297.3902893066406,297.1499938964844,293.1499938964844,0.0,-0.0,290.1155700683594,0.7379204034805298,0.172118678689003,0.7790324091911316,290.1172180175781,285.9011535644531,290.1868896484375,285.5166320800781,290.1827087402344,297.56524658203125,290.1244506835937,1.0,0.3469237387180328,1.0,1.0,0.0,1.0,-1.755111575126648,1.7551090717315674,2.4960334030765807e-06,1.3520796298980713,0.0,0.0,0.0,65.77323150634766,41.0,48.21321868896485,-0.0,504.8963928222656,1.0,278.46746826171875,280.03155517578125,290.3999328613281,291.70831298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.530546412256539e-21,4.7652732061282695e-21,4.765272802231486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293220,297.4793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.168212890625,0.7952115535736084,0.2043795585632324,0.1842775046825409,297.4422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.16766357421875,0.7637984156608582,0.1812195926904678,0.1723334044218063,297.65435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1691589355469,0.8627525568008423,0.2638627588748932,0.1844910383224487,297.3538818359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1668395996094,0.7265459895133972,0.1543213129043579,0.1471881568431854,297.385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1674499511719,0.7529109716415405,0.1731213182210922,0.7824128866195679,290.1691589355469,285.88555908203125,290.2518920898437,285.5458374023437,290.247802734375,297.5600891113281,290.1766052246094,1.0,0.3433646261692047,1.0,1.0,0.0,1.0,-1.765196681022644,1.7651941776275637,2.5238496164092794e-06,1.3599674701690674,0.0,0.0,0.0,60.96958541870117,41.0,70.72775268554688,-0.0,496.9422607421875,1.0,278.46746826171875,280.03155517578125,290.3999328613281,291.70831298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.530546412256539e-21,4.7652732061282695e-21,4.765272802231486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293280,297.4774780273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.2216796875,0.8165261149406433,0.2062804549932479,0.1857560724020004,297.4395446777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.2211303710937,0.7842756509780884,0.1828030198812484,0.1735965758562088,297.64910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.22265625,0.886414647102356,0.2665421068668365,0.1861853897571563,297.3513488769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.22027587890625,0.7438899874687195,0.1553627550601959,0.1479349732398986,297.38067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.22088623046875,0.7719729542732239,0.1741842180490493,0.7860453128814697,290.2226257324219,285.8702697753906,290.3155822753906,285.5746459960937,290.3116149902344,297.5558166503906,290.230224609375,1.0,0.3396104574203491,1.0,1.0,0.0,1.0,-1.7757807970046997,1.7757781744003296,2.5532460767863085e-06,1.3682479858398438,0.0,0.0,0.0,55.91408157348633,29.0,89.03829193115234,-0.0,488.4402160644531,1.0,278.46746826171875,280.03155517578125,290.3999328613281,291.70831298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.530546412256539e-21,4.7652732061282695e-21,4.765272802231486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293340,297.4762268066406,297.1499938964844,293.1499938964844,0.0,-0.0,290.2762145996094,0.8410447835922241,0.2082322090864181,0.1872758418321609,297.4374084472656,297.1499938964844,293.1499938964844,0.0,-0.0,290.2756652832031,0.8098549842834473,0.1844279319047927,0.174893707036972,297.64459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2772216796875,0.9169401526451112,0.2692598700523376,0.1879032254219055,297.3494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2747802734375,0.7663981318473816,0.156454786658287,0.1487252116203308,297.37713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2754211425781,0.7964433431625366,0.1752973943948745,0.7898880243301392,290.2771911621094,285.8553161621094,290.3778686523437,285.6029968261719,290.3740234375,297.5523376464844,290.2848205566406,1.0,0.3356991410255432,1.0,1.0,0.0,1.0,-1.7867881059646606,1.7867854833602903,2.5840381567832083e-06,1.3768610954284668,0.0,0.0,0.0,50.65192413330078,29.0,103.70011901855467,-0.0,479.4632873535156,1.0,278.46746826171875,280.03155517578125,290.3999328613281,291.70831298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.530546412256539e-21,4.7652732061282695e-21,4.765272802231486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293400,297.4754943847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.33135986328125,0.8737348318099976,0.2102266103029251,0.1888305246829986,297.435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3307800292969,0.8399279117584229,0.1860873252153396,0.176219493150711,297.64068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.33233642578125,0.9586970806121826,0.2720074653625488,0.1896393746137619,297.3481750488281,297.1499938964844,293.1499938964844,0.0,-0.0,290.32989501953125,0.7966809868812561,0.1575888097286224,0.1495518684387207,297.3742370605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.3305358886719,0.8265236020088196,0.1764502823352813,0.793897271156311,290.3323059082031,285.8406982421875,290.4386901855469,285.63092041015625,290.4349670410156,297.5494384765625,290.3399658203125,1.0,0.3316697478294372,1.0,1.0,0.0,1.0,-1.798137664794922,1.7981350421905518,2.616020992718404e-06,1.3857426643371582,0.0,0.0,0.0,45.228153228759766,25.0,115.3304672241211,-0.0,470.0841674804688,1.0,278.46746826171875,280.03155517578125,290.3999328613281,291.70831298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.530546412256539e-21,4.7652732061282695e-21,4.765272802231486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293460,297.4751892089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.38671875,0.9122260808944702,0.2122566699981689,0.1904517412185669,297.4345397949219,297.1499938964844,293.1499938964844,0.0,-0.0,290.3861694335937,0.8746124505996704,0.1877753287553787,0.1776080876588821,297.6373596191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.3876953125,0.9955611228942872,0.2747901976108551,0.1914201974868774,297.3472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.38525390625,0.8289363980293274,0.1587579846382141,0.150448128581047,297.371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3858947753906,0.8590001463890076,0.1776348203420639,0.7982237935066223,290.3876647949219,285.82647705078125,290.4979858398437,285.658447265625,290.4943542480469,297.5470886230469,290.395263671875,1.0,0.3286814391613006,1.0,1.0,0.0,1.0,-1.809572100639344,1.809569358825684,2.648513600433944e-06,1.3947148323059082,0.0,0.0,0.0,40.63020324707031,25.0,124.33627319335938,-0.0,463.32269287109375,1.0,278.46746826171875,280.03155517578125,290.3999328613281,291.70831298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.530546412256539e-21,4.7652732061282695e-21,4.765272802231486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293520,297.47491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4423828125,0.9409313797950744,0.2142882198095321,0.1921803504228592,297.433349609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.4418334960937,0.8987428545951843,0.1894593238830566,0.179103821516037,297.64068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.443115234375,0.9967140555381776,0.2781971096992492,0.1790968179702758,297.3464660644531,297.1499938964844,293.1499938964844,0.0,-0.0,290.4409484863281,0.8495383858680725,0.1599276065826416,0.1514567881822586,297.3695983886719,297.1499938964844,293.1499938964844,0.0,-0.0,290.4415588378906,0.8815645575523376,0.1788192242383957,0.8030708432197571,290.4432678222656,285.8126525878906,290.5556640625,285.6855773925781,290.5521240234375,297.5471496582031,290.4506530761719,1.0,0.3255780339241028,1.0,1.0,0.0,1.0,-1.806288242340088,1.8062856197357176,2.63942638412118e-06,1.3923407793045044,0.0,0.0,0.0,38.08735275268555,25.0,131.03785705566406,-0.0,453.2812194824219,1.0,278.46746826171875,280.03155517578125,290.3999328613281,291.70831298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.530546412256539e-21,4.7652732061282695e-21,4.765272802231486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293580,297.4748229980469,297.1499938964844,293.1499938964844,0.0,-0.0,290.49639892578125,0.964345157146454,0.216339111328125,0.1939417421817779,297.432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.495849609375,0.921092689037323,0.1911578774452209,0.1806293278932571,297.656005859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.4967956542969,0.9922360181808472,0.2828018069267273,0.1658923327922821,297.34588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4949951171875,0.8680239319801331,0.1611150056123733,0.1524986624717712,297.3677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4955749511719,0.9014123678207396,0.1800348162651062,0.8081032633781433,290.4972229003906,285.7991943359375,290.61163330078125,285.7123413085937,290.60821533203125,297.5539245605469,290.5045166015625,1.0,0.3230888247489929,1.0,1.0,0.0,1.0,-1.8016724586486816,1.8016698360443115,2.6262030132784275e-06,1.3886395692825315,0.0,0.0,0.0,36.19044494628906,25.0,135.4259033203125,-0.0,444.5907897949219,1.0,278.46746826171875,280.03155517578125,290.3999328613281,291.70831298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.530546412256539e-21,4.7652732061282695e-21,4.765272802231486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293640,297.4749755859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5496520996094,0.9842188358306884,0.2184110581874847,0.1957320719957351,297.4316101074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.5491027832031,0.9443855285644532,0.1928720474243164,0.1821805834770202,297.67791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5496826171875,0.985880732536316,0.2881581485271454,0.1531485766172409,297.3455505371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.5482482910156,0.8867844939231873,0.1623220741748809,0.153569608926773,297.3665466308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.548828125,0.922528862953186,0.1812911480665207,0.8133535981178284,290.5504150390625,285.78619384765625,290.6658630371094,285.7387084960937,290.6625366210937,297.5645446777344,290.5575866699219,1.0,0.3209525644779205,1.0,1.0,0.0,1.0,-1.7979756593704224,1.7979730367660522,2.6156492367590545e-06,1.385681390762329,0.0,0.0,0.0,34.580467224121094,43.0,138.29925537109375,-0.0,437.3831176757813,1.0,278.46746826171875,280.03155517578125,290.3999328613281,291.70831298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.530546412256539e-21,4.7652732061282695e-21,4.765272802231486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293700,297.4754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6015930175781,0.9920518398284912,0.2205168008804321,0.1975842863321304,297.4311828613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.60107421875,0.954375982284546,0.1946142762899398,0.1837916821241378,297.7003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6014709472656,0.9831444025039672,0.2937012612819671,0.1487003415822982,297.3456420898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.6002502441406,0.8950577974319458,0.1635696589946746,0.1547080129384994,297.3659362792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.6007995605469,0.9321364760398864,0.182600662112236,0.8190036416053772,290.6023254394531,285.77362060546875,290.7182312011719,285.76470947265625,290.7150573730469,297.5759582519531,290.6094665527344,1.0,0.322063148021698,1.0,1.0,0.0,1.0,-1.8049219846725464,1.8049193620681765,2.635026703501353e-06,1.390881896018982,0.0,0.0,0.0,34.236305236816406,43.0,139.90164184570312,-0.0,440.60064697265625,1.0,278.46746826171875,280.03155517578125,290.3999328613281,291.70831298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.530546412256539e-21,4.7652732061282695e-21,4.765272802231486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293760,297.4761657714844,297.1499938964844,293.1499938964844,0.0,-0.0,290.6530456542969,0.9919360876083374,0.2226462662220001,0.1994909346103668,297.4309997558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.65252685546875,0.9540171027183532,0.1963752955198288,0.1854552626609802,297.7149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6529235839844,0.984575629234314,0.2986312210559845,0.1509687155485153,297.3460693359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6517028808594,0.8943495750427246,0.1648484319448471,0.1559113562107086,297.3656616210937,297.1499938964844,293.1499938964844,0.0,-0.0,290.6522521972656,0.9311330914497375,0.1839411556720733,0.8249899744987488,290.6537475585937,285.7615051269531,290.7687072753906,285.7903747558594,290.7656555175781,297.5842590332031,290.6607971191406,1.0,0.3251003921031952,1.0,1.0,0.0,1.0,-1.8205547332763672,1.8205519914627075,2.6795410121849272e-06,1.4030284881591797,0.0,0.0,0.0,34.84344482421875,63.0,140.7008514404297,-0.0,452.1949768066406,1.0,278.46746826171875,280.03155517578125,290.3999328613281,291.70831298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.530546412256539e-21,4.7652732061282695e-21,4.765272802231486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293820,297.4769897460937,297.1499938964844,293.1499938964844,0.0,-0.0,290.7035522460937,0.984411597251892,0.2247933149337768,0.2014428824186325,297.4309387207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.7030334472656,0.943995714187622,0.1981496214866638,0.1871622055768966,297.719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7035827636719,0.9893250465393066,0.3026579916477203,0.1595242768526077,297.3466796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7022399902344,0.8852975964546204,0.1661506593227386,0.1571687012910843,297.365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7027587890625,0.9202535152435304,0.1852892637252807,0.8311978578567505,290.7042236328125,285.7498779296875,290.81719970703125,285.8157043457031,290.8143005371094,297.58746337890625,290.7110900878906,1.0,0.3302098512649536,1.0,1.0,0.0,1.0,-1.8441749811172483,1.8441722393035889,2.7477124149299925e-06,1.4214341640472412,0.0,0.0,0.0,36.37715911865234,63.0,140.65699768066406,-0.0,471.99896240234375,1.0,278.46746826171875,280.03155517578125,290.3999328613281,291.70831298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.530546412256539e-21,4.7652732061282695e-21,4.765272802231486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293880,297.4778747558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.7529296875,0.9693235754966736,0.2269496470689773,0.2034351825714111,297.4309387207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.75244140625,0.925573229789734,0.1999305486679077,0.1889083832502365,297.7127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.75323486328125,0.9949683547019958,0.3056118786334991,0.1732038408517837,297.347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7516784667969,0.8698015213012695,0.1674687713384628,0.1584744900465011,297.3651428222656,297.1499938964844,293.1499938964844,0.0,-0.0,290.7521667480469,0.9024766087532043,0.1866215020418167,0.8375295996665955,290.7536315917969,285.7387390136719,290.8636169433594,285.8406982421875,290.86090087890625,297.5845642089844,290.76025390625,1.0,0.3370443880558014,1.0,1.0,0.0,1.0,-1.8742523193359373,1.8742494583129885,2.8360611850075657e-06,1.4449286460876465,0.0,0.0,0.0,38.83038711547852,83.0,139.849609375,-0.0,499.5032653808594,1.0,278.46746826171875,280.03155517578125,290.3999328613281,291.70831298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.530546412256539e-21,4.7652732061282695e-21,4.765272802231486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293940,297.4786682128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.8009948730469,0.9461951851844788,0.2291060090065002,0.2054635286331176,297.43096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8005065917969,0.9020237326622008,0.2017105221748352,0.1906908601522445,297.6955871582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.8015441894531,0.9989884495735168,0.3074920773506164,0.1904658526182174,297.3481750488281,297.1499938964844,293.1499938964844,0.0,-0.0,290.7997741699219,0.8500028252601624,0.1687953025102615,0.1598254740238189,297.36444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8002319335937,0.880816638469696,0.1879170686006546,0.8439016938209534,290.8016662597656,285.72808837890625,290.90789794921875,285.8653869628906,290.9053649902344,297.57568359375,290.8080139160156,1.0,0.345363438129425,1.0,1.0,0.0,1.0,-1.9088248014450075,1.9088218212127688,2.939659452749765e-06,1.4719573259353638,0.0,0.0,0.0,42.26885986328125,83.0,138.29151916503906,-0.0,534.1588134765625,1.0,278.46746826171875,280.03155517578125,290.3999328613281,291.70831298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.530546412256539e-21,4.7652732061282695e-21,4.765272802231486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12294000,297.4793395996094,297.1499938964844,293.1499938964844,0.0,-0.0,290.8474426269531,0.916974663734436,0.2312533557415008,0.2075248062610626,297.4308776855469,297.1499938964844,293.1499938964844,0.0,-0.0,290.8470153808594,0.8770999312400818,0.2034820914268493,0.1925078779458999,297.6699523925781,297.1499938964844,293.1499938964844,0.0,-0.0,290.84820556640625,0.9990000128746032,0.3084330260753631,0.2095895260572433,297.34893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8462829589844,0.8281598091125488,0.1701233237981796,0.1612201035022735,297.3633117675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.84674072265625,0.8564659953117371,0.1891624480485916,0.8502638936042786,290.8481140136719,285.7179870605469,290.95001220703125,285.8897705078125,290.9476623535156,297.5617980957031,290.8541564941406,1.0,0.3548873364925384,1.0,1.0,0.0,1.0,-1.9457658529281616,1.9457628726959229,3.05272214973229e-06,1.500841498374939,0.0,0.0,0.0,46.775089263916016,101.0,135.99545288085938,-0.0,575.2578125,1.0,278.46746826171875,280.03155517578125,290.3999328613281,291.70831298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.530546412256539e-21,4.7652732061282695e-21,4.765272802231486e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12294060,297.4605407714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.9339904785156,0.8771024942398071,0.2315318286418914,0.2094151377677917,297.41900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.977783203125,0.8413514494895935,0.2041198015213012,0.1942603439092636,297.6229858398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.8539428710937,0.9711433053016664,0.3071514368057251,0.2160378992557525,297.3397521972656,297.1499938964844,293.1499938964844,0.0,-0.0,289.0483093261719,0.7943510413169861,0.1705025434494018,0.1625866442918777,297.3506774902344,297.1499938964844,293.1499938964844,0.0,-0.0,289.0055236816406,0.8222720623016357,0.1892979592084884,0.8561795949935913,288.8671569824219,285.70819091796875,290.9909362792969,285.9139709472656,290.9886169433594,297.5320129394531,288.3312683105469,1.0,0.3644559979438782,1.0,1.0,0.0,1.0,-1.966670036315918,1.9666669368743896,3.118562517556711e-06,1.5177233219146729,0.9841167330741882,0.9841167330741882,0.0,54.03744125366211,101.0,8999.5654296875,-0.0,614.9398803710938,1.0,279.353759765625,288.4976501464844,291.036865234375,291.9224853515625,293.1499938964844,293.1499938964844,283.1499938964844,1487.7412109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2055575251579284,1.0,0.0,0.0,0.8014419674873352,0.8014474511146545,6.13693842410612e-08,4.229040145874023,4.229030132293701,1.009488642012002e-05,0.0,0.0,-0.0,4379.00146484375,0.0,16.567434310913086,1889.8675537109373,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12294120,297.35552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3983154296875,0.8211331963539124,0.2232101112604141,0.2059821635484695,297.35223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.409423828125,0.7892850637435913,0.1992838680744171,0.1926344931125641,297.5001525878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3780212402344,0.9008551836013794,0.2981042563915252,0.212575763463974,297.2840270996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4296875,0.7438976764678955,0.166248083114624,0.1611412763595581,297.2849426269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.4174194335937,0.7690891027450562,0.1841298341751098,0.846714437007904,286.3809814453125,285.6983642578125,291.0317687988281,285.9380798339844,291.0294494628906,297.42803955078125,286.2662658691406,1.0,0.3725992441177368,1.0,1.0,0.0,1.0,-1.943405032157898,1.9434020519256592,3.0473795504804e-06,1.5003435611724854,0.9619576334953308,0.9619576334953308,0.0,66.3838119506836,89.0,10042.3046875,-0.0,638.3966064453125,1.0,280.68505859375,283.2070617675781,290.9276733398437,291.541259765625,293.1499938964844,293.1499938964844,283.1499938964844,2269.549072265625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.415789932012558,1.0,0.0,0.0,0.9783445596694946,0.9783464074134828,6.469472424441848e-08,4.2648138999938965,4.264803886413574,9.79540254775202e-06,0.0,0.0,-0.0,116.31742095947266,0.0,28.97823143005371,1895.2857666015625,0.0,304.3737487792969,0.2525040209293365,1.0,0.0,3.0,1.0,0.0
12294180,297.2585754394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0806884765625,0.7770793437957764,0.2149756252765655,0.1987086534500122,297.2841491699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0804443359375,0.7501119375228882,0.1938719302415847,0.1880715638399124,297.39324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.08154296875,0.8544939160346985,0.2898056805133819,0.2066704481840133,297.2265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.08013916015625,0.7086645364761353,0.1614461094141006,0.1571681797504425,297.2160339355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0802917480469,0.731467068195343,0.1782121360301971,0.8232055902481079,286.0813903808594,285.6885986328125,291.0725402832031,285.9620666503906,291.07012939453125,297.32489013671875,286.09185791015625,1.0,0.374833881855011,1.0,1.0,0.0,1.0,-1.88910710811615,1.8891041278839111,2.88218620880798e-06,1.4578801393508911,0.9611221551895142,0.9611221551895142,0.0,77.08777618408203,89.0,9446.271484375,-0.0,632.5181274414062,1.0,281.7113342285156,283.20172119140625,289.99859619140625,290.5034484863281,293.1499938964844,293.1499938964844,283.1499938964844,3718.982177734375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4716295897960663,1.0,0.0,0.0,1.2474170923233032,1.2474197149276731,1.0386861504230185e-07,4.265891075134277,4.265881538391113,9.7862102848012e-06,0.0,0.0,-0.0,81.9895248413086,0.0,59.95844650268555,1895.4326171875,0.0,427.1197814941406,0.3154744207859039,1.0,0.0,3.0,1.0,0.0
12294240,297.1990661621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.22735595703125,0.7528824806213379,0.2098037451505661,0.1930019855499267,297.2358703613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2259826660156,0.7297194004058838,0.1899714320898056,0.1839669197797775,297.3270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2306823730469,0.8311013579368591,0.2848241031169891,0.2022937536239624,297.18536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.22314453125,0.6864874362945557,0.1578791886568069,0.1535057127475738,297.16522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2247009277344,0.7100691199302673,0.1736337095499038,0.8010570406913757,286.23016357421875,285.73956298828125,291.1132202148437,285.9859619140625,291.1107788085937,297.2632141113281,286.2515869140625,1.0,0.3745934963226318,1.0,1.0,0.0,1.0,-1.8410567045211792,1.8410539627075195,2.739870524237631e-06,1.4198999404907229,0.9655277132987976,0.9655277132987976,0.0,83.44817352294922,77.0,8938.0,-0.0,617.513427734375,1.0,282.4239807128906,283.6683959960937,289.2890930175781,289.7891540527344,293.1499938964844,293.1499938964844,283.1499938964844,5207.82080078125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4623434543609619,1.0,0.0,0.0,1.4814488887786863,1.481452703475952,1.4644396628682446e-07,4.265923500061035,4.265913486480713,9.785935617401265e-06,0.0,0.0,-0.0,1023.3583374023438,0.0,100.31605529785156,1895.43701171875,0.0,403.8743286132813,0.3752583265304565,1.0,0.0,3.0,1.0,0.0
12294300,297.1663818359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3468322753906,0.7420995831489563,0.2068942785263061,0.1895508617162704,297.2041320800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.3461303710937,0.719985842704773,0.187392383813858,0.1810612231492996,297.2883605957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3485717773437,0.8208479881286621,0.2821401953697204,0.1997627764940261,297.1580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3446044921875,0.6755877137184143,0.1554191559553146,0.150807499885559,297.13037109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3454284667969,0.6979759931564331,0.1702998727560043,0.784038245677948,286.3482666015625,285.72900390625,291.1538391113281,286.009765625,291.1513366699219,297.2289123535156,286.3583984375,1.0,0.3727366626262665,1.0,1.0,0.0,1.0,-1.806692242622376,1.8066896200180047,2.640579850776703e-06,1.39266037940979,0.9709922075271606,0.9709922075271606,0.0,86.04898834228516,77.0,8722.0537109375,-0.0,601.0496215820312,1.0,282.8246154785156,283.9569396972656,288.9190673828125,289.4476318359375,293.1499938964844,293.1499938964844,283.1499938964844,6919.748046875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4310567080974579,1.0,0.0,0.0,1.7142225503921509,1.7142276763916016,1.9607756485129365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1813.6365966796875,0.0,155.2348175048828,1895.4371337890625,0.0,334.2583312988281,0.4291276037693023,1.0,0.0,3.0,1.0,0.0
12294360,297.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3916015625,0.7386006116867065,0.2052197158336639,0.1875416338443756,297.1828918457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3914489746094,0.7164043188095093,0.1856457740068435,0.1790530383586883,297.2644348144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3919677734375,0.817868709564209,0.2806623876094818,0.1983502209186554,297.1398010253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.39111328125,0.6714239716529846,0.153672456741333,0.1488517075777053,297.1061706542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.39129638671875,0.6927558779716492,0.1677958220243454,0.7711073160171509,286.39190673828125,285.777587890625,291.1943359375,286.033447265625,291.1918029785156,297.207275390625,286.3932189941406,1.0,0.3697510361671448,1.0,1.0,0.0,1.0,-1.7822868824005127,1.7822842597961426,2.571381855887012e-06,1.3733102083206177,0.9752710461616516,0.9752710461616516,0.0,86.06414031982422,65.0,8664.97265625,-0.0,584.0587158203125,1.0,283.0188903808594,284.076171875,288.7940368652344,289.3468933105469,293.1499938964844,293.1499938964844,283.1499938964844,8524.9189453125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.398142397403717,1.0,0.0,0.0,1.9103859663009644,1.9103922843933103,2.435205601614143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2303.489990234375,0.0,214.58706665039065,1895.4371337890625,0.0,272.42840576171875,0.4794687628746032,1.0,0.0,3.0,1.0,0.0
12294420,297.1376037597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.37762451171875,0.7393001317977905,0.2041540145874023,0.1862811744213104,297.1679992675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.3778686523437,0.7167741656303406,0.1843887418508529,0.1775936335325241,297.2479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.37701416015625,0.819280743598938,0.2797625660896301,0.1974979490041732,297.1270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3783569335937,0.6713594198226929,0.1523569673299789,0.147362008690834,297.0888977050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.37811279296875,0.6918716430664062,0.1658191829919815,0.7608656883239746,286.37713623046875,285.7662658691406,291.2347717285156,286.0570068359375,291.2322082519531,297.19073486328125,286.37286376953125,1.0,0.3659287989139557,1.0,1.0,0.0,1.0,-1.7639057636260986,1.7639031410217283,2.5200031359418062e-06,1.3587440252304075,0.9793328642845154,0.9793328642845154,0.0,84.39415740966797,65.0,8713.2060546875,-0.0,566.4522705078125,1.0,283.10211181640625,284.08966064453125,288.81201171875,289.380859375,293.1499938964844,293.1499938964844,283.1499938964844,10286.5869140625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3725324869155884,1.0,0.0,0.0,2.104139566421509,2.10414719581604,2.954217563910788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2572.343994140625,0.0,286.4857788085937,1895.4371337890625,0.0,229.74200439453125,0.5237072110176086,1.0,0.0,3.0,1.0,0.0
