time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12294480,297.13055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3436889648437,0.7427113056182861,0.2033831775188446,0.1853702962398529,297.156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.343994140625,0.71978759765625,0.1834220737218856,0.176449567079544,297.2352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3428955078125,0.823538064956665,0.2791354954242706,0.1968981921672821,297.11785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3446655273437,0.6740503311157227,0.1513057798147201,0.1461491137742996,297.0761108398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.3443603515625,0.6939231753349304,0.1641776114702224,0.7523106336593628,286.3430480957031,285.8124694824219,291.27508544921875,286.0804748535156,291.27252197265625,297.1785888671875,286.3377990722656,1.0,0.3614636957645416,1.0,1.0,0.0,1.0,-1.7489862442016602,1.7489837408065796,2.478769829394878e-06,1.3469276428222656,0.9822630286216736,0.9822630286216736,0.0,81.61932373046875,53.0,8775.3447265625,-0.0,548.1627807617188,1.0,283.13397216796875,284.0658569335937,288.8973388671875,289.47607421875,293.1499938964844,293.1499938964844,283.1499938964844,11827.2861328125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3569790720939636,1.0,0.0,0.0,2.262521266937256,2.2625300884246826,3.4156920492023346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2702.357666015625,0.0,355.8634033203125,1895.4371337890625,0.0,205.1934814453125,0.5648062229156494,1.0,0.0,3.0,1.0,0.0
12294540,297.12567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3023986816406,0.7482328414916992,0.2027802765369415,0.184635117650032,297.148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3027648925781,0.7247551679611206,0.1826478540897369,0.1755009442567825,297.22491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.301513671875,0.8299539089202881,0.2786630988121032,0.1964228004217147,297.111083984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.30352783203125,0.6789066791534424,0.1504350006580352,0.1451139450073242,297.0665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3031921386719,0.6982412934303284,0.1627673506736755,0.7448707222938538,286.3017272949219,285.8004150390625,291.3153076171875,286.1037902832031,291.3127136230469,297.1692810058594,286.296142578125,1.0,0.3564950823783874,1.0,1.0,0.0,1.0,-1.7362154722213743,1.736212968826294,2.4438052150799194e-06,1.3368144035339355,0.9853142499923706,0.9853142499923706,0.0,78.08551788330078,53.0,8854.068359375,-0.0,529.3009643554688,1.0,283.1450500488281,284.0260314941406,289.005126953125,289.59478759765625,293.1499938964844,293.1499938964844,283.1499938964844,13485.380859375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3512775003910064,1.0,0.0,0.0,2.420212745666504,2.4202229976654053,3.908413077624573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2774.655517578125,0.0,435.3399963378906,1895.4371337890625,0.0,196.34230041503903,0.6002411246299744,1.0,0.0,3.0,1.0,0.0
12294600,297.1222839355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2679138183594,0.7557002902030945,0.2022932320833206,0.1840023100376129,297.1423034667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2681884765625,0.7314081192016602,0.182013064622879,0.1746843010187149,297.21636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2672424316406,0.8383397459983826,0.2782971560955047,0.1960189789533615,297.1061096191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2687683105469,0.6856957077980042,0.1496979594230651,0.1442028433084488,297.0592956542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2685241699219,0.7045183181762695,0.1615272611379623,0.7382140755653381,286.26739501953125,285.8442687988281,291.3554077148437,286.12701416015625,291.35284423828125,297.1619873046875,286.2630615234375,1.0,0.3511257469654083,1.0,1.0,0.0,1.0,-1.7249021530151367,1.7248997688293457,2.413082938801381e-06,1.3278543949127195,0.987534523010254,0.987534523010254,0.0,74.0123291015625,41.0,8915.0673828125,-0.0,510.0333862304688,1.0,283.1485595703125,283.9912109375,289.1085205078125,289.71063232421875,293.1499938964844,293.1499938964844,283.1499938964844,14855.8134765625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3535430431365967,1.0,0.0,0.0,2.5456080436706543,2.545619249343872,4.323908058267989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2811.9306640625,0.0,506.244140625,1895.4371337890625,0.0,199.8527984619141,0.633326530456543,1.0,0.0,3.0,1.0,0.0
12294660,297.1201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2372131347656,0.7652274370193481,0.2019047737121582,0.1834511011838913,297.1374816894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2374572753906,0.7398242950439453,0.1814897507429123,0.1739702075719833,297.20928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2366027832031,0.8488598465919495,0.2780204713344574,0.1956721544265747,297.1025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2380065917969,0.6943981647491455,0.1490692049264907,0.1433900296688079,297.05389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.23779296875,0.7125729918479919,0.1604219377040863,0.7321643829345703,286.2367553710937,285.8314514160156,291.3954467773437,286.1501159667969,291.392822265625,297.1563415527344,286.23291015625,1.0,0.3454345464706421,1.0,1.0,0.0,1.0,-1.7147254943847656,1.7147231101989746,2.3856480311224004e-06,1.3197921514511108,0.9900566935539246,0.9900566935539246,0.0,69.54116821289062,41.0,8979.9013671875,-0.0,490.54443359375,1.0,283.14959716796875,283.95733642578125,289.1949768066406,289.81268310546875,293.1499938964844,293.1499938964844,283.1499938964844,16339.369140625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3613699078559875,1.0,0.0,0.0,2.6732451915740967,2.67325758934021,4.768380676978268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2842.291259765625,0.0,586.0371704101562,1895.4371337890625,0.0,212.05409240722656,0.66146320104599,1.0,0.0,3.0,1.0,0.0
12294720,297.1189880371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.21502685546875,0.7770580649375916,0.2016018480062484,0.1829689741134643,297.1338806152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2152099609375,0.7503193020820618,0.1810567677021026,0.1733378767967224,297.2033996582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2146301269531,0.8618780374526978,0.2778185307979584,0.1953718811273574,297.10009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.215576171875,0.7050814032554626,0.1485293060541153,0.1426570415496826,297.0499572753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2154541015625,0.7219342589378357,0.159424602985382,0.7265949845314026,286.2147216796875,285.8729858398437,291.4353332519531,286.1730651855469,291.4327392578125,297.1519775390625,286.2120666503906,1.0,0.3394798338413238,1.0,1.0,0.0,1.0,-1.7054587602615356,1.7054563760757446,2.3608306491951225e-06,1.312448501586914,0.9918757677078248,0.9918757677078248,0.0,64.77548217773438,29.0,9028.490234375,-0.0,470.9703063964844,1.0,283.14990234375,283.9319763183594,289.258544921875,289.89190673828125,293.1499938964844,293.1499938964844,283.1499938964844,17508.810546875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3721455037593841,1.0,0.0,0.0,2.7721071243286133,2.772120475769043,5.127591293785372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2860.908447265625,0.0,653.1409912109375,1895.4371337890625,0.0,229.1216278076172,0.6881309151649475,1.0,0.0,3.0,1.0,0.0
12294780,297.1186828613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1958923339844,0.791551411151886,0.2013771533966064,0.1825528293848037,297.1312866210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.196044921875,0.7634252309799194,0.1807000786066055,0.1727757006883621,297.1985778808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.19549560546875,0.8779303431510925,0.2776821553707123,0.1951147466897964,297.0986022949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1963806152344,0.7175026535987854,0.1480650901794433,0.1419930905103683,297.04718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1962585449219,0.7330018281936646,0.158516988158226,0.7214274406433105,286.19561767578125,285.8594665527344,291.4751281738281,286.1958923339844,291.4725036621094,297.1487121582031,286.1932678222656,1.0,0.3333065509796142,1.0,1.0,0.0,1.0,-1.6969728469848633,1.6969704627990725,2.3382422114082142e-06,1.3057212829589844,0.9940599799156188,0.9940599799156188,0.0,59.78825378417969,29.0,9081.552734375,-0.0,451.4217529296875,1.0,283.14996337890625,283.90777587890625,289.30035400390625,289.9490966796875,293.1499938964844,293.1499938964844,283.1499938964844,18809.41015625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3837074935436249,1.0,0.0,0.0,2.876282215118408,2.876296281814575,5.520219019672368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2880.5595703125,0.0,729.3411865234375,1895.4371337890625,0.0,247.9362945556641,0.7105879783630371,1.0,0.0,3.0,1.0,0.0
12294840,297.1191101074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1830444335937,0.8090590238571167,0.2012205272912979,0.1821942031383514,297.1295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1831359863281,0.779816210269928,0.1804064214229583,0.1722713857889175,297.1946105957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.18280029296875,0.8976385593414307,0.2775996029376983,0.1948928236961364,297.09783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.183349609375,0.7314390540122986,0.147664189338684,0.1413870602846145,297.0453186035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.18328857421875,0.7466946244239807,0.1576828062534332,0.7165883779525757,286.182861328125,285.898681640625,291.5148010253906,286.2185974121094,291.5121765136719,297.1463317871094,286.181396484375,1.0,0.3269471526145935,1.0,1.0,0.0,1.0,-1.689131736755371,1.6891294717788696,2.317487314940081e-06,1.2995034456253052,0.9956074953079224,0.9956074953079224,0.0,54.63718032836914,25.0,9122.080078125,-0.0,431.9634704589844,1.0,283.1499938964844,283.8902282714844,289.3235168457031,289.984619140625,293.1499938964844,293.1499938964844,283.1499938964844,19792.125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3943543434143066,1.0,0.0,0.0,2.9549031257629395,2.954918146133423,5.826124720442749e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2892.91064453125,0.0,790.4378051757812,1895.4371337890625,0.0,265.8755798339844,0.7323765158653259,1.0,0.0,3.0,1.0,0.0
12294900,297.1201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1717834472656,0.8253145217895508,0.2011240869760513,0.1819223910570144,297.1283874511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.171875,0.7964552640914917,0.1801658421754837,0.1718520671129226,297.1913452148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1715393066406,0.9184166193008424,0.277562141418457,0.1947281211614608,297.09765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.17205810546875,0.7453170418739319,0.1473171561956405,0.1408664286136627,297.044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1719970703125,0.7608181238174438,0.1569098532199859,0.7121937274932861,286.1716003417969,285.8844299316406,291.5543212890625,286.2411804199219,291.5517272949219,297.1446838378906,286.1702880859375,1.0,0.3215864598751068,1.0,1.0,0.0,1.0,-1.6822015047073364,1.6821991205215454,2.2992271624389105e-06,1.2939985990524292,0.9975515604019164,0.9975515604019164,0.0,50.24329376220703,25.0,9169.4052734375,-0.0,415.36474609375,1.0,283.1499938964844,283.8726501464844,289.3341369628906,290.00518798828125,293.1499938964844,293.1499938964844,283.1499938964844,20932.2109375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4031326174736023,1.0,0.0,0.0,3.041501998901367,3.041517972946167,6.17261946445069e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2908.09619140625,0.0,861.7597045898438,1895.4371337890625,0.0,281.21392822265625,0.7505919933319092,1.0,0.0,3.0,1.0,0.0
12294960,297.12158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1653137207031,0.8419721722602844,0.2010758221149444,0.1817147135734558,297.12774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.16534423828125,0.813554048538208,0.1799664199352264,0.1714942455291748,297.1886291503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.16522216796875,0.9416367411613464,0.2775576412677765,0.1946026235818863,297.0979309082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1654663085937,0.7603463530540466,0.1470125764608383,0.140408456325531,297.04364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1654052734375,0.7760993242263794,0.156184434890747,0.7081238627433777,286.1652526855469,285.92138671875,291.59375,286.2636108398437,291.59112548828125,297.14361572265625,286.1645812988281,1.0,0.3166297078132629,1.0,1.0,0.0,1.0,-1.6759347915649414,1.67593252658844,2.2827955490356544e-06,1.2890230417251587,0.9989117383956908,0.9989117383956908,0.0,46.31755828857422,25.0,9207.5751953125,-0.0,400.6039123535156,1.0,283.1499938964844,283.8602905273437,289.3373413085937,290.0147399902344,293.1499938964844,293.1499938964844,283.1499938964844,21760.326171875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4095745980739593,1.0,0.0,0.0,3.105196237564087,3.105212926864624,6.43385703824606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2918.423095703125,0.0,916.6739501953124,1895.4371337890625,0.0,292.8350830078125,0.7687890529632568,1.0,0.0,3.0,1.0,0.0
12295020,297.12335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1593933105469,0.8580126166343689,0.201069638133049,0.1815764904022216,297.12750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.159423828125,0.8284103274345398,0.1798010766506195,0.1712019890546798,297.1863708496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1592712402344,0.9620664715766908,0.2775796055793762,0.194520428776741,297.0985717773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1595458984375,0.7748619318008423,0.1467435210943222,0.1400172263383865,297.0434875488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1595153808594,0.7905683517456055,0.1554980129003524,0.7043898701667786,286.1593017578125,285.90643310546875,291.633056640625,286.285888671875,291.63043212890625,297.1429443359375,286.15869140625,1.0,0.3126052021980285,1.0,1.0,0.0,1.0,-1.6703654527664185,1.670363187789917,2.268247953907121e-06,1.2845962047576904,1.0,1.0,0.0,43.147762298583984,25.0,9252.814453125,-0.0,388.4823303222656,1.0,283.1499938964844,283.8471374511719,289.3385314941406,290.0202941894531,293.1499938964844,293.1499938964844,283.1499938964844,22779.185546875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.413782924413681,1.0,0.0,0.0,3.1789088249206543,3.1789262294769287,6.742943128301704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2932.5380859375,0.0,983.3447265625,1895.4371337890625,0.0,300.61090087890625,0.7838990092277527,1.0,0.0,3.0,1.0,0.0
12295080,297.1253356933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.15728759765625,0.8736873269081116,0.2010977268218994,0.1814914047718048,297.1275329589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.15728759765625,0.8423641324043274,0.1796621084213256,0.1709586977958679,297.1844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1572570800781,0.9791537523269652,0.2776200473308563,0.1944685280323028,297.09942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.15728759765625,0.7888365387916565,0.1465025693178177,0.1396766453981399,297.043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.15728759765625,0.8042048811912537,0.1548417657613754,0.7009083032608032,286.1572570800781,285.9411315917969,291.6722106933594,286.3080444335937,291.6695861816406,297.14263916015625,286.1571960449219,1.0,0.3091471195220947,1.0,1.0,0.0,1.0,-1.665319323539734,1.6653170585632324,2.2551178062713007e-06,1.280585765838623,1.0,1.0,0.0,40.527130126953125,25.0,9289.896484375,-0.0,378.2794189453125,1.0,283.1499938964844,283.8383178710937,289.3407287597656,290.0244140625,293.1499938964844,293.1499938964844,283.1499938964844,23527.02734375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4160347878932953,1.0,0.0,0.0,3.2307796478271484,3.230797529220581,6.964789349694911e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2942.78662109375,0.0,1032.2601318359375,1895.4371337890625,0.0,304.83526611328125,0.7992995381355286,1.0,0.0,3.0,1.0,0.0
12295140,297.1275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1551208496094,0.8889039158821106,0.2011574953794479,0.1814524978399276,297.1278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1551208496094,0.8559390902519226,0.1795457899570465,0.1707555800676345,297.18280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.15509033203125,0.9930855631828308,0.277675986289978,0.1944414526224136,297.1004943847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1551513671875,0.8021488189697266,0.1462859660387039,0.1393777430057525,297.04412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1551513671875,0.8165339231491089,0.1542110592126846,0.6976317763328552,286.15509033203125,285.9255065917969,291.71124267578125,286.3300170898437,291.7086181640625,297.1426086425781,286.1549377441406,1.0,0.3061719834804535,1.0,1.0,0.0,1.0,-1.66070294380188,1.6607006788253784,2.243146127511864e-06,1.2769157886505127,1.0,1.0,0.0,38.32917022705078,25.0,9333.701171875,-0.0,369.56158447265625,1.0,283.1499938964844,283.8282470703125,289.3467102050781,290.0316772460937,293.1499938964844,293.1499938964844,283.1499938964844,24459.830078125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4168624579906463,1.0,0.0,0.0,3.294205665588379,3.294224262237549,7.240935815389093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2957.2587890625,0.0,1094.2567138671875,1895.4371337890625,0.0,306.3993835449219,0.8119664788246155,1.0,0.0,3.0,1.0,0.0
12295200,297.1298217773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.15557861328125,0.8997829556465149,0.2012389153242111,0.1814666092395782,297.128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1555480957031,0.8657203912734985,0.1794422715902328,0.1706002503633499,297.1824645996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.15557861328125,0.9990000128746032,0.2778508961200714,0.1924594789743423,297.10162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1555480957031,0.811262309551239,0.1460840553045272,0.1391284316778183,297.044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1555480957031,0.8245024681091309,0.1535955965518951,0.6945939064025879,286.15557861328125,285.9579467773437,291.7501220703125,286.35186767578125,291.7474975585937,297.1430053710937,286.1554260253906,1.0,0.3034970462322235,1.0,1.0,0.0,1.0,-1.6528902053833008,1.6528880596160889,2.223201363449334e-06,1.2708944082260132,1.0,1.0,0.0,36.83331298828125,25.0,9357.0859375,-0.0,361.45892333984375,1.0,283.1499938964844,283.8211364746094,289.3568115234375,290.0419616699219,293.1499938964844,293.1499938964844,283.1499938964844,25109.083984375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4167351722717285,1.0,0.0,0.0,3.337639331817627,3.337658643722534,7.433136488543823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2965.8759765625,0.0,1138.113037109375,1895.4371337890625,0.0,306.158447265625,0.8253470659255981,1.0,0.0,3.0,1.0,0.0
12295260,297.1321105957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1521301269531,0.908094584941864,0.2013369053602218,0.1815125048160553,297.1286315917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.15216064453125,0.873073160648346,0.1793481707572937,0.1704702675342559,297.1883850097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1520690917969,0.998417854309082,0.2786330282688141,0.1868776679039001,297.1028137207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1522521972656,0.8176276683807373,0.1458939015865326,0.1389062851667404,297.0453796386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1522216796875,0.830105721950531,0.1529962718486786,0.6916941404342651,286.152099609375,285.9416809082031,291.7888488769531,286.3735656738281,291.7862243652344,297.14581298828125,286.151611328125,1.0,0.301031231880188,1.0,1.0,0.0,1.0,-1.6436622142791748,1.6436599493026731,2.199425807702937e-06,1.2634761333465576,1.0,1.0,0.0,35.71490859985352,25.0,9374.9482421875,-0.0,353.1697082519531,1.0,283.1499938964844,283.8112487792969,289.3710327148437,290.055908203125,293.1499938964844,293.1499938964844,283.1499938964844,25963.359375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4160776436328888,1.0,0.0,0.0,3.39394211769104,3.393961906433105,7.686031153752992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2972.868408203125,0.0,1196.6868896484375,1895.4371337890625,0.0,304.9161071777344,0.8363006114959717,1.0,0.0,3.0,1.0,0.0
12295320,297.1344299316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1507873535156,0.9155951738357544,0.2014513164758682,0.1815792322158813,297.129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1507873535156,0.8792993426322937,0.1792632192373275,0.1703561395406723,297.1989440917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1507873535156,0.9974610805511476,0.2799114882946014,0.182145893573761,297.1040344238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1507873535156,0.8228169679641724,0.1457155346870422,0.1387025564908981,297.0462341308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1507873535156,0.8346724510192871,0.1524180471897125,0.6889130473136902,286.1507873535156,285.971923828125,291.82745361328125,286.3951110839844,291.8248291015625,297.1506652832031,286.1507263183594,1.0,0.2987591028213501,1.0,1.0,0.0,1.0,-1.6343399286270142,1.6343376636505127,2.175676399929216e-06,1.2560726404190063,1.0,1.0,0.0,34.788360595703125,25.0,9384.634765625,-0.0,345.7379150390625,1.0,283.1499938964844,283.804443359375,289.3879699707031,290.0719909667969,293.1499938964844,293.1499938964844,283.1499938964844,26540.982421875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.41511070728302,1.0,0.0,0.0,3.431488037109375,3.431508302688598,7.857027526370075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2976.500244140625,0.0,1236.843505859375,1895.4371337890625,0.0,303.09625244140625,0.8482679128646851,1.0,0.0,3.0,1.0,0.0
12295380,297.1368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1488647460937,0.9227944016456604,0.201586902141571,0.1816675513982772,297.1297302246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1488647460937,0.8850874900817871,0.1791897714138031,0.1702562719583511,297.2120056152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1488342285156,0.9963489770889282,0.2815015912055969,0.1777535527944564,297.1053161621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1488952636719,0.8275579810142517,0.1455508172512054,0.138515219092369,297.0473022460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1488952636719,0.8388559818267822,0.1518644243478775,0.6862560510635376,286.1488342285156,285.9550170898437,291.86590576171875,286.4164733886719,291.8632507324219,297.1567077636719,286.1486511230469,1.0,0.296674907207489,1.0,1.0,0.0,1.0,-1.6256368160247805,1.6256346702575684,2.1536466192628723e-06,1.249157428741455,1.0,1.0,0.0,33.96482849121094,25.0,9401.8720703125,-0.0,338.9851379394531,1.0,283.1499938964844,283.7960205078125,289.40771484375,290.0916442871094,293.1499938964844,293.1499938964844,283.1499938964844,27340.751953125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4141297936439514,1.0,0.0,0.0,3.482805252075196,3.482826232910156,8.093785481833038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2984.206298828125,0.0,1293.1680908203125,1895.4371337890625,0.0,301.2586975097656,0.8580169677734375,1.0,0.0,3.0,1.0,0.0
12295440,297.1392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.14923095703125,0.9295806884765624,0.2017442435026168,0.1817769408226013,297.1304016113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.14923095703125,0.8904694318771362,0.1791276633739471,0.1701695173978805,297.2261657714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1492614746094,0.9951204657554626,0.2832844257354736,0.1736777871847152,297.1066589355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1492004394531,0.8319329619407654,0.1453994214534759,0.1383430808782577,297.04852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1492004394531,0.8427045345306396,0.1513344198465347,0.6837188601493835,286.1492614746094,285.9830627441406,291.9041748046875,286.4377136230469,291.90155029296875,297.1634216308594,286.1494445800781,1.0,0.2947592437267303,1.0,1.0,0.0,1.0,-1.617517113685608,1.617514967918396,2.133217094524298e-06,1.2427024841308594,1.0,1.0,0.0,33.22897720336914,28.0,9414.1083984375,-0.0,332.8345031738281,1.0,283.1499938964844,283.79052734375,289.42919921875,290.11297607421875,293.1499938964844,293.1499938964844,283.1499938964844,27867.94921875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4132779538631439,1.0,0.0,0.0,3.516223669052124,3.516244888305664,8.249854204223084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2989.30859375,0.0,1330.751220703125,1895.4371337890625,0.0,299.6697998046875,0.8689932227134705,1.0,0.0,3.0,1.0,0.0
12295500,297.141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1493225097656,0.934066891670227,0.2019269615411758,0.1819164007902145,297.1311950683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1493225097656,0.8939091563224792,0.1790797859430313,0.1701038181781768,297.2398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1493225097656,0.994230091571808,0.2851146459579468,0.1710606813430786,297.1080627441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1492919921875,0.8346694707870483,0.1452639698982238,0.138193666934967,297.0499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1492919921875,0.8448807001113892,0.1508288085460662,0.6813322305679321,286.1493225097656,285.9655456542969,291.9423217773437,286.458740234375,291.9396667480469,297.1702575683594,286.1495666503906,1.0,0.2934813499450683,1.0,1.0,0.0,1.0,-1.6114157438278198,1.611413598060608,2.117907115462004e-06,1.237817645072937,1.0,1.0,0.0,32.751277923583984,28.0,9439.91796875,-0.0,328.4571533203125,1.0,283.1499938964844,283.7836608886719,289.4522705078125,290.1369323730469,293.1499938964844,293.1499938964844,283.1499938964844,28630.44921875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4127182364463806,1.0,0.0,0.0,3.564002990722656,3.5640249252319336,8.475579988953541e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2999.7470703125,0.0,1385.73974609375,1895.4371337890625,0.0,298.6292724609375,0.8778910636901855,1.0,0.0,3.0,1.0,0.0
12295560,297.1444702148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.15252685546875,0.9366764426231384,0.2021345645189285,0.1820838153362274,297.1320495605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1524658203125,0.8957600593566895,0.1790455430746078,0.1700573712587356,297.2511901855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.152587890625,0.9937124252319336,0.2867963910102844,0.1696383953094482,297.10955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1523742675781,0.836069643497467,0.1451436728239059,0.1380651593208313,297.0514221191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.15240478515625,0.8456816077232361,0.150342509150505,0.6790733933448792,286.152587890625,285.991455078125,291.98028564453125,286.4796447753906,291.9776611328125,297.1762390136719,286.1532592773437,1.0,0.2926122844219208,1.0,1.0,0.0,1.0,-1.606985569000244,1.6069834232330322,2.106835836457321e-06,1.2342723608016968,1.0,1.0,0.0,32.47336196899414,31.0,9466.984375,-0.0,325.486328125,1.0,283.1499938964844,283.7798767089844,289.47607421875,290.1619567871094,293.1499938964844,293.1499938964844,283.1499938964844,29122.373046875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4125048816204071,1.0,0.0,0.0,3.594490766525269,3.594512939453125,8.621206006864668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3009.701416015625,0.0,1421.607177734375,1895.4371337890625,0.0,298.2333679199219,0.8881636261940002,1.0,0.0,3.0,1.0,0.0
12295620,297.147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.15557861328125,0.9377299547195436,0.2023673504590988,0.1822793632745742,297.13299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1555480957031,0.8962776064872742,0.1790252327919006,0.1700296103954315,297.25958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1556396484375,0.9935559630393982,0.2882616817951202,0.1692211180925369,297.111083984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1554870605469,0.8363462686538696,0.1450385898351669,0.1379565447568893,297.052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1554870605469,0.8453216552734375,0.1498708426952362,0.6769174933433533,286.1556396484375,285.97332763671875,292.0180969238281,286.5003662109375,292.0154724121094,297.1810913085937,286.15625,1.0,0.2921154797077179,1.0,1.0,0.0,1.0,-1.6039656400680542,1.6039636135101318,2.099299763358431e-06,1.2318464517593384,1.0,1.0,0.0,32.357391357421875,31.0,9505.7998046875,-0.0,323.6705322265625,1.0,283.1499938964844,283.7746276855469,289.50067138671875,290.1889343261719,293.1499938964844,293.1499938964844,283.1499938964844,29860.26171875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4127262234687805,1.0,0.0,0.0,3.6397435665130615,3.6397664546966553,8.839645602165547e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3024.74462890625,0.0,1475.9781494140625,1895.4371337890625,0.0,298.6441345214844,0.8964517116546631,1.0,0.0,3.0,1.0,0.0
12295680,297.1499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1612243652344,0.9373466372489928,0.2026235908269882,0.1825004816055297,297.134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1611328125,0.8955580592155457,0.1790179759263992,0.1700188964605331,297.2647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1612854003906,0.9937484860420228,0.289465844631195,0.1697355955839157,297.1126708984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1610107421875,0.8355806469917297,0.1449479013681411,0.1378663331270218,297.0545349121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1610107421875,0.8438831567764282,0.1494085639715194,0.674836277961731,286.1612854003906,285.99713134765625,292.05572509765625,286.5209045410156,292.0531311035156,297.1846008300781,286.1623229980469,1.0,0.2919586300849914,1.0,1.0,0.0,1.0,-1.6022275686264038,1.6022255420684814,2.0949564714101143e-06,1.2304383516311646,1.0,1.0,0.0,32.38928985595703,34.0,9544.451171875,-0.0,322.8973693847656,1.0,283.1499938964844,283.7721252441406,289.525146484375,290.2160339355469,293.1499938964844,293.1499938964844,283.1499938964844,30327.966796875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4133488535881042,1.0,0.0,0.0,3.668137550354004,3.668160915374756,8.97810195965576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3038.60791015625,0.0,1510.791259765625,1895.4371337890625,0.0,299.80181884765625,0.9062206149101256,1.0,0.0,3.0,1.0,0.0
12295740,297.15283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1663818359375,0.9356673955917358,0.2029031664133072,0.1827476471662521,297.1351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.16632080078125,0.8937260508537292,0.1790239363908767,0.1700255274772644,297.2667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1664733886719,0.9942408800125122,0.2903868854045868,0.1710913032293319,297.11431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1662292480469,0.8338813185691833,0.1448716819286346,0.1377946436405182,297.0560302734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1662292480469,0.841479480266571,0.1489521861076355,0.672812283039093,286.1664733886719,285.9783935546875,292.0932006835937,286.541259765625,292.0906066894531,297.1867370605469,286.1674194335937,1.0,0.2921100556850433,1.0,1.0,0.0,1.0,-1.601642608642578,1.6016404628753662,2.0934751319146017e-06,1.2299461364746094,1.0,1.0,0.0,32.556243896484375,34.0,9593.71484375,-0.0,323.06353759765625,1.0,283.1499938964844,283.76806640625,289.5495910644531,290.2441101074219,293.1499938964844,293.1499938964844,283.1499938964844,31049.82421875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4143866300582886,1.0,0.0,0.0,3.711534976959229,3.71155858039856,9.191796266350138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3057.067138671875,0.0,1565.0504150390625,1895.4371337890625,0.0,301.739013671875,0.9140593409538268,1.0,0.0,3.0,1.0,0.0
12295800,297.1557312011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.17388916015625,0.9328068494796752,0.2032037526369094,0.1830177307128906,297.1362609863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1737976074219,0.8908931016921997,0.1790416985750198,0.1700475662946701,297.2655639648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.17401123046875,0.9949652552604676,0.2910141944885254,0.1732046902179718,297.115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.17364501953125,0.831346333026886,0.1448087096214294,0.1377397328615188,297.0574645996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.17364501953125,0.8382158279418945,0.1484979093074798,0.6708236336708069,286.17401123046875,286.0001525878906,292.1304931640625,286.5614624023437,292.1278991699219,297.1875305175781,286.1753234863281,1.0,0.2925406098365783,1.0,1.0,0.0,1.0,-1.6020761728286743,1.6020740270614624,2.094518322337535e-06,1.2302632331848145,1.0,1.0,0.0,32.84892654418945,37.0,9642.0419921875,-0.0,324.07635498046875,1.0,283.1499938964844,283.7665710449219,289.5732727050781,290.27154541015625,293.1499938964844,293.1499938964844,283.1499938964844,31500.55078125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4157499074935913,1.0,0.0,0.0,3.7383766174316406,3.73840069770813,9.325227097178868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3074.081298828125,0.0,1599.2518310546875,1895.4371337890625,0.0,304.29833984375,0.9234548211097716,1.0,0.0,3.0,1.0,0.0
12295860,297.1586303710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1807556152344,0.9289060831069946,0.2035251706838607,0.1833111345767974,297.137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1806945800781,0.8871907591819763,0.1790711879730224,0.1700851768255233,297.261474609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1808776855469,0.9958376884460448,0.2913468778133392,0.1759800463914871,297.1176452636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1805419921875,0.8280854225158691,0.1447587609291076,0.1377015858888626,297.0588073730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1805419921875,0.8342120051383972,0.1480438560247421,0.6688607335090637,286.18084716796875,285.9808349609375,292.1676025390625,286.5814514160156,292.1650390625,297.18707275390625,286.1820678710937,1.0,0.2932224869728088,1.0,1.0,0.0,1.0,-1.6034021377563477,1.6034001111984253,2.0977759049856104e-06,1.2312893867492676,1.0,1.0,0.0,33.258602142333984,37.0,9699.8046875,-0.0,325.85186767578125,1.0,283.1499938964844,283.763427734375,289.59649658203125,290.29931640625,293.1499938964844,293.1499938964844,283.1499938964844,32212.25390625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4174192547798157,1.0,0.0,0.0,3.780371904373169,3.780396699905396,9.535914387015508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3095.236572265625,0.0,1653.7557373046875,1895.4371337890625,0.0,307.45513916015625,0.9309529662132264,1.0,0.0,3.0,1.0,0.0
12295920,297.1615295410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.189697265625,0.9240984916687012,0.2038653045892715,0.1836249530315399,297.138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1895751953125,0.8827357888221741,0.1791110187768936,0.1701363921165466,297.25469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1898498535156,0.9967727065086364,0.2913882732391357,0.17932890355587,297.1193542480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1893920898437,0.824184238910675,0.1447205692529678,0.1376784741878509,297.06005859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1893920898437,0.8295648097991943,0.1475878208875656,0.666909396648407,286.1898193359375,286.00054931640625,292.2045288085937,286.6012878417969,292.20196533203125,297.1854553222656,286.1913146972656,1.0,0.2941298484802246,1.0,1.0,0.0,1.0,-1.6054898500442505,1.6054877042770386,2.102929101965856e-06,1.23292076587677,1.0,1.0,0.0,33.778987884521484,40.0,9755.720703125,-0.0,328.31231689453125,1.0,283.1499938964844,283.7626647949219,289.6187438964844,290.3260192871094,293.1499938964844,293.1499938964844,283.1499938964844,32651.005859375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4192934334278106,1.0,0.0,0.0,3.806030511856079,3.8060555458068848,9.66580046224408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3114.66259765625,0.0,1687.658447265625,1895.4371337890625,0.0,311.0300598144531,0.9400634765625,1.0,0.0,3.0,1.0,0.0
12295980,297.1644592285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1977844238281,0.9185645580291748,0.2042243331670761,0.183959886431694,297.139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1976928710937,0.8776617050170898,0.1791611313819885,0.1702014803886413,297.2454833984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.19793701171875,0.9976851344108582,0.2911476790904999,0.1831524819135666,297.1210632324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.197509765625,0.8197233080863953,0.144693985581398,0.137670412659645,297.0611877441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1975402832031,0.8243650197982788,0.1471293717622757,0.6649672389030457,286.1979064941406,285.980712890625,292.24127197265625,286.62091064453125,292.2387390136719,297.182861328125,286.19927978515625,1.0,0.2952377200126648,1.0,1.0,0.0,1.0,-1.6082184314727783,1.6082162857055664,2.1096861928526778e-06,1.2350614070892334,1.0,1.0,0.0,34.40361404418945,40.0,9819.87109375,-0.0,331.3853454589844,1.0,283.1499938964844,283.7601928710937,289.64044189453125,290.35284423828125,293.1499938964844,293.1499938964844,283.1499938964844,33356.48046875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.421354204416275,1.0,0.0,0.0,3.846928119659424,3.846953630447388,9.874643183138687e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3137.805908203125,0.0,1742.6495361328125,1895.4371337890625,0.0,314.9992980957031,0.9472941160202026,1.0,0.0,3.0,1.0,0.0
12296040,297.1673583984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2077331542969,0.9125027060508728,0.2046006023883819,0.1843134760856628,297.14117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2076110839844,0.872085690498352,0.1792203038930893,0.1702786833047866,297.2341003417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2079467773437,0.9985015988349916,0.2906356453895569,0.187361404299736,297.1227722167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2073974609375,0.8147414326667786,0.1446778327226638,0.1376758366823196,297.06219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2073974609375,0.8186574578285217,0.1466675251722335,0.6630263924598694,286.2078552246094,285.9984130859375,292.27783203125,286.6403503417969,292.2752990722656,297.179443359375,286.20953369140625,1.0,0.2965227365493774,1.0,1.0,0.0,1.0,-1.6114647388458252,1.6114625930786133,2.1177490907575702e-06,1.237613320350647,1.0,1.0,0.0,35.12775039672852,28.0,9881.2109375,-0.0,335.00213623046875,1.0,283.1499938964844,283.75994873046875,289.6612243652344,290.3785095214844,293.1499938964844,293.1499938964844,283.04998779296875,33786.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4235132038593292,1.0,0.0,0.0,3.87165117263794,3.8716771602630615,1.0001974715123652e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3589.11181640625,0.0,1776.464599609375,1895.4371337890625,0.0,319.2019348144531,0.9551790356636048,1.0,0.0,3.0,1.0,0.0
12296100,297.1697082519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.17724609375,0.914274036884308,0.2049414366483688,0.1846401989459991,297.1420593261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1777648925781,0.87315434217453,0.1792529672384262,0.17032390832901,297.22369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1763916015625,0.9983738660812378,0.2901444733142853,0.1866312623023986,297.1241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1788024902344,0.8155719041824341,0.1446414738893509,0.1376517117023468,297.0628356933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1787414550781,0.8186918497085571,0.1461730450391769,0.6608855128288269,286.1767272949219,285.9780578613281,292.314208984375,286.6596069335937,292.3116760253906,297.17596435546875,286.170654296875,1.0,0.2955588698387146,1.0,1.0,0.0,1.0,-1.6084457635879517,1.6084437370300293,2.110349669237621e-06,1.2353265285491943,1.0,1.0,0.0,34.952877044677734,28.0,10022.99609375,-0.0,333.0011291503906,1.0,283.06475830078125,283.6847229003906,289.7212829589844,290.4791564941406,293.1499938964844,293.1499938964844,283.04998779296875,34366.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4317405521869659,1.0,0.0,0.0,3.904712677001953,3.9047389030456543,1.0173524742640438e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3328.894287109375,0.0,1822.3642578125,1895.4371337890625,0.0,335.6530456542969,0.9613749980926514,1.0,0.0,3.0,1.0,0.0
12296160,297.1711730957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1576538085937,0.9215800762176514,0.2052124738693237,0.1848816126585006,297.14239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1577453613281,0.8788723349571228,0.1792351454496383,0.1703002452850341,297.2203674316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1575622558594,0.9975157380104064,0.2902803719043731,0.1823879182338714,297.1250305175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.15789794921875,0.8204280734062195,0.1445657610893249,0.1375689357519149,297.0629577636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.15789794921875,0.8227216601371765,0.1456344872713089,0.6584251523017883,286.1575927734375,285.9937744140625,292.3503723144531,286.6786804199219,292.34783935546875,297.1747436523437,286.1568603515625,1.0,0.2934176623821258,1.0,1.0,0.0,1.0,-1.6005641222000122,1.6005619764328003,2.090831230816548e-06,1.2291136980056765,1.0,1.0,0.0,34.13725662231445,31.0,10030.876953125,-0.0,326.83551025390625,1.0,283.0520324707031,283.6639709472656,289.7376403808594,290.4848937988281,293.1499938964844,293.1499938964844,282.75,34735.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.437791496515274,1.0,0.0,0.0,3.92563796043396,3.92566442489624,1.028285623760894e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3751.874755859375,0.0,1851.8194580078125,1895.4371337890625,0.0,348.2212219238281,0.9663541913032532,1.0,0.0,3.0,1.0,0.0
12296220,297.17156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0421142578125,0.9246661067008972,0.2053851038217544,0.1850960403680801,297.1420288085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0438842773437,0.8810266852378845,0.1791519820690155,0.1702584326267242,297.2216491699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0396728515625,0.9971300959587096,0.2908520102500915,0.1807467490434646,297.1253662109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0473022460937,0.822166383266449,0.1444404572248459,0.1374767869710922,297.0626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0472106933594,0.8236533999443054,0.1450507193803787,0.6559224724769592,286.0404663085937,285.9729309082031,292.3863220214844,286.697509765625,292.3838195800781,297.17535400390625,286.0204772949219,1.0,0.2926088869571686,1.0,1.0,0.0,1.0,-1.5956789255142212,1.5956767797470093,2.0786512777704047e-06,1.22514009475708,1.0,1.0,0.0,33.79160690307617,31.0,10362.9248046875,-0.0,323.4782409667969,1.0,282.7936096191406,283.4402770996094,289.840087890625,290.6838073730469,293.1499938964844,293.1499938964844,282.75,35022.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4562843441963196,1.0,0.0,0.0,3.941816568374634,3.941843271255493,1.036778712659725e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3647.04296875,0.0,1874.8096923828125,1895.4371337890625,0.0,389.3908081054688,0.9702033996582032,1.0,0.0,3.0,1.0,0.0
12296280,297.1700744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.97705078125,0.9243988990783693,0.2053744792938232,0.1851447373628616,297.140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9773254394531,0.8804563283920288,0.1789398938417434,0.170105904340744,297.2202453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9766845703125,0.9971840381622314,0.2911689579486847,0.1809689104557037,297.1246032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9778747558594,0.8215760588645935,0.1442107856273651,0.1372988522052765,297.0612487792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9778747558594,0.8222596049308777,0.1443623304367065,0.653023898601532,285.976806640625,285.9867553710937,292.4220886230469,286.7161865234375,292.4195861816406,297.1740417480469,285.9744567871094,1.0,0.2921291291713714,1.0,1.0,0.0,1.0,-1.592126488685608,1.5921244621276855,2.06987147066684e-06,1.2222933769226074,0.9997166991233826,0.9997166991233826,0.0,33.75328826904297,34.0,10391.3671875,-0.0,321.625244140625,1.0,282.75604248046875,283.38671875,289.83740234375,290.6464233398437,293.1499938964844,293.1499938964844,282.45001220703125,35244.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4680522680282593,1.0,0.0,0.0,3.954312801361084,3.9543397426605225,1.0433627721795349e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3812.4091796875,0.0,1892.6968994140625,1895.4371337890625,0.0,418.0098876953125,0.9731761813163756,1.0,0.0,3.0,1.0,0.0
