time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12296340,297.1683044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8574523925781,0.9223719239234924,0.2053312361240387,0.1851508766412735,297.1383972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8592529296875,0.8784088492393494,0.1786854714155197,0.16990727186203,297.21600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8549194335937,0.9974778294563292,0.2912006974220276,0.1822210997343063,297.1235656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8627319335937,0.8197154998779297,0.1439463049173355,0.1370842605829239,297.0595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8627319335937,0.8195860981941223,0.1436351537704467,0.649941623210907,285.8558654785156,285.9654235839844,292.4576416015625,286.734619140625,292.45513916015625,297.171630859375,285.83575439453125,1.0,0.2919608354568481,1.0,1.0,0.0,1.0,-1.5894397497177124,1.5894376039505005,2.063235569949029e-06,1.2201305627822876,0.9980853796005248,0.9980853796005248,0.0,33.88682174682617,34.0,10733.603515625,-0.0,320.6683349609375,1.0,282.4936218261719,283.1591186523437,289.8960266113281,290.7897644042969,293.1499938964844,293.1499938964844,282.45001220703125,35461.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4862819015979767,1.0,0.0,0.0,3.963083505630493,3.963110685348511,1.0479961929377168e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3689.02099609375,0.0,1905.810791015625,1895.4371337890625,0.0,466.5867614746094,0.9752765893936156,1.0,0.0,3.0,1.0,0.0
12296400,297.1656188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7935485839844,0.9184477925300598,0.2051809877157211,0.1850528270006179,297.1356506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7937927246094,0.8747977018356323,0.178342655301094,0.1696246266365051,297.20751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7931823730469,0.9979721307754515,0.2907885313034057,0.1845221668481826,297.121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7943420410156,0.8164771199226379,0.1436088681221008,0.1368020325899124,297.0571594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7943420410156,0.8155070543289185,0.142825186252594,0.6465077996253967,285.7933349609375,285.97735595703125,292.49298095703125,286.7528686523437,292.4905090332031,297.1669311523437,285.7912292480469,1.0,0.2920616567134857,1.0,1.0,0.0,1.0,-1.5872833728790283,1.5872812271118164,2.057915935438359e-06,1.2183914184570312,0.9961571097373962,0.9961571097373962,0.0,34.195648193359375,25.0,10766.140625,-0.0,320.4471130371094,1.0,282.4559936523437,283.1068420410156,289.861083984375,290.7148742675781,293.1499938964844,293.1499938964844,282.1499938964844,35642.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4949873089790344,1.0,0.0,0.0,3.9683938026428223,3.96842098236084,1.050806645253033e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3849.9169921875,0.0,1914.1768798828125,1895.4371337890625,0.0,491.78363037109375,0.9766080975532532,1.0,0.0,3.0,1.0,0.0
12296460,297.1632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6736755371094,0.9203587174415588,0.2050455659627914,0.1849412769079208,297.1329040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6755676269531,0.8760035037994385,0.177982673048973,0.1692999005317688,297.1986694335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6710205078125,0.997697651386261,0.2902828156948089,0.1832108944654464,297.1200256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6791076660156,0.8174158930778503,0.1432555317878723,0.1364798545837402,297.0546264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6792297363281,0.8155832886695862,0.1419893056154251,0.6428375840187073,285.6720886230469,285.95556640625,292.5281066894531,286.7709045410156,292.525634765625,297.1620483398437,285.6514587402344,1.0,0.2904751002788543,1.0,1.0,0.0,1.0,-1.580399990081787,1.5803978443145752,2.0411710011103423e-06,1.2129981517791748,0.9933722615242004,0.9933722615242004,0.0,33.859676361083984,25.0,11084.1376953125,-0.0,316.1851806640625,1.0,282.1934509277344,282.8788146972656,289.8983154296875,290.826171875,293.1499938964844,293.1499938964844,282.1499938964844,35813.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.508694589138031,1.0,0.0,0.0,3.970970869064331,3.970998287200928,1.0521719104872318e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3717.13623046875,0.0,1918.921875,1895.4371337890625,0.0,534.324951171875,0.9772769212722778,1.0,0.0,3.0,1.0,0.0
12296520,297.1602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6055908203125,0.926129937171936,0.2048415243625641,0.1847430765628814,297.1296081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6059265136719,0.8803960680961609,0.1775511503219604,0.168889582157135,297.1941223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6051940917969,0.9967972040176392,0.2901397943496704,0.1794245541095733,297.1177673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6065979003906,0.8210850358009338,0.1428426802158355,0.1360839754343032,297.0516052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.60662841796875,0.8183847069740295,0.141088604927063,0.6387825012207031,285.6053466796875,285.9656677246094,292.5630187988281,286.7887268066406,292.560546875,297.1581726074219,285.6021423339844,1.0,0.288041204214096,1.0,1.0,0.0,1.0,-1.569783329963684,1.5697813034057615,2.015408426814247e-06,1.2045838832855225,0.9902414083480836,0.9902414083480836,0.0,33.08649826049805,28.0,11066.91015625,-0.0,308.9980163574219,1.0,282.1560363769531,282.8249206542969,289.8536682128906,290.7346496582031,293.1499938964844,293.1499938964844,281.8500061035156,35956.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5125037431716919,1.0,0.0,0.0,3.970722198486328,3.9707493782043457,1.0520400337554747e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3876.83154296875,0.0,1919.766845703125,1895.4371337890625,0.0,546.8043823242188,0.9773274064064026,1.0,0.0,3.0,1.0,0.0
12296580,297.1581726074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4819641113281,0.9283590912818908,0.2047012895345688,0.1846037060022354,297.1266174316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.48388671875,0.8817659020423889,0.1771286576986313,0.1684916317462921,297.1935119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.47955322265625,0.9963849782943726,0.2903608381748199,0.1778855472803115,297.11572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.48748779296875,0.8221367001533508,0.1424378156661987,0.1357000470161438,297.04888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4877624511719,0.8185486793518066,0.1401992291212082,0.6347792744636536,285.48046875,285.9434509277344,292.59771728515625,286.80633544921875,292.5952453613281,297.1564636230469,285.4594116210937,1.0,0.2867657840251922,1.0,1.0,0.0,1.0,-1.5620174407958984,1.5620155334472656,1.9965732462878805e-06,1.1983184814453125,0.9862226843833924,0.9862226843833924,0.0,32.71017074584961,28.0,11369.3359375,-0.0,304.3016662597656,1.0,281.8934020996094,282.5962829589844,289.888916015625,290.8362121582031,293.1499938964844,293.1499938964844,281.8500061035156,36102.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5216107368469238,1.0,0.0,0.0,3.9681434631347656,3.968170642852783,1.0506740864002495e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3740.28662109375,0.0,1917.5919189453125,1895.4371337890625,0.0,577.8611450195312,0.9768134951591492,1.0,0.0,3.0,1.0,0.0
12296640,297.1558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4166564941406,0.9280032515525818,0.2045250087976455,0.1844378560781479,297.1233215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4169311523437,0.8809604048728943,0.1766559332609176,0.1680545955896377,297.1908569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4162902832031,0.9963901042938232,0.2903770804405212,0.1779043674468994,297.1134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4175109863281,0.821331799030304,0.141991913318634,0.1352865546941757,297.04595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4175720214844,0.8168424367904663,0.139271005988121,0.6306520104408264,285.4164428710937,285.9517517089844,292.6321716308594,286.82373046875,292.62969970703125,297.1538391113281,285.4140014648437,1.0,0.2858465015888214,1.0,1.0,0.0,1.0,-1.555863618850708,1.5558615922927856,1.981765080927289e-06,1.193387150764465,0.9819624423980712,0.9819624423980712,0.0,32.5926399230957,31.0,11383.6494140625,-0.0,301.0879211425781,1.0,281.85595703125,282.5448608398437,289.8492736816406,290.745849609375,293.1499938964844,293.1499938964844,281.54998779296875,36226.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5216911435127258,1.0,0.0,0.0,3.9630343914031982,3.963061571121216,1.0479702723387163e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3904.769775390625,0.0,1911.956787109375,1895.4371337890625,0.0,578.1433715820312,0.9757549166679382,1.0,0.0,3.0,1.0,0.0
12296700,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3081970214844,0.9264053702354432,0.2044276297092437,0.1843423396348953,297.1205139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3100280761719,0.8790504932403564,0.1762109100818634,0.1676392257213592,297.1863098144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.30596923828125,0.9966257810592652,0.290191650390625,0.1787728071212768,297.1114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3133239746094,0.8195768594741821,0.1415688246488571,0.1348912864923477,297.0434265136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3136901855469,0.8141582012176514,0.1383651047945022,0.6266127228736877,285.3069152832031,285.9291687011719,292.6664123535156,286.8409118652344,292.6639404296875,297.1510925292969,285.2875671386719,1.0,0.2852671146392822,1.0,1.0,0.0,1.0,-1.5509676933288574,1.550965666770935,1.970020775843296e-06,1.1894515752792358,0.9770353436470032,0.9770353436470032,0.0,32.62232208251953,31.0,11792.0576171875,-0.0,298.87261962890625,1.0,281.5935974121094,282.3235168457031,289.8944091796875,290.8586120605469,293.1499938964844,293.1499938964844,281.54998779296875,36351.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5283635854721069,1.0,0.0,0.0,3.955954074859619,3.9559812545776367,1.0442290658829734e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3772.968017578125,0.0,1903.7957763671875,1895.4371337890625,0.0,602.0433349609375,0.97421395778656,1.0,0.0,3.0,1.0,0.0
12296760,297.1528625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2480773925781,0.9232845306396484,0.2042956799268722,0.1842284947633743,297.1175231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.24835205078125,0.8758748173713684,0.1757320761680603,0.1672008037567138,297.1784362792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.247802734375,0.9970832467079164,0.289648562669754,0.1805572658777237,297.1093444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.24884033203125,0.8167107105255127,0.1411188691854477,0.1344790011644363,297.040771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2489013671875,0.8102964162826538,0.1374281942844391,0.6224847435951233,285.2479248046875,285.93572998046875,292.7004089355469,286.8578491210937,292.6979675292969,297.1469116210937,285.2460327148437,1.0,0.2849901914596557,1.0,1.0,0.0,1.0,-1.5469951629638672,1.5469932556152344,1.9605181478254963e-06,1.186252474784851,0.9718285202980042,0.9718285202980042,0.0,32.80622482299805,34.0,11822.265625,-0.0,297.5049133300781,1.0,281.55596923828125,282.2740783691406,289.8680725097656,290.783447265625,293.1499938964844,293.1499938964844,281.25,36462.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5275940895080566,1.0,0.0,0.0,3.9465653896331774,3.946592569351196,1.0392783451607102e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3944.198974609375,0.0,1892.5654296875,1895.4371337890625,0.0,599.2368774414062,0.97218120098114,1.0,0.0,3.0,1.0,0.0
12296820,297.1520080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.146484375,0.9192547798156738,0.2042289972305297,0.1841734498739242,297.11505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.14825439453125,0.8719051480293274,0.175283670425415,0.166789248585701,297.16802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1441650390625,0.9976468086242676,0.2888094782829284,0.1829790771007537,297.1076354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.15142822265625,0.8130943179130554,0.1406946927309036,0.1340898126363754,297.0384826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.15185546875,0.8055624961853027,0.1365107297897339,0.6184400916099548,285.1452941894531,285.9127502441406,292.7341613769531,286.87457275390625,292.73175048828125,297.14239501953125,285.1268920898437,1.0,0.2849890887737274,1.0,1.0,0.0,1.0,-1.5440183877944946,1.5440164804458618,1.953402033905149e-06,1.1838418245315552,0.9660020470619202,0.9660020470619202,0.0,33.111629486083984,34.0,12299.548828125,-0.0,296.92437744140625,1.0,281.29400634765625,282.0584716796875,289.92431640625,290.9112243652344,293.1499938964844,293.1499938964844,281.25,36580.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5344730019569397,1.0,0.0,0.0,3.935300588607788,3.9353275299072266,1.0333538966733613e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3816.118896484375,0.0,1879.0345458984373,1895.4371337890625,0.0,624.8019409179688,0.9696927070617676,1.0,0.0,3.0,1.0,0.0
12296880,297.1508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.09051513671875,0.914100706577301,0.2041245549917221,0.1840946078300476,297.1124572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0907287597656,0.8669926524162292,0.1748058944940567,0.1663589626550674,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0902099609375,0.9982762932777404,0.2875621318817138,0.1860966235399246,297.1058349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0911865234375,0.8085099458694458,0.1402478069067001,0.1336876451969146,297.0360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0912780761719,0.7997982501983643,0.1355623602867126,0.6143039464950562,285.0903625488281,285.9176025390625,292.7677001953125,286.8910522460937,292.7652893066406,297.1365051269531,285.0887451171875,1.0,0.2852307558059692,1.0,1.0,0.0,1.0,-1.541700839996338,1.541698932647705,1.9478654849081067e-06,1.181957721710205,0.9599197506904602,0.9599197506904602,0.0,33.550323486328125,25.0,12354.4033203125,-0.0,297.000732421875,1.0,281.25616455078125,282.01080322265625,289.90740966796875,290.84930419921875,293.1499938964844,293.1499938964844,280.95001220703125,36688.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5348493456840515,1.0,0.0,0.0,3.921763420104981,3.921790361404419,1.026256768454914e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3993.055908203125,0.0,1862.590087890625,1895.4371337890625,0.0,626.2320556640625,0.9667247533798218,1.0,0.0,3.0,1.0,0.0
12296940,297.15020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98944091796875,0.9150218963623048,0.2040704637765884,0.1840409636497497,297.1102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913024902344,0.8670924305915833,0.1743503957986831,0.1659269034862518,297.1407775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869384765625,0.9981555342674256,0.2862748503684997,0.1854554265737533,297.10430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945373535156,0.8084809184074402,0.1398192197084427,0.1332800835371017,297.0338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951171875,0.7987239360809326,0.1346244812011718,0.610101580619812,284.98828125,285.8943176269531,292.80096435546875,286.9073181152344,292.7985534667969,297.1312561035156,284.9692077636719,1.0,0.2837627232074737,1.0,1.0,0.0,1.0,-1.5348210334777832,1.5348190069198608,1.931675569721847e-06,1.1765367984771729,0.9531815052032472,0.9531815052032472,0.0,33.319210052490234,25.0,12812.8759765625,-0.0,293.2161560058594,1.0,280.99462890625,281.79595947265625,289.96832275390625,290.9842834472656,293.1499938964844,293.1499938964844,280.95001220703125,36807.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5431508421897888,1.0,0.0,0.0,3.906313419342041,3.906340122222901,1.0181868219660828e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3863.5546875,0.0,1843.9312744140625,1895.4371337890625,0.0,658.6212158203125,0.963295042514801,1.0,0.0,3.0,1.0,0.0
12297000,297.14910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92852783203125,0.9200127124786376,0.2039639502763748,0.1839304566383361,297.1077880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9288635253906,0.8705505728721619,0.1738573014736175,0.1654476374387741,297.1328430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9281311035156,0.9974769949913024,0.2854334414005279,0.1822195202112198,297.10260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9294738769531,0.8115225434303284,0.1393613517284393,0.1328321099281311,297.03143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9296264648437,0.8007848858833313,0.1336564570665359,0.6056898832321167,284.9283447265625,285.89752197265625,292.8340148925781,286.92333984375,292.83160400390625,297.12744140625,284.9255676269531,1.0,0.2814318835735321,1.0,1.0,0.0,1.0,-1.5243970155715942,1.5243951082229614,1.9072227814831424e-06,1.1682409048080444,0.9461178779602052,0.9461178779602052,0.0,32.62343215942383,25.0,12814.1982421875,-0.0,286.6446533203125,1.0,280.95635986328125,281.7467346191406,289.9523620605469,290.9241638183594,293.1499938964844,293.1499938964844,280.6499938964844,36923.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5448914170265198,1.0,0.0,0.0,3.888353109359741,3.8883798122406006,1.0088455155710108e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4041.1669921875,0.0,1822.2281494140625,1895.4371337890625,0.0,665.6213989257812,0.959340751171112,1.0,0.0,3.0,1.0,0.0
12297060,297.1485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8243408203125,0.9234917163848876,0.2039088010787964,0.1838654577732086,297.1057434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8262634277344,0.8727019429206848,0.1733916401863098,0.1649933457374572,297.1306457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.82208251953125,0.996942102909088,0.2851094305515289,0.1799927055835724,297.10125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8295288085937,0.8133328557014465,0.138928547501564,0.1324072778224945,297.029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83026123046875,0.8016002774238586,0.1327195763587951,0.6013967394828796,284.8232727050781,285.8739013671875,292.8667907714844,286.9391174316406,292.8643798828125,297.1259460449219,284.803955078125,1.0,0.2797621190547943,1.0,1.0,0.0,1.0,-1.5154324769973757,1.515430569648743,1.8862624528992447e-06,1.1610209941864014,0.9383845925331116,0.9383845925331116,0.0,32.12108612060547,25.0,13289.7236328125,-0.0,281.3072204589844,1.0,280.695556640625,281.5346374511719,290.0100402832031,291.0567321777344,293.1499938964844,293.1499938964844,280.6499938964844,37056.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5540482997894287,1.0,0.0,0.0,3.8682162761688232,3.868242740631104,9.98423502096557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3910.071533203125,0.0,1798.1407470703125,1895.4371337890625,0.0,703.680908203125,0.9548688530921936,1.0,0.0,3.0,1.0,0.0
12297120,297.14764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7633056640625,0.9259703755378724,0.203807070851326,0.183766558766365,297.1035461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7636108398437,0.8740382790565491,0.1728937178850174,0.1645175218582153,297.1295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.762939453125,0.9965102672576904,0.2848742306232452,0.1783448308706283,297.0997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.76422119140625,0.8144052624702454,0.1384717524051666,0.1319683492183685,297.0276184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7643737792969,0.8016574382781982,0.131766602396965,0.5970735549926758,284.7631225585937,285.87548828125,292.8993225097656,286.9546813964844,292.8969421386719,297.12451171875,284.7605895996094,1.0,0.2781718075275421,1.0,1.0,0.0,1.0,-1.5070469379425049,1.507045030593872,1.8668223447093624e-06,1.154296636581421,0.9303738474845886,0.9303738474845886,0.0,31.72331619262696,28.0,13293.5224609375,-0.0,276.5506591796875,1.0,280.6566772460937,281.4853210449219,289.990966796875,290.99371337890625,293.1499938964844,293.1499938964844,280.3500061035156,37185.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5563936829566956,1.0,0.0,0.0,3.845260381698608,3.8452866077423096,9.866083701126629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4087.77587890625,0.0,1770.7950439453125,1895.4371337890625,0.0,713.7695922851562,0.949810028076172,1.0,0.0,3.0,1.0,0.0
12297180,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6627197265625,0.9265527725219728,0.2037621587514877,0.1837179660797119,297.1017761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6647033691406,0.8737888932228088,0.1724255532026291,0.1640701442956924,297.1287536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6606140136719,0.9963957667350768,0.2846707701683044,0.1779267489910125,297.0986022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6679077148437,0.8140778541564941,0.1380413919687271,0.1315556615591049,297.026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.66876220703125,0.8002479076385498,0.1308457851409912,0.5929011106491089,284.66180419921875,285.85162353515625,292.9316101074219,286.969970703125,292.92919921875,297.12371826171875,284.642578125,1.0,0.2771531343460083,1.0,1.0,0.0,1.0,-1.5004425048828125,1.5004405975341797,1.851559886745236e-06,1.148959755897522,0.9217513203620912,0.9217513203620912,0.0,31.53862762451172,28.0,13767.791015625,-0.0,273.1667785644531,1.0,280.3965759277344,281.2761535644531,290.04443359375,291.1224670410156,293.1499938964844,293.1499938964844,280.3500061035156,37331.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5657123327255249,1.0,0.0,0.0,3.819900274276733,3.819926023483277,9.736374977364903e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3955.25439453125,0.0,1740.9615478515625,1895.4371337890625,0.0,755.2689208984375,0.9441822171211244,1.0,0.0,3.0,1.0,0.0
12297240,297.1466369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6037292480469,0.9253025650978088,0.2036756724119186,0.1836435347795486,297.0998229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6040344238281,0.8720560073852539,0.1719284355640411,0.1636070311069488,297.1253356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6034545898437,0.9965810775756836,0.2842013835906982,0.1786076128482818,297.0973205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6045837402344,0.812433660030365,0.1375894993543625,0.1311336904764175,297.0245666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6047668457031,0.7974657416343689,0.1299067437648773,0.5887103080749512,284.6036071777344,285.8516540527344,292.963623046875,286.9850158691406,292.96124267578125,297.1219177246094,284.6015930175781,1.0,0.2764771580696106,1.0,1.0,0.0,1.0,-1.4950757026672363,1.495073914527893,1.8392159972790976e-06,1.144621729850769,0.9128666520118712,0.9128666520118712,0.0,31.535972595214844,31.0,13783.591796875,-0.0,270.81158447265625,1.0,280.35693359375,281.22802734375,290.023193359375,291.0569152832031,293.1499938964844,293.1499938964844,280.04998779296875,37476.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5681422352790833,1.0,0.0,0.0,3.791372776031494,3.791398525238037,9.59149474510923e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4133.42724609375,0.0,1707.69189453125,1895.4371337890625,0.0,766.4697265625,0.9378972053527832,1.0,0.0,3.0,1.0,0.0
12297300,297.1465759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5081787109375,0.9229255318641664,0.2036485522985458,0.183619350194931,297.0982971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5101318359375,0.8693798780441284,0.1714623868465423,0.1631713062524795,297.1195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5060119628906,0.996955156326294,0.2834756970405578,0.1800451725721359,297.09637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.51324462890625,0.8099138736724854,0.1371645629405975,0.1307362616062164,297.0233459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.51422119140625,0.7937996983528137,0.128993347287178,0.5846351981163025,284.50732421875,285.8275146484375,292.995361328125,286.9998474121094,292.99298095703125,297.11993408203125,284.4886474609375,1.0,0.2761182487010956,1.0,1.0,0.0,1.0,-1.4908788204193115,1.4908770322799685,1.8295817199032167e-06,1.141211748123169,0.903427243232727,0.903427243232727,0.0,31.666746139526367,31.0,14290.5009765625,-0.0,269.3172607421875,1.0,280.0979309082031,281.02471923828125,290.073974609375,291.18377685546875,293.1499938964844,293.1499938964844,280.04998779296875,37637.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5772998332977295,1.0,0.0,0.0,3.760175943374634,3.7602012157440186,9.434298817723176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4002.184814453125,0.0,1671.8587646484375,1895.4371337890625,0.0,810.1390991210938,0.9309859275817872,1.0,0.0,3.0,1.0,0.0
12297360,297.1461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4515075683594,0.9192057251930236,0.2035814523696899,0.1835712641477584,297.0966186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.4517822265625,0.8656313419342041,0.1709691882133484,0.1627208739519119,297.1099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.45123291015625,0.997492492198944,0.2823498249053955,0.1822890192270279,297.0953063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.4522705078125,0.8063290119171143,0.1367191076278686,0.1303296238183975,297.02197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.45245361328125,0.7891172170639038,0.1280565410852432,0.5805121064186096,284.451416015625,285.8260803222656,293.0268249511719,287.014404296875,293.02447509765625,297.11676025390625,284.44976806640625,1.0,0.2760421335697174,1.0,1.0,0.0,1.0,-1.4875353574752808,1.4875335693359375,1.8219171806777013e-06,1.138482928276062,0.8937331438064575,0.8937331438064575,0.0,31.938230514526367,25.0,14311.466796875,-0.0,268.5554504394531,1.0,280.057373046875,280.9776611328125,290.0529479980469,291.1188659667969,293.1499938964844,293.1499938964844,280.3500061035156,37800.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5797946453094482,1.0,0.0,0.0,3.7254207134246826,3.725445747375488,9.2607024271274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3415.39990234375,0.0,1632.4539794921875,1895.4371337890625,0.0,822.4425659179688,0.9233403205871582,1.0,0.0,3.0,1.0,0.0
12297420,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.54754638671875,0.920059084892273,0.2037828415632248,0.1836039721965789,297.0965881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5453186035156,0.8655390739440918,0.1706270277500152,0.1623074412345886,297.102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.550048828125,0.9973799586296082,0.2813348770141601,0.1817991584539413,297.0955505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.54180908203125,0.806140124797821,0.1363959461450576,0.1299504190683365,297.0218505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5406188964844,0.7878378033638,0.127232015132904,0.5764878988265991,284.5484313964844,285.8017272949219,293.0580444335937,287.0287170410156,293.0556945800781,297.11541748046875,284.570068359375,1.0,0.2747732698917389,1.0,1.0,0.0,1.0,-1.4812084436416626,1.4812066555023191,1.8075897969538344e-06,1.1334336996078491,0.8864864706993103,0.8864864706993103,0.0,31.74846839904785,25.0,13772.1572265625,-0.0,265.346435546875,1.0,280.3025817871094,281.1747131347656,289.9303894042969,290.87847900390625,293.1499938964844,293.1499938964844,280.3500061035156,37849.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5629690885543823,1.0,0.0,0.0,3.689931869506836,3.689956665039064,9.0851062850561e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3844.338134765625,0.0,1592.036865234375,1895.4371337890625,0.0,742.81396484375,0.9155003428459167,1.0,0.0,3.0,1.0,0.0
12297480,297.154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.62628173828125,0.925569236278534,0.2043458968400955,0.1839514225721359,297.09893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6256103515625,0.8690528869628906,0.170517235994339,0.1620874106884002,297.1030578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.626953125,0.99663645029068,0.2811053097248077,0.1788153946399688,297.0977478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.62451171875,0.8093236684799194,0.1362651139497757,0.129726842045784,297.0236511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6241149902344,0.7899227142333984,0.1265982836484909,0.5731684565544128,284.62652587890625,285.798828125,293.0889892578125,287.0427551269531,293.0866394042969,297.11846923828125,284.63214111328125,1.0,0.2729676067829132,1.0,1.0,0.0,1.0,-1.4735268354415894,1.473525047302246,1.790244823496323e-06,1.1272562742233276,0.8796088099479675,0.8796088099479675,0.0,31.167144775390625,25.0,13699.68359375,-0.0,260.6039733886719,1.0,280.3424377441406,281.234130859375,289.9136962890625,290.8774719238281,293.1499938964844,293.1499938964844,280.6499938964844,37799.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5477793216705322,1.0,0.0,0.0,3.656795740127564,3.656820297241211,8.922667689148511e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3082.15771484375,0.0,1554.2303466796875,1895.4371337890625,0.0,677.3994140625,0.9080600142478944,1.0,0.0,3.0,1.0,0.0
12297540,297.16143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7416687011719,0.9310317039489746,0.2050746828317642,0.184499904513359,297.1024780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7392272949219,0.8724837899208069,0.1705414354801178,0.1620219498872757,297.11090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.74395751953125,0.9958755373954772,0.2815738320350647,0.1761117875576019,297.1009521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7355041503906,0.8123531341552734,0.1362500786781311,0.1296346783638,297.02667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.73406982421875,0.7919479012489319,0.1260913163423538,0.570500910282135,284.7424621582031,285.7742919921875,293.11962890625,287.0565490722656,293.1173095703125,297.12408447265625,284.7655334472656,1.0,0.2716483473777771,1.0,1.0,0.0,1.0,-1.4675449132919312,1.467543125152588,1.7767492863640657e-06,1.122383713722229,0.8740498423576355,0.8740498423576355,0.0,30.67049217224121,25.0,13189.6025390625,-0.0,256.8328552246094,1.0,280.5985717773437,281.4472351074219,289.8525695800781,290.7180480957031,293.1499938964844,293.1499938964844,280.6499938964844,37755.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5233908295631409,1.0,0.0,0.0,3.6237385272979736,3.623762607574463,8.762075935919711e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3784.247802734375,0.0,1517.1846923828125,1895.4371337890625,0.0,584.1384887695312,0.9006950855255127,1.0,0.0,3.0,1.0,0.0
12297600,297.170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8253479003906,0.9370400309562684,0.20600226521492,0.1852460354566574,297.1073608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8245849609375,0.8763614892959595,0.1707199066877365,0.1621124744415283,297.1236877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8259582519531,0.9949931502342224,0.2825796604156494,0.1732937097549438,297.1053161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8233642578125,0.8157188892364502,0.136367529630661,0.1296757310628891,297.03094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8228454589844,0.7944189310073853,0.1257298588752746,0.5685141086578369,284.8255310058594,285.7699890136719,293.1499938964844,287.070068359375,293.147705078125,297.1321716308594,284.8319091796875,1.0,0.2704397141933441,1.0,1.0,0.0,1.0,-1.4628294706344604,1.4628276824951172,1.76615571945149e-06,1.1185407638549805,0.868752658367157,0.868752658367157,0.0,30.19344711303711,28.0,13130.5224609375,-0.0,253.66677856445312,1.0,280.6415710449219,281.5105895996094,289.8974914550781,290.7910461425781,293.1499938964844,293.1499938964844,280.95001220703125,37641.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.507053017616272,1.0,0.0,0.0,3.59395718574524,3.5939807891845703,8.618646347713366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2882.830810546875,0.0,1483.798095703125,1895.4371337890625,0.0,529.0371704101562,0.8939650654792786,1.0,0.0,3.0,1.0,0.0
12297660,297.17987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94244384765625,0.9416968822479248,0.2070811837911605,0.1861070394515991,297.1136169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398803710937,0.8792258501052856,0.1710608750581741,0.1623253971338272,297.1394348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9443664550781,0.994356632232666,0.2839580774307251,0.1714236140251159,297.11102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9361267089844,0.8181751370429993,0.136642038822174,0.1298304051160812,297.0367126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9345092773437,0.7960237860679626,0.1255419254302978,0.5671387314796448,284.94305419921875,285.7452697753906,293.1801452636719,287.0834045410156,293.1778564453125,297.1418151855469,284.9667053222656,1.0,0.2698346972465515,1.0,1.0,0.0,1.0,-1.4604049921035769,1.4604032039642334,1.760656346050382e-06,1.1164976358413696,0.8647438883781433,0.8647438883781433,0.0,29.894926071166992,28.0,12649.259765625,-0.0,251.91436767578125,1.0,280.8968505859375,281.72283935546875,289.8778381347656,290.683837890625,293.1499938964844,293.1499938964844,280.95001220703125,37543.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4847609400749206,1.0,0.0,0.0,3.565156936645508,3.56518030166626,8.481068789478741e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3751.84423828125,0.0,1452.0908203125,1895.4371337890625,0.0,462.3223571777344,0.8875200748443604,1.0,0.0,3.0,1.0,0.0
12297720,297.1918640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296936035156,0.9463437795639038,0.2084466367959976,0.1872140318155288,297.1221618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0288391113281,0.8821896910667419,0.1716697812080383,0.1627770066261291,297.1576843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302734375,0.993777632713318,0.2856813371181488,0.1698188185691833,297.1189270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0275573730469,0.8207577466964722,0.1371720135211944,0.1302115619182586,297.0448608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0269470214844,0.7978527545928955,0.1256242543458938,0.5669019818305969,285.0298767089844,285.7394714355469,293.21014404296875,287.0965576171875,293.2078552246094,297.1541442871094,285.0370483398437,1.0,0.2696346640586853,1.0,1.0,0.0,1.0,-1.4605202674865725,1.4605185985565186,1.7608094822207931e-06,1.1164889335632324,0.8610595464706421,0.8610595464706421,0.0,29.68197250366211,31.0,12621.6884765625,-0.0,251.4334411621093,1.0,280.9410400390625,281.7885131835937,289.9535827636719,290.798583984375,293.1499938964844,293.1499938964844,281.25,37382.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4730401635169983,1.0,0.0,0.0,3.5405168533325195,3.5405402183532715,8.364243058167631e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2711.972900390625,0.0,1424.771484375,1895.4371337890625,0.0,430.7667846679688,0.8819047808647156,1.0,0.0,3.0,1.0,0.0
12297780,297.2044372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1507263183594,0.950697124004364,0.2099447101354599,0.1884735822677612,297.1318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.14801025390625,0.8850743174552917,0.1724408864974975,0.1634121686220169,297.1766052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1523742675781,0.993293046951294,0.2875864207744598,0.1685365140438079,297.1280212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1441955566406,0.823319673538208,0.1378651708364486,0.1307749897241592,297.0543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1424255371094,0.7997454404830933,0.1258856356143951,0.5676060914993286,285.1512145996094,285.71441650390625,293.239990234375,287.1095886230469,293.2377319335937,297.1673889160156,285.1756896972656,1.0,0.2698222696781158,1.0,1.0,0.0,1.0,-1.4627751111984253,1.462773323059082,1.765722004165582e-06,1.118191838264465,0.8586854338645935,0.8586854338645935,0.0,29.552833557128903,31.0,12219.8203125,-0.0,252.05059814453125,1.0,281.19537353515625,282.0030517578125,289.94757080078125,290.7127685546875,293.1499938964844,293.1499938964844,281.25,37241.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4559321403503418,1.0,0.0,0.0,3.5176339149475098,3.5176570415496826,8.256473620349425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3735.2119140625,0.0,1399.785888671875,1895.4371337890625,0.0,388.56488037109375,0.8767486214637756,1.0,0.0,3.0,1.0,0.0
12297840,297.2182312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.24188232421875,0.9548778533935548,0.211643785238266,0.1899183094501495,297.14276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.240966796875,0.8879385590553284,0.1733991503715515,0.1642329096794128,297.1963806152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.24237060546875,0.9928998351097108,0.2896953225135803,0.1675323992967605,297.1383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2396240234375,0.8259059190750122,0.1387360244989395,0.1315162032842636,297.0650939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2389221191406,0.8017345666885376,0.1263354122638702,0.569206714630127,285.2420349121094,285.7070617675781,293.2696838378906,287.1224365234375,293.2674255371094,297.1820068359375,285.24969482421875,1.0,0.2703794538974762,1.0,1.0,0.0,1.0,-1.467098593711853,1.4670968055725098,1.7752563508111052e-06,1.121544599533081,0.8566840887069702,0.8566840887069702,0.0,29.4989070892334,49.0,12229.6904296875,-0.0,253.7216644287109,1.0,281.2405700683594,282.0710144042969,290.032470703125,290.8473205566406,293.1499938964844,293.1499938964844,281.54998779296875,37042.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4500212669372558,1.0,0.0,0.0,3.499614953994751,3.4996376037597656,8.172102639036893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2580.587890625,0.0,1379.68701171875,1895.4371337890625,0.0,374.9544067382813,0.8725758790969849,1.0,0.0,3.0,1.0,0.0
12297900,297.23199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3677062988281,0.9497371315956116,0.2134278267621994,0.1914857923984527,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3648376464844,0.8827571272850037,0.1744698733091354,0.165207028388977,297.2114562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.36944580078125,0.9948081970214844,0.2914764285087585,0.172737255692482,297.14910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.36090087890625,0.8217386603355408,0.1397214233875274,0.1324114948511123,297.076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.35894775390625,0.7965684533119202,0.1269085705280304,0.5715917348861694,285.3681640625,285.681640625,293.2992553710937,287.1351623535156,293.2970275878906,297.1956787109375,285.3938293457031,1.0,0.2737239599227905,1.0,1.0,0.0,1.0,-1.4803237915039062,1.480322003364563,1.8047103367280213e-06,1.131878137588501,0.8560225963592529,0.8560225963592529,0.0,30.42086601257324,49.0,11901.8369140625,-0.0,261.6263122558594,1.0,281.4942626953125,282.2872009277344,290.024658203125,290.7638244628906,293.1499938964844,293.1499938964844,281.54998779296875,36870.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.438075453042984,1.0,0.0,0.0,3.483924627304077,3.483947277069092,8.098989496829745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3609.417724609375,0.0,1362.3458251953125,1895.4371337890625,0.0,348.8212890625,0.8689926862716675,1.0,0.0,3.0,1.0,0.0
12297960,297.2467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4701538085937,0.9376438856124878,0.2153898924589157,0.1932314783334732,297.1663513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.468994140625,0.8720192909240723,0.1756958216428756,0.166354089975357,297.2150573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4710388183594,0.9974993467330932,0.2922243475914001,0.1823188811540603,297.1606750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.46734619140625,0.8126696348190308,0.1408513039350509,0.1334719061851501,297.08837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4664611816406,0.7863897681236267,0.1276174932718277,0.5747560858726501,285.4703369140625,285.6727600097656,293.3287048339844,287.14776611328125,293.3265075683594,297.20660400390625,285.4803466796875,1.0,0.2787343561649322,1.0,1.0,0.0,1.0,-1.5003650188446045,1.5003631114959717,1.8501309568819124e-06,1.147712230682373,0.8558937311172485,0.8558937311172485,0.0,32.15628433227539,67.0,12015.166015625,-0.0,274.7153015136719,1.0,281.5402526855469,282.3612365722656,290.10614013671875,290.90484619140625,293.1499938964844,293.1499938964844,281.8500061035156,36637.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4368259310722351,1.0,0.0,0.0,3.473726272583008,3.4737489223480225,8.051642907958012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2500.70556640625,0.0,1350.298095703125,1895.4371337890625,0.0,346.1877136230469,0.8665298223495483,1.0,0.0,3.0,1.0,0.0
12298020,297.2611694335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.61260986328125,0.9199897050857544,0.2174230813980102,0.1950791180133819,297.1786804199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6094970703125,0.8573998212814331,0.1770084798336029,0.16762275993824,297.2054443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6156005859375,0.9990000128746032,0.291698157787323,0.1949211657047271,297.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.60528564453125,0.7991956472396851,0.1420668065547943,0.1346523910760879,297.1002502441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.60308837890625,0.7725688219070435,0.1283913850784301,0.5784310102462769,285.6132202148437,285.64697265625,293.3580017089844,287.16021728515625,293.3558654785156,297.21368408203125,285.64019775390625,1.0,0.2852295041084289,1.0,1.0,0.0,1.0,-1.5250600576400757,1.5250581502914429,1.9071451333729783e-06,1.1672567129135132,0.8572683930397034,0.8572683930397034,0.0,34.677276611328125,67.0,11822.771484375,-0.0,292.2839050292969,1.0,281.7936096191406,282.58428955078125,290.0936584472656,290.8233337402344,293.1499938964844,293.1499938964844,281.8500061035156,36426.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4290661215782165,1.0,0.0,0.0,3.466621398925781,3.466643810272217,8.018740231818811e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3559.36083984375,0.0,1341.593994140625,1895.4371337890625,0.0,330.2272644042969,0.8648211359977722,1.0,0.0,3.0,1.0,0.0
12298080,297.2762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7224426269531,0.8935231566429138,0.2196060568094253,0.1971309632062912,297.1914367675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7212219238281,0.8350144624710083,0.1784438341856002,0.1690823137760162,297.1863708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.72369384765625,0.9876325130462646,0.2901801764965057,0.2038012742996215,297.1844177246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7195739746094,0.7772204279899597,0.1433925032615661,0.1360131949186325,297.11212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7186279296875,0.7514622807502747,0.1292446851730346,0.5828354954719543,285.7226867675781,285.63653564453125,293.3871765136719,287.17254638671875,293.38507080078125,297.219970703125,285.7318115234375,1.0,0.292781800031662,1.0,1.0,0.0,1.0,-1.544851303100586,1.5448493957519531,1.954078925336944e-06,1.1833157539367676,0.8591533303260803,0.8591533303260803,0.0,38.813941955566406,70.0,11951.5087890625,-0.0,312.7167053222656,1.0,281.8400573730469,282.65972900390625,290.1712646484375,290.96746826171875,293.1499938964844,293.1499938964844,282.1499938964844,36168.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4316495656967163,1.0,0.0,0.0,3.4654529094696045,3.465475082397461,8.013334991119336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2474.897216796875,0.0,1338.5791015625,1895.4371337890625,0.0,335.4671630859375,0.8643357753753662,1.0,0.0,3.0,1.0,0.0
12298140,297.2904663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.86181640625,0.8735329508781433,0.2218031883239746,0.1992103904485702,297.20379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8587646484375,0.8175065517425537,0.1799186766147613,0.1705894917249679,297.1759338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8648986816406,0.963375985622406,0.2893776297569275,0.2030313313007354,297.1961364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8548278808594,0.7600926160812378,0.144758328795433,0.1374201774597168,297.12353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.85260009765625,0.7352928519248962,0.1301222741603851,0.587355375289917,285.8623962402344,285.6103820800781,293.4162292480469,287.18475341796875,293.4141540527344,297.2294616699219,285.88751220703125,1.0,0.2987570464611053,1.0,1.0,0.0,1.0,-1.5573712587356567,1.5573692321777344,1.983633410418406e-06,1.1930073499679563,0.8624042868614197,0.8624042868614197,0.0,42.775970458984375,70.0,11744.6943359375,-0.0,328.79364013671875,1.0,282.0934753417969,282.8788757324219,290.1510314941406,290.87908935546875,293.1499938964844,293.1499938964844,282.1499938964844,35948.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4268485903739929,1.0,0.0,0.0,3.4674510955810547,3.4674735069274902,8.022578867894481e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3515.67919921875,0.0,1339.0321044921875,1895.4371337890625,0.0,325.7861633300781,0.8646345734596252,1.0,0.0,3.0,1.0,0.0
