time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12298200,297.3051147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.959716796875,0.8593990802764893,0.2241296917200088,0.2013800591230392,297.2164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.958740234375,0.8040657639503479,0.1815007179975509,0.1721735596656799,297.17584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.96063232421875,0.9425904750823976,0.2895295321941376,0.2029315531253814,297.20806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9574279785156,0.7481101155281067,0.1462219804525375,0.1388956159353256,297.1351623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9566345214844,0.7236691117286682,0.1310964822769165,0.592156708240509,285.9598999023437,285.59844970703125,293.4451599121094,287.1968078613281,293.443115234375,297.2418518066406,285.9676208496094,1.0,0.3042720258235931,1.0,1.0,0.0,1.0,-1.5692919492721558,1.569290041923523,2.0122067780903308e-06,1.2023862600326538,0.8660197257995605,0.8660197257995605,0.0,46.32657623291016,73.0,11835.294921875,-0.0,344.1333923339844,1.0,282.1400451660156,282.9491271972656,290.2178955078125,291.0128173828125,293.1499938964844,293.1499938964844,282.45001220703125,35699.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.431149423122406,1.0,0.0,0.0,3.475071907043457,3.4750943183898926,8.057882041612174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2416.73681640625,0.0,1344.9788818359375,1895.4371337890625,0.0,334.4471130371094,0.8661049604415894,1.0,0.0,3.0,1.0,0.0
12298260,297.3190612792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0995178222656,0.849189043045044,0.2264826148748397,0.2035632580518722,297.2287292480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.09649658203125,0.7936103940010071,0.1831281185150146,0.1737919151782989,297.18084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1023254394531,0.9260557293891908,0.2901831567287445,0.2032839804887771,297.2197265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0926818847656,0.7395119667053223,0.1477337777614593,0.1404069364070892,297.1466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.09039306640625,0.7147325873374939,0.1321270167827606,0.5971556305885315,286.1000366210937,285.5719299316406,293.4739990234375,287.2087707519531,293.4719543457031,297.25445556640625,286.1246643066406,1.0,0.3094213008880615,1.0,1.0,0.0,1.0,-1.5820939540863037,1.5820919275283811,2.043194399448112e-06,1.212468147277832,0.8711168169975281,0.8711168169975281,0.0,49.51589584350586,73.0,11646.2333984375,-0.0,359.1731872558594,1.0,282.39385986328125,283.1685791015625,290.1861877441406,290.9115295410156,293.1499938964844,293.1499938964844,282.45001220703125,35484.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4268845021724701,1.0,0.0,0.0,3.4856975078582764,3.485719919204712,8.107233497867128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3464.1796875,0.0,1354.259033203125,1895.4371337890625,0.0,325.85772705078125,0.8683315515518188,1.0,0.0,3.0,1.0,0.0
12298320,297.3335876464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1962280273437,0.8419157266616821,0.2289788872003555,0.2058529108762741,297.2413635253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1952819824219,0.7859121561050415,0.1848670840263366,0.1754939556121826,297.1898803710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.19708251953125,0.9137320518493652,0.2912651896476745,0.2039809972047805,297.2316589355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.19403076171875,0.7333675026893616,0.1493474841117859,0.1419941782951355,297.1584167480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1932373046875,0.7076926827430725,0.133264273405075,0.6025339961051941,286.1963806152344,285.5584411621094,293.5027160644531,287.2206420898437,293.500732421875,297.2677917480469,286.203857421875,1.0,0.3142842352390289,1.0,1.0,0.0,1.0,-1.596084475517273,1.5960824489593506,2.077401859423844e-06,1.2234834432601929,0.8765757083892822,0.8765757083892822,0.0,52.362884521484375,61.0,11750.2900390625,-0.0,374.1358642578125,1.0,282.44024658203125,283.2375793457031,290.2447509765625,291.0374450683594,293.1499938964844,293.1499938964844,282.75,35246.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4310522973537445,1.0,0.0,0.0,3.501688003540039,3.5017104148864746,8.181787620742398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2364.746337890625,0.0,1368.932373046875,1895.4371337890625,0.0,334.24932861328125,0.8716794848442078,1.0,0.0,3.0,1.0,0.0
12298380,297.3475036621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.3363037109375,0.8421811461448669,0.2315077930688858,0.2081052511930465,297.2536926269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3333435058594,0.7858132123947144,0.186654657125473,0.1771723181009292,297.2004089355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3388671875,0.9117251634597778,0.292547732591629,0.2048064917325973,297.2433166503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.32965087890625,0.7336095571517944,0.1510103940963745,0.1435583382844925,297.1700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.32733154296875,0.707415759563446,0.1344582736492157,0.6078417897224426,286.33673095703125,285.5315246582031,293.5313415527344,287.2323608398437,293.52935791015625,297.2806396484375,286.36065673828125,1.0,0.316725343465805,1.0,1.0,0.0,1.0,-1.6100451946258545,1.610043168067932,2.111910589519539e-06,1.2344870567321775,0.8835266828536987,0.8835266828536987,0.0,53.33902359008789,61.0,11565.3740234375,-0.0,384.1980285644531,1.0,282.6947631835937,283.4566345214844,290.20721435546875,290.9285583496094,293.1499938964844,293.1499938964844,282.75,35044.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4262320101261139,1.0,0.0,0.0,3.5204670429229736,3.5204896926879883,8.269778959402174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3419.871337890625,0.0,1386.879638671875,1895.4371337890625,0.0,324.5604858398437,0.8757381439208984,1.0,0.0,3.0,1.0,0.0
12298440,297.3620910644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.4302062988281,0.8477653861045837,0.2341898679733276,0.2104359567165374,297.26641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4292907714844,0.7910392880439758,0.1885624825954437,0.1789017766714096,297.2128295898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.43096923828125,0.9167073965072632,0.2940870225429535,0.2057856023311615,297.2553405761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.4281005859375,0.7383348345756531,0.1527816206216812,0.1451632976531982,297.1820373535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.42730712890625,0.7119741439819336,0.1357628554105758,0.6133540868759155,286.4303283691406,285.5165100097656,293.55987548828125,287.2439880371094,293.55792236328125,297.2940673828125,286.4374084472656,1.0,0.3179812133312225,1.0,1.0,0.0,1.0,-1.6246392726898191,1.6246371269226074,2.1483510863617994e-06,1.2459731101989746,0.8908090591430664,0.8908090591430664,0.0,52.951171875,49.0,11673.2294921875,-0.0,390.98724365234375,1.0,282.7406616210937,283.5235290527344,290.2628479003906,291.0509948730469,293.1499938964844,293.1499938964844,283.04998779296875,34828.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4297171831130981,1.0,0.0,0.0,3.544064998626709,3.5440878868103027,8.381015845770889e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2310.2587890625,0.0,1409.9639892578125,1895.4371337890625,0.0,331.5410461425781,0.8808130621910095,1.0,0.0,3.0,1.0,0.0
12298500,297.3761291503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.5702209472656,0.8575970530509949,0.2369106709957122,0.2127670347690582,297.2789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5673217773437,0.8003984689712524,0.1905254870653152,0.1806481480598449,297.2254943847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.5726013183594,0.927279770374298,0.2957258522510528,0.2068232297897339,297.26715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5638122558594,0.7466480135917664,0.1546076238155365,0.1467845141887664,297.1938781738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5614318847656,0.7198017835617065,0.1371273100376129,0.6189721822738647,286.57061767578125,285.4892272949219,293.5883178710937,287.2555236816406,293.5863952636719,297.3070373535156,286.59381103515625,1.0,0.3182349801063537,1.0,1.0,0.0,1.0,-1.6394716501235962,1.6394695043563845,2.185789981012931e-06,1.2576464414596558,0.8996046781539917,0.8996046781539917,0.0,51.57280349731445,49.0,11488.7734375,-0.0,395.2425231933594,1.0,282.99609375,283.7426147460937,290.223388671875,290.93896484375,293.1499938964844,293.1499938964844,283.04998779296875,34648.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4240954220294952,1.0,0.0,0.0,3.5700690746307373,3.570091962814331,8.504455877300643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3378.761962890625,0.0,1436.1541748046875,1895.4371337890625,0.0,320.3431396484375,0.8865141868591309,1.0,0.0,3.0,1.0,0.0
12298560,297.39080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6617736816406,0.8724421262741089,0.2397845387458801,0.2151985913515091,297.2918395996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.66094970703125,0.8139793872833252,0.1926106661558151,0.1824693381786346,297.2392578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6624450683594,0.943795919418335,0.297556608915329,0.2079718858003616,297.2793273925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.6598815917969,0.75920170545578,0.1565434038639068,0.148469477891922,297.2060546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6591491699219,0.7310048341751099,0.1386014074087143,0.6248919367790222,286.6618957519531,285.47265625,293.6166687011719,287.2669372558594,293.61474609375,297.32061767578125,286.6684265136719,1.0,0.3176853358745575,1.0,1.0,0.0,1.0,-1.6550860404968262,1.6550837755203247,2.225631305918796e-06,1.269925236701965,0.908711075782776,0.908711075782776,0.0,49.31427764892578,37.0,11602.6591796875,-0.0,397.5056762695313,1.0,283.041015625,283.8072509765625,290.2795715332031,291.0618591308594,293.1499938964844,293.1499938964844,282.75,34462.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4269829392433166,1.0,0.0,0.0,3.6001968383789062,3.600220203399658,8.648599987282068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3931.07861328125,0.0,1467.1173095703125,1895.4371337890625,0.0,326.05377197265625,0.8930909037590027,1.0,0.0,3.0,1.0,0.0
12298620,297.40185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5808410644531,0.8923754692077637,0.2423978894948959,0.2175674140453338,297.3027648925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.5829772949219,0.8307794332504272,0.1945844143629074,0.1842782795429229,297.2497253417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.5792236328125,0.9646474719047546,0.2991532683372497,0.2090959399938583,297.2898254394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.58551025390625,0.7762952446937561,0.1583967357873916,0.1501490026712417,297.2167663574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.5872497558594,0.7459041476249695,0.1400092542171478,0.6308223605155945,286.5805969238281,285.4449768066406,293.6449279785156,287.2782897949219,293.6430358886719,297.3319091796875,286.5643920898437,1.0,0.3164658546447754,1.0,1.0,0.0,1.0,-1.670589566230774,1.6705873012542725,2.2656595319858752e-06,1.2821359634399414,0.9158620238304138,0.9158620238304138,0.0,46.41162490844727,37.0,12044.1796875,-0.0,397.8928833007813,1.0,282.7993469238281,283.61248779296875,290.4477233886719,291.3510437011719,293.1499938964844,293.1499938964844,282.75,34435.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.451917290687561,1.0,0.0,0.0,3.630029678344727,3.6300532817840576,8.792526386969257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3867.4755859375,0.0,1499.4185791015625,1895.4371337890625,0.0,379.2690734863281,0.8996986150741577,1.0,0.0,3.0,1.0,0.0
12298680,297.4083557128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.52783203125,0.9176096320152284,0.2446302771568298,0.2195741534233093,297.310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.52813720703125,0.8513948917388916,0.1963406205177307,0.1858838200569152,297.2555236816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.52764892578125,0.9865952134132384,0.3003545105457306,0.2099445164203643,297.2978820800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.52850341796875,0.7975444793701172,0.1600740253925323,0.1516648977994918,297.2251281738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.52880859375,0.7648295760154724,0.1412538886070251,0.6360566020011902,286.5278015136719,285.4268798828125,293.6731262207031,287.2895202636719,293.6712646484375,297.3394775390625,286.5263977050781,1.0,0.3146255314350128,1.0,1.0,0.0,1.0,-1.6840522289276123,1.6840499639511108,2.3007769414107315e-06,1.2927366495132446,0.9228270053863524,0.9228270053863524,0.0,43.14934921264648,25.0,12180.0673828125,-0.0,396.08978271484375,1.0,282.75787353515625,283.5567626953125,290.4958801269531,291.39654541015625,293.1499938964844,293.1499938964844,282.45001220703125,34462.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4752936363220215,1.0,0.0,0.0,3.65826678276062,3.6582906246185294,8.92984758138482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4042.682373046875,0.0,1530.853515625,1895.4371337890625,0.0,436.6587219238281,0.9060633778572084,1.0,0.0,3.0,1.0,0.0
12298740,297.4127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.416748046875,0.9427540302276612,0.2466997802257537,0.2214236855506897,297.31707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4190979003906,0.8711742162704468,0.1979754567146301,0.1873929798603058,297.2607727050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4151916503906,0.9990000128746032,0.3015355169773102,0.2081556916236877,297.3043518066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.421875,0.8166513442993164,0.1616475284099578,0.1531067341566085,297.2318725585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.42388916015625,0.7829099297523499,0.1423946171998977,0.6409522891044617,286.41650390625,285.39874267578125,293.70123291015625,287.3006896972656,293.69940185546875,297.3455810546875,286.3980712890625,1.0,0.3119842708110809,1.0,1.0,0.0,1.0,-1.6869475841522217,1.6869453191757202,2.310252057213802e-06,1.2965610027313232,0.9288728833198548,0.9288728833198548,0.0,40.47453689575195,25.0,12576.275390625,-0.0,391.55517578125,1.0,282.5006408691406,283.3380432128906,290.5672607421875,291.5700378417969,293.1499938964844,293.1499938964844,282.45001220703125,34516.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5052856802940369,1.0,0.0,0.0,3.685798168182373,3.6858222484588623,9.064761457011627e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3933.217041015625,0.0,1562.154541015625,1895.4371337890625,0.0,523.4044189453125,0.9122493863105774,1.0,0.0,3.0,1.0,0.0
12298800,297.41485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.347900390625,0.9696732759475708,0.2485731840133667,0.2230525761842727,297.32135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.348388671875,0.8949764966964722,0.1994537413120269,0.1887335479259491,297.2790832519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3476867675781,0.9990000128746032,0.3040282130241394,0.1931321173906326,297.3090209960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3489990234375,0.8374027013778687,0.1630829721689224,0.1544022113084793,297.2369079589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3494567871094,0.8042768239974976,0.1434060037136078,0.6451818943023682,286.3478698730469,285.3791198730469,293.7292785644531,287.311767578125,293.7274475097656,297.3497314453125,286.3442687988281,1.0,0.3085731565952301,1.0,1.0,0.0,1.0,-1.6858322620391846,1.6858298778533936,2.3055722522258293e-06,1.2942427396774292,0.9348065853118896,0.9348065853118896,0.0,37.56762313842773,28.0,12616.0498046875,-0.0,381.0394287109375,1.0,282.4579772949219,283.2744140625,290.5258483886719,291.5050964355469,293.1499938964844,293.1499938964844,282.1499938964844,34592.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5247560143470764,1.0,0.0,0.0,3.711258411407471,3.711282730102539,9.190426908389782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4086.411376953125,0.0,1591.6849365234375,1895.4371337890625,0.0,588.9996337890625,0.918036937713623,1.0,0.0,3.0,1.0,0.0
12298860,297.4166564941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2223815917969,0.9857746362686156,0.2504271268844604,0.2246855795383453,297.3248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2248840332031,0.912186563014984,0.2008814960718155,0.1900535821914672,297.309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.221923828125,0.9976478219032288,0.3078590333461761,0.1829785257577896,297.3128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.22772216796875,0.8522635102272034,0.1644675880670547,0.1556800901889801,297.2412109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2299194335937,0.8184722661972046,0.1443815678358078,0.6493674516677856,286.22235107421875,285.3505859375,293.7572937011719,287.32275390625,293.75543212890625,297.3551025390625,286.2030334472656,1.0,0.3066961169242859,1.0,1.0,0.0,1.0,-1.6836374998092651,1.683635115623474,2.2996025563770672e-06,1.2923377752304075,0.9397375583648682,0.9397375583648682,0.0,35.86761474609375,28.0,12962.490234375,-0.0,374.9847106933594,1.0,282.1993713378906,283.0495910644531,290.5340576171875,291.5947265625,293.1499938964844,293.1499938964844,282.1499938964844,34681.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5458297729492188,1.0,0.0,0.0,3.735464334487915,3.7354891300201416,9.310703603659932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3952.264892578125,0.0,1620.24755859375,1895.4371337890625,0.0,669.4259643554688,0.923509955406189,1.0,0.0,3.0,1.0,0.0
12298920,297.4172058105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1551513671875,0.9970967173576356,0.2521700859069824,0.2262229472398758,297.3271484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.15557861328125,0.9275553822517396,0.2022172957658767,0.191295325756073,297.3441162109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1551208496094,0.9954749941825868,0.3122377693653106,0.1747888773679733,297.3155822753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1561279296875,0.8648381233215332,0.1657672077417373,0.1568883806467056,297.2446594238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1565856933594,0.8295076489448547,0.1452972739934921,0.6533297896385193,286.1551208496094,285.3293762207031,293.78521728515625,287.33367919921875,293.7833557128906,297.3623352050781,286.1521911621094,1.0,0.3054064214229584,1.0,1.0,0.0,1.0,-1.6832993030548096,1.6832969188690186,2.2985871055425378e-06,1.291964769363403,0.9447416067123412,0.9447416067123412,0.0,34.66830825805664,46.0,13013.185546875,-0.0,371.37445068359375,1.0,282.1575012207031,282.9886779785156,290.4617919921875,291.4797058105469,293.1499938964844,293.1499938964844,281.8500061035156,34774.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5548977255821228,1.0,0.0,0.0,3.7573821544647217,3.757406949996948,9.420284641237232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4104.0986328125,0.0,1646.50830078125,1895.4371337890625,0.0,707.3184814453125,0.9285220503807068,1.0,0.0,3.0,1.0,0.0
12298980,297.4222717285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.03466796875,0.9967913031578064,0.25435471534729,0.2279497981071472,297.3293151855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.03680419921875,0.9267753958702089,0.2035531997680664,0.1925822496414184,297.3731994628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.03448486328125,0.9960712790489196,0.3163313269615173,0.1767723709344864,297.31805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0395202636719,0.8645670413970947,0.1670596450567245,0.1581359803676605,297.2480163574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0416564941406,0.8288895487785339,0.1462261378765106,0.6575664281845093,286.03448486328125,285.3003845214844,293.8130798339844,287.3445129394531,293.8112487792969,297.3723449707031,286.01641845703125,1.0,0.3069632053375244,1.0,1.0,0.0,1.0,-1.6877840757369995,1.6877816915512085,2.3105083073460264e-06,1.2956236600875854,0.9488080739974976,0.9488080739974976,0.0,35.044124603271484,46.0,13400.076171875,-0.0,376.6991271972656,1.0,281.8982238769531,282.7658996582031,290.4654235839844,291.5527648925781,293.1499938964844,293.1499938964844,281.8500061035156,34868.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5665310621261597,1.0,0.0,0.0,3.778030633926392,3.778055667877197,9.524106303615554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3965.892822265625,0.0,1671.5648193359375,1895.4371337890625,0.0,759.0250854492188,0.9332066774368286,1.0,0.0,3.0,1.0,0.0
12299040,297.4263610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.97967529296875,0.997633457183838,0.256492406129837,0.2300863862037658,297.3311462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9797058105469,0.926986038684845,0.2048674821853637,0.1938243061304092,297.3886413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.97967529296875,0.9964388012886048,0.3192639946937561,0.1780758649110794,297.3200378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.97979736328125,0.8650515675544739,0.1683164536952972,0.1593312472105026,297.2509460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9799194335937,0.8289812803268433,0.147134780883789,0.6616573333740234,285.97967529296875,285.27764892578125,293.8409118652344,287.3553161621094,293.8390808105469,297.3798217773437,285.98065185546875,1.0,0.3105009198188782,1.0,1.0,0.0,1.0,-1.7078927755355835,1.7078903913497925,2.363126441196073e-06,1.3109716176986694,0.953112542629242,0.953112542629242,0.0,35.644493103027344,64.0,13573.041015625,-0.0,387.7626037597656,1.0,281.8572692871094,282.7139587402344,290.4060363769531,291.4446716308594,293.1499938964844,293.1499938964844,281.54998779296875,34959.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5683889389038086,1.0,0.0,0.0,3.796494722366333,3.7965199947357178,9.61742671279353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4131.90478515625,0.0,1694.2423095703125,1895.4371337890625,0.0,767.615966796875,0.937445878982544,1.0,0.0,3.0,1.0,0.0
12299100,297.4230041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8872985839844,0.9884139895439148,0.2579124867916107,0.2315843403339386,297.33306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.88922119140625,0.914210855960846,0.2062049061059951,0.1951437145471573,297.3914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8870544433594,0.9985191226005554,0.3210645914077759,0.187460109591484,297.3221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.891357421875,0.8551961779594421,0.1696024388074875,0.1606015413999557,297.2537536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8930969238281,0.8197221755981445,0.1480503678321838,0.6660760641098022,285.8872985839844,285.2481994628906,293.8686828613281,287.36602783203125,293.8669128417969,297.38055419921875,285.8731689453125,1.0,0.3156464397907257,1.0,1.0,0.0,1.0,-1.7293533086776731,1.7293509244918823,2.420634700683877e-06,1.3277864456176758,0.9568313360214232,0.9568313360214232,0.0,37.53252029418945,64.0,14159.9951171875,-0.0,405.4826965332031,1.0,281.5972900390625,282.5028686523437,290.4339904785156,291.5465393066406,293.1499938964844,293.1499938964844,281.54998779296875,35034.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5758901834487915,1.0,0.0,0.0,3.814141035079956,3.81416654586792,9.707039225759218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4003.122314453125,0.0,1716.013916015625,1895.4371337890625,0.0,803.264892578125,0.9414495825767516,1.0,0.0,3.0,1.0,0.0
12299160,297.4211730957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8503112792969,0.972726047039032,0.2594601213932037,0.2329838126897812,297.334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8502502441406,0.8969391584396362,0.2075244635343551,0.1964706182479858,297.3764343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8503112792969,0.9990000128746032,0.3211230337619781,0.2002311050891876,297.32391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8502502441406,0.8409666419029236,0.1708662807941436,0.1618814617395401,297.2558288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.85028076171875,0.8055373430252075,0.1489102095365524,0.6704264283180237,285.8503112792969,285.2238464355469,293.8964233398437,287.376708984375,293.8946533203125,297.37628173828125,285.8515930175781,1.0,0.3221984207630157,1.0,1.0,0.0,1.0,-1.7547165155410769,1.754714012145996,2.489722646714654e-06,1.3476799726486206,0.9608354568481444,0.9608354568481444,0.0,40.31924819946289,82.0,14393.880859375,-0.0,428.6108093261719,1.0,281.5570373535156,282.4570007324219,290.40240478515625,291.4726257324219,293.1499938964844,293.1499938964844,281.25,35104.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5766674876213074,1.0,0.0,0.0,3.830061912536621,3.830087661743164,9.788245733943768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4186.572265625,0.0,1735.8443603515625,1895.4371337890625,0.0,807.04833984375,0.9451024532318116,1.0,0.0,3.0,1.0,0.0
12299220,297.4209899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7627868652344,0.9514626264572144,0.2611616253852844,0.2345801293849945,297.3367004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7645263671875,0.8774760961532593,0.2088887691497802,0.1978701502084732,297.3461303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7618103027344,0.9990000128746032,0.3195913136005401,0.2151554971933365,297.3258972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.76641845703125,0.8245962858200073,0.1721608489751815,0.1632203310728073,297.2575988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.76806640625,0.7878804206848145,0.1497564166784286,0.6748647689819336,285.7626647949219,285.1939392089844,293.92413330078125,287.3872985839844,293.9223937988281,297.3693542480469,285.75079345703125,1.0,0.3299503028392792,1.0,1.0,0.0,1.0,-1.7831664085388184,1.7831637859344482,2.568628815424745e-06,1.369994878768921,0.9641326069831848,0.9641326069831848,0.0,43.96342849731445,82.0,15057.9267578125,-0.0,456.875244140625,1.0,281.2965087890625,282.2493591308594,290.4528503417969,291.60406494140625,293.1499938964844,293.1499938964844,281.25,35168.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5851253867149353,1.0,0.0,0.0,3.8452887535095215,3.845314741134644,9.86622922027891e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4060.220703125,0.0,1754.927001953125,1895.4371337890625,0.0,849.3306274414062,0.9485551714897156,1.0,0.0,3.0,1.0,0.0
12299280,297.42059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7331848144531,0.9181855916976928,0.2628363370895386,0.236255332827568,297.3381652832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7331848144531,0.8509078025817871,0.2102163285017013,0.1993258744478225,297.30450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.733154296875,0.9832993745803832,0.3167475163936615,0.2228709459304809,297.32733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.73321533203125,0.8003756999969482,0.1734157353639602,0.1646127849817276,297.2585144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7332458496094,0.7633863091468811,0.1505259573459625,0.6793872117996216,285.7331848144531,285.1679992675781,293.9518127441406,287.3978576660156,293.9501037597656,297.36260986328125,285.7335205078125,1.0,0.3383814692497253,1.0,1.0,0.0,1.0,-1.804066777229309,1.804064154624939,2.6292630082025426e-06,1.3876903057098389,0.9678247570991516,0.9678247570991516,0.0,49.49560928344727,85.0,15281.560546875,-0.0,486.7398071289063,1.0,281.2567749023437,282.2052001953125,290.4366149902344,291.5521240234375,293.1499938964844,293.1499938964844,280.95001220703125,35225.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5880318880081177,1.0,0.0,0.0,3.8590593338012695,3.859085321426392,9.937020877259783e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4255.6767578125,0.0,1772.3043212890625,1895.4371337890625,0.0,864.3389282226562,0.951715886592865,1.0,0.0,3.0,1.0,0.0
12299340,297.4202575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6357727050781,0.891581654548645,0.2645192146301269,0.2379878759384155,297.3394470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6376342773437,0.8291199803352356,0.2115354388952255,0.2008014023303985,297.2755432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.63458251953125,0.952767252922058,0.3148768842220306,0.2213717401027679,297.3284606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6396789550781,0.7784438729286194,0.1746517866849899,0.1660129576921463,297.2589416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6414794921875,0.7431635856628418,0.1512575894594192,0.683797299861908,285.6356201171875,285.1375732421875,293.9794616699219,287.4083557128906,293.977783203125,297.3623962402344,285.6219482421875,1.0,0.3447723686695099,1.0,1.0,0.0,1.0,-1.8123468160629272,1.812344193458557,2.6514430828683544e-06,1.393136739730835,0.970556914806366,0.970556914806366,0.0,55.08921813964844,85.0,15879.4033203125,-0.0,509.5365295410156,1.0,280.9958190917969,281.99371337890625,290.49334716796875,291.6936340332031,293.1499938964844,293.1499938964844,280.95001220703125,35285.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5988365411758423,1.0,0.0,0.0,3.8721556663513184,3.87218189239502,1.0004581554312608e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4122.14208984375,0.0,1788.9852294921875,1895.4371337890625,0.0,922.3421630859376,0.9546851515769958,1.0,0.0,3.0,1.0,0.0
12299400,297.4191589355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5918884277344,0.8743078708648682,0.2661207020282745,0.2396011054515838,297.3402404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5920104980469,0.814383864402771,0.2128124386072158,0.2021913826465606,297.25616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.591796875,0.9283658266067504,0.3137656152248382,0.220459833741188,297.3291320800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5921936035156,0.763852596282959,0.175847053527832,0.1673290133476257,297.259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5923767089844,0.7298436760902405,0.1519552171230316,0.6878029108047485,285.59185791015625,285.11004638671875,294.0071105957031,287.4188232421875,294.0054016113281,297.3642578125,285.5914001464844,1.0,0.3505053520202636,1.0,1.0,0.0,1.0,-1.821247816085816,1.821245074272156,2.676835947568179e-06,1.4000600576400757,0.973560631275177,0.973560631275177,0.0,59.8261604309082,88.0,16022.365234375,-0.0,530.0924682617188,1.0,280.9565734863281,281.9448547363281,290.4750671386719,291.6383056640625,293.1499938964844,293.1499938964844,280.6499938964844,35345.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6034457087516785,1.0,0.0,0.0,3.883708953857422,3.883735179901123,1.006437173600716e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4319.97607421875,0.0,1803.844970703125,1895.4371337890625,0.0,948.1563110351562,0.9573463797569276,1.0,0.0,3.0,1.0,0.0
12299460,297.4184265136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4931945800781,0.8618600964546204,0.2677547335624695,0.2412238270044326,297.3412170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4949951171875,0.8028790950775146,0.2141143679618835,0.2035782635211944,297.2434997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4921264648437,0.9101395606994628,0.3131908476352691,0.2200100868940353,297.32989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4969482421875,0.7534447312355042,0.1770576387643814,0.1686326116323471,297.2593078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.498779296875,0.7199650406837463,0.1526742130517959,0.691764235496521,285.4930725097656,285.0791015625,294.03472900390625,287.42926025390625,294.03302001953125,297.3671264648437,285.479736328125,1.0,0.3556669354438782,1.0,1.0,0.0,1.0,-1.8306430578231807,1.8306403160095213,2.7037931431550533e-06,1.407366394996643,0.9757205843925476,0.9757205843925476,0.0,63.9713249206543,88.0,16631.0703125,-0.0,549.3355712890625,1.0,280.6952514648437,281.7333374023437,290.5255432128906,291.7743225097656,293.1499938964844,293.1499938964844,280.6499938964844,35402.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6150854825973511,1.0,0.0,0.0,3.89461612701416,3.894642353057861,1.0120979823113885e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4179.47119140625,0.0,1817.958740234375,1895.4371337890625,0.0,1015.9959716796876,0.9598243832588196,1.0,0.0,3.0,1.0,0.0
12299520,297.41705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.45098876953125,0.8522945642471313,0.2693208158016205,0.2427588701248169,297.3418273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4510803222656,0.7935974597930908,0.2153837978839874,0.2049138993024826,297.2342834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.450927734375,0.8969731330871582,0.3128769099712372,0.2197849601507187,297.330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.45123291015625,0.7455264925956726,0.1782366633415222,0.1698861569166183,297.2593688964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4513854980469,0.7118293642997742,0.1533697694540023,0.695536732673645,285.4509582519531,285.0499572753906,294.06231689453125,287.43963623046875,294.0606384277344,297.36932373046875,285.45068359375,1.0,0.3603424429893493,1.0,1.0,0.0,1.0,-1.8398549556732176,1.839852213859558,2.730384267124464e-06,1.4145337343215942,0.9782150983810424,0.9782150983810424,0.0,67.68819427490234,91.0,16777.060546875,-0.0,567.2976684570312,1.0,280.65643310546875,281.6856384277344,290.5018005371094,291.712890625,293.1499938964844,293.1499938964844,280.3500061035156,35457.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6200006008148193,1.0,0.0,0.0,3.904118299484253,3.904144525527954,1.0170426776312524e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4383.2197265625,0.0,1830.353271484375,1895.4371337890625,0.0,1045.74951171875,0.9620203971862792,1.0,0.0,3.0,1.0,0.0
12299580,297.4162292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.35406494140625,0.8450446724891663,0.2709304988384247,0.2443231791257858,297.3427429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3558044433594,0.786427915096283,0.2166879028081894,0.2062647342681884,297.228271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3531494140625,0.8868392109870911,0.3128194510936737,0.2197659611701965,297.3309631347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.357666015625,0.7395506501197815,0.1794423907995224,0.1711462587118148,297.2596740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3594665527344,0.7050501704216003,0.1540937572717666,0.6993448734283447,285.3539733886719,285.0184936523437,294.0899353027344,287.4499816894531,294.0882568359375,297.3715209960937,285.3411560058594,1.0,0.3646299540996551,1.0,1.0,0.0,1.0,-1.849418044090271,1.849415302276612,2.7581456834013807e-06,1.4219698905944824,0.97987300157547,0.97987300157547,0.0,70.9900131225586,91.0,17443.08984375,-0.0,584.3718872070312,1.0,280.3948059082031,281.4772644042969,290.5481872558594,291.8463134765625,293.1499938964844,293.1499938964844,280.3500061035156,35509.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6316089034080505,1.0,0.0,0.0,3.913077831268311,3.913104295730591,1.0217161161563126e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4238.86474609375,0.0,1842.09326171875,1895.4371337890625,0.0,1118.5347900390625,0.9640565514564514,1.0,0.0,3.0,1.0,0.0
12299640,297.4148254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3137512207031,0.839142918586731,0.2724801003932953,0.2458133846521377,297.34332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3138427734375,0.7805662751197815,0.217967003583908,0.2075780183076858,297.2234802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3136901855469,0.878410279750824,0.3128440082073211,0.2198170870542526,297.3313293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.31396484375,0.7347258925437927,0.1806250214576721,0.1723713278770446,297.25982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3140869140625,0.6993462443351746,0.1548039019107818,0.7030274271965027,285.3137512207031,284.9876708984375,294.1175231933594,287.4603271484375,294.1158752441406,297.3707580566406,285.3135986328125,1.0,0.3685840964317322,1.0,1.0,0.0,1.0,-1.858738780021668,1.858736038208008,2.7853652682097163e-06,1.4292196035385132,0.9818999767303468,0.9818999767303468,0.0,74.00659942626953,79.0,17594.564453125,-0.0,600.5350341796875,1.0,280.3563232421875,281.4309387207031,290.52294921875,291.7834167480469,293.1499938964844,293.1499938964844,280.04998779296875,35559.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6364842653274536,1.0,0.0,0.0,3.920747041702272,3.92077374458313,1.0257249414280525e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4449.958984375,0.0,1852.222412109375,1895.4371337890625,0.0,1150.1263427734375,0.9658353328704834,1.0,0.0,3.0,1.0,0.0
12299700,297.4140014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2168884277344,0.8389670252799988,0.2740779817104339,0.247274711728096,297.34429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2185974121094,0.78043133020401,0.2192860245704651,0.2088453471660614,297.22039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2160339355469,0.8765879273414612,0.3130062818527221,0.2199211120605468,297.3320007324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.22039794921875,0.7347663044929504,0.1818403601646423,0.1735425740480423,297.2603454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.22222900390625,0.6989223957061768,0.1555512845516204,0.7064698338508606,285.216796875,284.9556579589844,294.1451110839844,287.4706115722656,294.1434631347656,297.3705444335937,285.2041931152344,1.0,0.3701649904251098,1.0,1.0,0.0,1.0,-1.86768126487732,1.86767852306366,2.811633294186322e-06,1.436179280281067,0.9830687046051024,0.9830687046051024,0.0,74.8940658569336,79.0,18265.169921875,-0.0,609.802978515625,1.0,280.09442138671875,281.222900390625,290.5680847167969,291.9164733886719,293.1499938964844,293.1499938964844,280.04998779296875,35606.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6479668021202087,1.0,0.0,0.0,3.927960634231568,3.927987575531006,1.0295028687323793e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4300.11962890625,0.0,1861.78759765625,1895.4371337890625,0.0,1226.82666015625,0.9674746990203856,1.0,0.0,3.0,1.0,0.0
12299760,297.41278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1767578125,0.8421847224235535,0.2756266593933105,0.2486283332109451,297.34503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1768493652344,0.7837375402450562,0.2205898165702819,0.2100394964218139,297.2177429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1767272949219,0.8786854147911072,0.3131912648677826,0.2200013995170593,297.33251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.17694091796875,0.7377315163612366,0.1830430924892425,0.1746438145637512,297.26080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1770935058594,0.7016852498054504,0.1562945693731308,0.7096272706985474,285.1767578125,284.95001220703125,294.1727294921875,287.4808959960937,294.17108154296875,297.3687744140625,285.1766052246094,1.0,0.3705905079841614,1.0,1.0,0.0,1.0,-1.8759514093399048,1.875948548316956,2.8360384476400213e-06,1.442604422569275,0.9841984510421752,0.9841984510421752,0.0,74.40450286865234,67.0,18411.7890625,-0.0,614.2586059570312,1.0,280.0561218261719,281.1767883300781,290.5424499511719,291.85235595703125,293.1499938964844,293.1499938964844,279.75,35662.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6526969075202942,1.0,0.0,0.0,3.9337565898895264,3.9337832927703857,1.0325431958335685e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4517.8642578125,0.0,1869.646240234375,1895.4371337890625,0.0,1259.3311767578125,0.9688286781311036,1.0,0.0,3.0,1.0,0.0
12299820,297.4121398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0794677734375,0.8483899831771851,0.2772307991981506,0.2500014007091522,297.3462219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.08111572265625,0.7899981141090393,0.221941739320755,0.2112382799386978,297.2163391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.07867431640625,0.8841342329978943,0.3134841024875641,0.2201358377933502,297.3334045410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0828857421875,0.7432374954223633,0.1842875033617019,0.1757425814867019,297.2616882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.084716796875,0.7071393728256226,0.1570817977190017,0.7127788066864014,285.0793762207031,284.95001220703125,294.2003479003906,287.4911804199219,294.1986999511719,297.36773681640625,285.0669860839844,1.0,0.3700668513774872,1.0,1.0,0.0,1.0,-1.8843048810958865,1.884302020072937,2.860803306248272e-06,1.4490861892700195,0.984163761138916,0.984163761138916,0.0,72.84681701660156,67.0,19079.3984375,-0.0,615.3789672851562,1.0,279.79412841796875,280.9688415527344,290.5865173339844,291.9845886230469,293.1499938964844,293.1499938964844,279.75,35726.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6639161705970764,1.0,0.0,0.0,3.938655614852905,3.938682556152344,1.035116611092235e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4362.21044921875,0.0,1876.4427490234373,1895.4371337890625,0.0,1338.459716796875,0.9699549078941344,1.0,0.0,3.0,1.0,0.0
12299880,297.4110717773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0403747558594,0.8571820259094238,0.2787858545780182,0.2512895166873932,297.3471984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404663085937,0.798750102519989,0.2232807874679565,0.2123901844024658,297.2149963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.04034423828125,0.8923946022987366,0.313770055770874,0.2202424854040146,297.33416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0405578613281,0.7509886026382446,0.1855220049619674,0.1767982542514801,297.2624816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406799316406,0.7145965695381165,0.1578662395477295,0.7157658934593201,285.0403747558594,284.95001220703125,294.2279968261719,287.5014343261719,294.2263488769531,297.3661499023437,285.0403137207031,1.0,0.3687597513198852,1.0,1.0,0.0,1.0,-1.892217993736267,1.8922151327133176,2.884376954170876e-06,1.4552260637283323,0.9843222498893738,0.9843222498893738,0.0,70.4802474975586,55.0,19223.189453125,-0.0,613.5701293945312,1.0,279.75616455078125,280.9236145019531,290.5604858398437,291.9193725585937,293.1499938964844,293.1499938964844,279.45001220703125,35792.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66838139295578,1.0,0.0,0.0,3.941938638687134,3.941965579986572,1.0368429457230377e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4586.88037109375,0.0,1881.1885986328125,1895.4371337890625,0.0,1370.72265625,0.97075217962265,1.0,0.0,3.0,1.0,0.0
12299940,297.4106140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9432067871094,0.8691129088401794,0.2803957462310791,0.2526117265224457,297.3486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9448547363281,0.8102049231529236,0.2246689945459365,0.2135630548000335,297.2145080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425048828125,0.9038609862327576,0.3141347169876098,0.2203925997018814,297.3352966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465637207031,0.7614529728889465,0.1867993623018264,0.1778678447008133,297.2636413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.7238963842391968,0.1586946994066238,0.7188184857368469,284.9431457519531,284.95001220703125,294.2556457519531,287.5116577148437,294.2540283203125,297.3653869628906,284.9309997558594,1.0,0.3668318688869476,1.0,1.0,0.0,1.0,-1.9003442525863647,1.900341272354126,2.908694114012178e-06,1.4615256786346436,0.9833801984786988,0.9833801984786988,0.0,67.3946533203125,55.0,19890.3828125,-0.0,609.5682373046875,1.0,279.4939880371094,280.7159729003906,290.60406494140625,292.0514221191406,293.1499938964844,293.1499938964844,279.45001220703125,35859.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6792904734611511,1.0,0.0,0.0,3.9443790912628174,3.944406032562256,1.0381272659287788e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4425.74072265625,0.0,1884.866455078125,1895.4371337890625,0.0,1451.307861328125,0.9713247418403624,1.0,0.0,3.0,1.0,0.0
12300000,297.4096984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.8841527104377747,0.2819543778896332,0.2538570165634155,297.3498229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.823455274105072,0.2260435968637466,0.2146996706724167,297.2138061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.9195160865783693,0.314474493265152,0.2205065339803695,297.33624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.7747023701667786,0.1880661100149154,0.178905189037323,297.26470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.735114336013794,0.1595189720392227,0.7217549085617065,284.90533447265625,284.95001220703125,294.2833251953125,287.5219116210937,294.2817077636719,297.3639831542969,284.9053649902344,1.0,0.3643856942653656,1.0,1.0,0.0,1.0,-1.9081133604049685,1.9081103801727293,2.932054030679865e-06,1.467549443244934,0.982650637626648,0.982650637626648,0.0,63.79078674316406,43.0,20041.9453125,-0.0,603.577880859375,1.0,279.45611572265625,280.6719665527344,290.5784912109375,291.9862976074219,293.1499938964844,293.1499938964844,279.1499938964844,35926.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6835202574729919,1.0,0.0,0.0,3.945178508758545,3.945205450057984,1.0385480209151865e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4657.68310546875,0.0,1886.4381103515625,1895.4371337890625,0.0,1483.2044677734375,0.971562385559082,1.0,0.0,3.0,1.0,0.0
