time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12300060,297.40936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.80908203125,0.9032630920410156,0.2835661172866821,0.2551443576812744,297.3514099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8106689453125,0.8397030234336853,0.2274664938449859,0.2158662378787994,297.2138366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8084411621094,0.9404103755950928,0.3148815035820007,0.220660850405693,297.3375549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8123474121094,0.7915949821472168,0.1893747895956039,0.1799653619527816,297.2661437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8141784667969,0.7494338154792786,0.1603856384754181,0.7247952222824097,284.8090209960937,284.95001220703125,294.3110656738281,287.5321350097656,294.3094482421875,297.3634033203125,284.797119140625,1.0,0.3615336120128631,1.0,1.0,0.0,1.0,-1.916169047355652,1.9161661863327024,2.956382786578615e-06,1.473791003227234,0.9808226823806764,0.9808226823806764,0.0,59.702762603759766,43.0,20753.033203125,-0.0,596.1616821289062,1.0,279.1939392089844,280.4680480957031,290.6225280761719,292.12078857421875,293.1499938964844,293.1499938964844,279.1499938964844,35994.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6942435503005981,1.0,0.0,0.0,3.945110559463501,3.94513750076294,1.0385122095613042e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4494.298828125,0.0,1886.9036865234373,1895.4371337890625,0.0,1565.623779296875,0.9715693593025208,1.0,0.0,3.0,1.0,0.0
12300120,297.4084777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.77178955078125,0.9290221929550172,0.2851234972476959,0.2563593983650207,297.3527526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7718200683594,0.8602614402770996,0.2288736999034881,0.2170024514198303,297.2135314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7717590332031,0.9647106528282166,0.3152560889720917,0.2207780480384826,297.3386535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7718811035156,0.8121666312217712,0.1906707435846328,0.1809991598129272,297.2674255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7720031738281,0.7677997946739197,0.1612456738948822,0.7277454733848572,284.77178955078125,284.95001220703125,294.3388061523437,287.5423583984375,294.3371887207031,297.3621520996094,284.7719421386719,1.0,0.3583367466926574,1.0,1.0,0.0,1.0,-1.9239176511764529,1.9239146709442136,2.9798954983562e-06,1.4797967672348022,0.9792083501815796,0.9792083501815796,0.0,55.28830337524414,31.0,20893.875,-0.0,587.38232421875,1.0,279.1560974121094,280.4242553710937,290.598388671875,292.0570678710937,293.1499938964844,293.1499938964844,278.8500061035156,36063.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6984881162643433,1.0,0.0,0.0,3.9433634281158447,3.943390369415283,1.037592596730974e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4732.82080078125,0.0,1885.2130126953125,1895.4371337890625,0.0,1598.8419189453125,0.9712335467338562,1.0,0.0,3.0,1.0,0.0
12300180,297.4081726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6763610839844,0.961677610874176,0.2867313325405121,0.2576196789741516,297.3544616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6778869628906,0.887704610824585,0.2303270846605301,0.2181727290153503,297.2138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.67578125,0.9908124804496764,0.3156920969486236,0.2209351807832718,297.340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.67950439453125,0.8363658785820007,0.1920065283775329,0.1820598840713501,297.2690124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.68133544921875,0.7922050356864929,0.162145584821701,0.7308169603347778,284.6763000488281,284.95001220703125,294.3666076660156,287.5526123046875,294.364990234375,297.36163330078125,284.6646728515625,1.0,0.3548749089241028,1.0,1.0,0.0,1.0,-1.9319870471954343,1.9319839477539065,3.0044884624658152e-06,1.4860471487045288,0.9765034914016724,0.9765034914016724,0.0,50.54288864135742,31.0,21605.462890625,-0.0,577.6701049804688,1.0,278.8940124511719,280.2211303710937,290.642333984375,292.1922302246094,293.1499938964844,293.1499938964844,278.8500061035156,36134.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7091437578201294,1.0,0.0,0.0,3.9407143592834473,3.9407413005828857,1.0361990234741825e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4564.4453125,0.0,1882.377197265625,1895.4371337890625,0.0,1683.6475830078125,0.970658838748932,1.0,0.0,3.0,1.0,0.0
12300240,297.4070739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6356506347656,0.9863237142562866,0.2882575690746307,0.2588594257831573,297.3556823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6358947753906,0.9135109782218932,0.2317401021718979,0.2193678766489029,297.2196960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6356201171875,0.9990000128746032,0.3166584074497223,0.2124919146299362,297.341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6361694335937,0.8586559295654297,0.1933049410581588,0.1831493079662323,297.2701721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.636474609375,0.8140649795532227,0.1630154997110366,0.73405921459198,284.6356506347656,284.95001220703125,294.3944396972656,287.5628662109375,294.392822265625,297.361083984375,284.6340637207031,1.0,0.3507759273052215,1.0,1.0,0.0,1.0,-1.9286344051361084,1.9286314249038696,2.995183649545652e-06,1.4840973615646362,0.9739587306976318,0.9739587306976318,0.0,46.84273147583008,34.0,21673.091796875,-0.0,563.4807739257812,1.0,278.85614013671875,280.1746826171875,290.61822509765625,292.12725830078125,293.1499938964844,293.1499938964844,278.54998779296875,36206.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7133273482322693,1.0,0.0,0.0,3.93631911277771,3.936346054077149,1.0338887932448415e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4806.02392578125,0.0,1877.3187255859373,1895.4371337890625,0.0,1717.475341796875,0.969726860523224,1.0,0.0,3.0,1.0,0.0
12300300,297.4061889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5271911621094,0.9990000128746032,0.289798766374588,0.2591575384140014,297.35693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5288391113281,0.934040367603302,0.2331660240888595,0.2206370234489441,297.24420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.52716064453125,0.9990000128746032,0.3194997012615204,0.2017075568437576,297.342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5306091308594,0.8754338622093201,0.1946127116680145,0.1843068301677703,297.27154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5326232910156,0.8286320567131042,0.1639100760221481,0.7376526594161987,284.5272216796875,284.95001220703125,294.4223327636719,287.5731201171875,294.42071533203125,297.3636474609375,284.5139465332031,1.0,0.3483358323574066,1.0,1.0,0.0,1.0,-1.9247974157333367,1.9247944355010984,2.982554406116833e-06,1.4804664850234983,0.9701283574104308,0.9701283574104308,0.0,44.55659103393555,34.0,22281.75,-0.0,552.7967529296875,1.0,278.5941772460937,279.96649169921875,290.6591491699219,292.2556457519531,293.1499938964844,293.1499938964844,278.54998779296875,36289.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7234841585159302,1.0,0.0,0.0,3.9307491779327393,3.9307761192321777,1.030964995152317e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4626.61865234375,0.0,1870.85498046875,1895.4371337890625,0.0,1800.782958984375,0.9684987664222716,1.0,0.0,3.0,1.0,0.0
12300360,297.4129943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.47711181640625,0.9990000128746032,0.2920832633972168,0.2526562809944153,297.3575744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.477294921875,0.9450501799583436,0.2345385104417801,0.2219022959470749,297.2740783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.47711181640625,0.9990000128746032,0.323025643825531,0.1965104341506958,297.3424987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.4775390625,0.884769856929779,0.1958718597888946,0.1854667365550995,297.2725524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.4778747558594,0.8363932967185974,0.1647781729698181,0.7413682341575623,284.4770812988281,284.95001220703125,294.4502868652344,287.5834045410156,294.4486694335937,297.3681640625,284.4754333496094,1.0,0.3463672399520874,1.0,1.0,0.0,1.0,-1.9179550409317017,1.917952060699463,2.961546897495282e-06,1.4750022888183594,0.9664233326911926,0.9664233326911926,0.0,43.41576766967773,52.0,22304.162109375,-0.0,544.2724609375,1.0,278.5561218261719,279.9173278808594,290.6317443847656,292.1822814941406,293.1499938964844,293.1499938964844,278.25,36376.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7267844080924988,1.0,0.0,0.0,3.923123359680176,3.9231503009796143,1.0269687891195645e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4869.0107421875,0.0,1861.816162109375,1895.4371337890625,0.0,1828.19873046875,0.9668487310409546,1.0,0.0,3.0,1.0,0.0
12300420,297.42633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.37457275390625,0.9990000128746032,0.2950591444969177,0.2512879967689514,297.3585510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.37579345703125,0.9489360451698304,0.2359493523836136,0.2232222408056259,297.3029479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.37457275390625,0.9990000128746032,0.326651930809021,0.1954462230205536,297.3432312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.3773803710937,0.888275682926178,0.1971636563539505,0.1866756379604339,297.2738647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.3792419433594,0.8391339778900146,0.16568523645401,0.745359480381012,284.3744201660156,284.95001220703125,294.4783020019531,287.5936889648437,294.4766540527344,297.37762451171875,284.36279296875,1.0,0.3474168479442596,1.0,1.0,0.0,1.0,-1.922842025756836,1.9228390455245967,2.9759612516500056e-06,1.4784977436065674,0.9616253972053528,0.9616253972053528,0.0,43.334449768066406,52.0,22967.619140625,-0.0,547.4612426757812,1.0,278.2945251464844,279.713623046875,290.6705322265625,292.3075866699219,293.1499938964844,293.1499938964844,278.25,36466.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7358847856521606,1.0,0.0,0.0,3.914219856262207,3.9142465591430655,1.022312630993838e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4688.38330078125,0.0,1851.2176513671875,1895.4371337890625,0.0,1904.631591796875,0.9648765325546264,1.0,0.0,3.0,1.0,0.0
12300480,297.4340209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.34405517578125,0.9990000128746032,0.2975675463676452,0.254285454750061,297.359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3439636230469,0.947108030319214,0.2373520135879516,0.2245470136404037,297.3228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.34405517578125,0.9990000128746032,0.3295814990997314,0.1977775692939758,297.3438415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.3439025878906,0.886875331401825,0.1984469592571258,0.1878922581672668,297.2751770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.34381103515625,0.8376519083976746,0.1665974259376526,0.7494511008262634,284.3440856933594,284.95001220703125,294.5063781738281,287.6040344238281,294.5047302246094,297.3814697265625,284.34588623046875,1.0,0.3503611981868744,1.0,1.0,0.0,1.0,-1.937195062637329,1.9371919631958008,3.019651330760098e-06,1.489545822143555,0.9572229981422424,0.9572229981422424,0.0,44.10515594482422,70.0,23151.072265625,-0.0,560.2261962890625,1.0,278.2562866210937,279.6747436523437,290.64599609375,292.2405090332031,293.1499938964844,293.1499938964844,278.1499938964844,36551.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7386508584022522,1.0,0.0,0.0,3.903306007385254,3.903332471847534,1.0166195352212526e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4741.6298828125,0.0,1838.0809326171875,1895.4371337890625,0.0,1928.0970458984373,0.962490737438202,1.0,0.0,3.0,1.0,0.0
12300540,297.4342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.33575439453125,0.9990000128746032,0.2993894219398498,0.2606725096702575,297.36151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3358459472656,0.9408564567565918,0.238887146115303,0.2259716838598251,297.3326110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.33575439453125,0.9990000128746032,0.3316377401351928,0.2027452886104583,297.34552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3359375,0.8817530870437622,0.1998405754566192,0.1891945451498031,297.2773742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.3360595703125,0.8329830765724182,0.1676067411899566,0.7539430260658264,284.33575439453125,284.95001220703125,294.5345153808594,287.6143798828125,294.53289794921875,297.3832702636719,284.3361511230469,1.0,0.3550483286380768,1.0,1.0,0.0,1.0,-1.959488868713379,1.9594857692718504,3.0884070838510524e-06,1.5068295001983645,0.953058898448944,0.953058898448944,0.0,45.59613800048828,70.0,23554.158203125,-0.0,581.3792724609375,1.0,278.16558837890625,279.6160888671875,290.6424560546875,292.2588195800781,293.1499938964844,293.1499938964844,278.1499938964844,36598.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7406529784202576,1.0,0.0,0.0,3.8919835090637207,3.892009973526001,1.0107302159667595e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4685.578125,0.0,1824.1929931640625,1895.4371337890625,0.0,1945.1475830078125,0.9599700570106506,1.0,0.0,3.0,1.0,0.0
12300600,297.425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.360595703125,0.9990000128746032,0.300294280052185,0.269558310508728,297.3647155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.36004638671875,0.9304754734039308,0.2405408322811126,0.2275264859199524,297.3310241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.360595703125,0.9990000128746032,0.3326452374458313,0.2101491838693618,297.34814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3595275878906,0.8733763694763184,0.2013346701860427,0.1906097680330276,297.2801818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.3589172363281,0.8254948854446411,0.1686885207891464,0.7588855028152466,284.3605651855469,284.95001220703125,294.5627136230469,287.624755859375,294.5611267089844,297.3807373046875,284.365966796875,1.0,0.3613021075725555,1.0,1.0,0.0,1.0,-1.9886155128479004,1.9886122941970823,3.1796787425264483e-06,1.5295016765594482,0.9493544101715088,0.9493544101715088,0.0,47.81826019287109,73.0,23822.515625,-0.0,610.5964965820312,1.0,278.1522216796875,279.6179504394531,290.63189697265625,292.2352600097656,293.1499938964844,293.1499938964844,278.1499938964844,36625.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.740312933921814,1.0,0.0,0.0,3.880122661590576,3.880149126052856,1.0045791896118317e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4681.7373046875,0.0,1809.557373046875,1895.4371337890625,0.0,1942.2476806640625,0.9573284983634948,1.0,0.0,3.0,1.0,0.0
12300660,297.4162902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.40087890625,0.990240514278412,0.3011728227138519,0.2707099318504333,297.3689880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.400390625,0.9183093309402466,0.2423196583986282,0.2292184084653854,297.31787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4009704589844,0.9990000128746032,0.3325038552284241,0.219006210565567,297.35162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3998718261719,0.8637007474899292,0.2029324620962143,0.1921424567699432,297.28350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3992919921875,0.816685140132904,0.1698373407125473,0.7642269134521484,284.40087890625,284.95001220703125,294.59100341796875,287.6351928710937,294.5894470214844,297.374267578125,284.4056091308594,1.0,0.3663577437400818,1.0,1.0,0.0,1.0,-2.010864496231079,2.010861158370972,3.2506770821783e-06,1.5470105409622192,0.9461010694503784,0.9461010694503784,0.0,50.25758361816406,73.0,24025.669921875,-0.0,636.0267333984375,1.0,278.1503295898437,279.6328125,290.630615234375,292.23406982421875,293.1499938964844,293.1499938964844,278.1499938964844,36625.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7391650676727295,1.0,0.0,0.0,3.868501663208008,3.868528127670288,9.985708402382445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4691.69921875,0.0,1795.0826416015625,1895.4371337890625,0.0,1932.47119140625,0.9547176361083984,1.0,0.0,3.0,1.0,0.0
12300720,297.4147033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.4384155273437,0.9820242524147034,0.3027000427246094,0.2718726694583893,297.3740539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.4378967285156,0.9092058539390564,0.2442036718130111,0.2310100197792053,297.2970886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.43853759765625,0.9990000128746032,0.3315318822860718,0.2266221493482589,297.3558349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4374084472656,0.8563876748085022,0.2046211063861847,0.193758025765419,297.28741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4367980957031,0.8096402883529663,0.1710680276155471,0.7698598504066467,284.4384155273437,284.95001220703125,294.619384765625,287.6456298828125,294.6178283691406,297.3703308105469,284.4431457519531,1.0,0.3712725937366485,1.0,1.0,0.0,1.0,-2.0322682857513428,2.032264947891236,3.3195374271599576e-06,1.563689112663269,0.9430655241012572,0.9430655241012572,0.0,52.47746658325195,76.0,24212.759765625,-0.0,660.5311279296875,1.0,278.1500549316406,279.6484375,290.6399230957031,292.2479858398437,293.1499938964844,293.1499938964844,278.1499938964844,36617.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7384664416313171,1.0,0.0,0.0,3.857086181640625,3.857112407684326,9.92686182144098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4704.3681640625,0.0,1780.8812255859375,1895.4371337890625,0.0,1926.5294189453125,0.9521467685699464,1.0,0.0,3.0,1.0,0.0
12300780,297.41668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4757995605469,0.973459005355835,0.3045721352100372,0.2734678983688354,297.3796081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.475341796875,0.9007200002670288,0.2461680918931961,0.2328960746526718,297.27301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4759521484375,0.996960997581482,0.3300974667072296,0.2316378802061081,297.3604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.474853515625,0.8492124676704407,0.2063802927732467,0.1954568326473236,297.2917785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.4742736816406,0.8022998571395874,0.172365590929985,0.77586829662323,284.4757995605469,284.95001220703125,294.6478576660156,287.6561279296875,294.64630126953125,297.3717041015625,284.48016357421875,1.0,0.3759883344173431,1.0,1.0,0.0,1.0,-2.0519216060638428,2.051918268203736,3.383648163435282e-06,1.5791261196136477,0.9402812123298644,0.9402812123298644,0.0,54.80678176879883,76.0,24387.7578125,-0.0,684.4100341796875,1.0,278.1499938964844,279.6638488769531,290.65533447265625,292.27105712890625,293.1499938964844,293.1499938964844,278.1499938964844,36601.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.738605260848999,1.0,0.0,0.0,3.846013784408569,3.8460397720336914,9.86995019047754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4718.1259765625,0.0,1767.1187744140625,1895.4371337890625,0.0,1927.7093505859373,0.9496485590934752,1.0,0.0,3.0,1.0,0.0
12300840,297.4201354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5062866210937,0.9615275263786316,0.3065970242023468,0.2753041982650757,297.38525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.50592041015625,0.8898004293441772,0.2481764853000641,0.2348653674125671,297.2572021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.50640869140625,0.9846635460853576,0.3293187320232391,0.2308966517448425,297.3652038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.50555419921875,0.8398377299308777,0.208177164196968,0.1972312033176422,297.296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.505126953125,0.7925058007240295,0.1736912876367569,0.782201886177063,284.5062866210937,284.95001220703125,294.6764221191406,287.66668701171875,294.67486572265625,297.3726806640625,284.50982666015625,1.0,0.380290687084198,1.0,1.0,0.0,1.0,-2.0653371810913086,2.065333843231201,3.4275940379302483e-06,1.5895347595214844,0.9376307725906372,0.9376307725906372,0.0,57.63898468017578,79.0,24511.359375,-0.0,705.3685302734375,1.0,278.1499938964844,279.6759338378906,290.6724548339844,292.2962341308594,293.1499938964844,293.1499938964844,278.1499938964844,36583.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7395151257514954,1.0,0.0,0.0,3.8353023529052734,3.835328340530396,9.815049679673391e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4729.09912109375,0.0,1753.8544921875,1895.4371337890625,0.0,1935.45068359375,0.9472286105155944,1.0,0.0,3.0,1.0,0.0
12300900,297.4241638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5355529785156,0.9519989490509032,0.3087033033370971,0.2772324681282043,297.3909912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5351867675781,0.8817700743675232,0.2502277791500091,0.2368629425764084,297.25079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.53564453125,0.9741867780685424,0.3293648064136505,0.2307084053754806,297.3700256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5347900390625,0.8330544233322144,0.2100128084421157,0.1990291476249694,297.3005676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5343322753906,0.7852526307106018,0.1750514358282089,0.7886147499084473,284.5355529785156,284.95001220703125,294.705078125,287.6772766113281,294.7035522460937,297.3753662109375,284.5391845703125,1.0,0.3843895196914673,1.0,1.0,0.0,1.0,-2.07950210571289,2.079498529434204,3.4743563901429297e-06,1.6005425453186035,0.9351609349250792,0.9351609349250792,0.0,60.1515998840332,79.0,24639.353515625,-0.0,726.14892578125,1.0,278.1499938964844,279.68804931640625,290.6885986328125,292.3206481933594,293.1499938964844,293.1499938964844,278.1499938964844,36564.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7409363985061646,1.0,0.0,0.0,3.824950695037842,3.8249764442443848,9.762138688529376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4739.9794921875,0.0,1741.083740234375,1895.4371337890625,0.0,1947.5655517578125,0.9448904395103456,1.0,0.0,3.0,1.0,0.0
12300960,297.428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.56573486328125,0.9446393251419068,0.3108626306056976,0.2792074680328369,297.3967590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5653686523437,0.875948429107666,0.2523211240768432,0.2388877719640731,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,284.5658264160156,0.9657233357429504,0.3299240469932556,0.2309775948524475,297.3749084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5649719238281,0.828174352645874,0.2118860781192779,0.2008503824472427,297.3051147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.56451416015625,0.7799659967422485,0.1764511466026306,0.7951338291168213,284.56573486328125,284.95001220703125,294.7338256835937,287.6879272460937,294.7322998046875,297.3791198730469,284.5694580078125,1.0,0.3883478343486786,1.0,1.0,0.0,1.0,-2.094644784927368,2.0946412086486816,3.5247196592536056e-06,1.6123055219650269,0.9329045414924622,0.9329045414924622,0.0,62.37932968139648,82.0,24775.10546875,-0.0,746.95458984375,1.0,278.1499938964844,279.70050048828125,290.70330810546875,292.34405517578125,293.1499938964844,293.1499938964844,278.1499938964844,36540.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7426947355270386,1.0,0.0,0.0,3.815069913864136,3.815095663070679,9.71176746134006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4751.05908203125,0.0,1728.9149169921875,1895.4371337890625,0.0,1962.591064453125,0.9426560401916504,1.0,0.0,3.0,1.0,0.0
12301020,297.4328918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5965270996094,0.9387757778167723,0.3130611181259155,0.2812148928642273,297.4025573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5961303710937,0.8715343475341797,0.2544543147087097,0.2409422844648361,297.2523193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5966186523437,0.9587095975875854,0.3307854235172272,0.2315187603235244,297.3798217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.59576416015625,0.8244836926460266,0.2137946337461471,0.2026971727609634,297.30975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.59527587890625,0.7759475111961365,0.1778911501169204,0.8017903566360474,284.5965270996094,284.95001220703125,294.7626953125,287.6986389160156,294.7611694335937,297.38336181640625,284.6002502441406,1.0,0.3922006487846374,1.0,1.0,0.0,1.0,-2.110384941101074,2.110381364822388,3.577497409423813e-06,1.6245397329330444,0.9308581948280334,0.9308581948280334,0.0,64.41712188720703,82.0,24915.9609375,-0.0,767.8796997070312,1.0,278.1499938964844,279.7131652832031,290.7168273925781,292.3665771484375,293.1499938964844,293.1499938964844,278.1499938964844,36513.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7446674704551697,1.0,0.0,0.0,3.805712938308716,3.805738687515259,9.664187246016809e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4762.25390625,0.0,1717.40869140625,1895.4371337890625,0.0,1979.4976806640625,0.9405373930931092,1.0,0.0,3.0,1.0,0.0
12301080,297.4373474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.627685546875,0.934039294719696,0.3152916133403778,0.2832478880882263,297.40838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6273193359375,0.8681201934814453,0.2566260099411011,0.2430272251367569,297.2563781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6277770996094,0.952799916267395,0.3318313360214233,0.232222318649292,297.3847961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6269226074219,0.821632981300354,0.215736985206604,0.2045700848102569,297.31451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6264343261719,0.7728389501571655,0.179370567202568,0.8085952401161194,284.627685546875,284.95001220703125,294.79168701171875,287.7094116210937,294.7901611328125,297.38787841796875,284.6314392089844,1.0,0.3959770202636719,1.0,1.0,0.0,1.0,-2.1265974044799805,2.126593828201294,3.632310381362913e-06,1.6371461153030396,0.9290212988853456,0.9290212988853456,0.0,66.31432342529297,85.0,25060.97265625,-0.0,789.0042724609375,1.0,278.1499938964844,279.72589111328125,290.7294616699219,292.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,36482.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7467679381370544,1.0,0.0,0.0,3.796929121017456,3.79695463180542,9.61962768997182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4773.55859375,0.0,1706.6195068359375,1895.4371337890625,0.0,1997.55517578125,0.9385458827018738,1.0,0.0,3.0,1.0,0.0
12301140,297.4418334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6591491699219,0.9302002787590028,0.3175508081912994,0.2853036224842071,297.4142150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6587829589844,0.8654698729515076,0.258836030960083,0.2451437562704086,297.2614440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.65924072265625,0.9477839469909668,0.3330036699771881,0.2330335676670074,297.3897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.65838623046875,0.8194271326065063,0.2177127301692962,0.2064700275659561,297.3193664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.65789794921875,0.7704307436943054,0.1808887124061584,0.8155537247657776,284.6591491699219,284.95001220703125,294.8207702636719,287.7202453613281,294.8192749023437,297.3925170898437,284.66290283203125,1.0,0.3996959626674652,1.0,1.0,0.0,1.0,-2.143221616744995,2.143217802047729,3.688988954309025e-06,1.650076389312744,0.9274001717567444,0.9274001717567444,0.0,68.09941864013672,85.0,25209.755859375,-0.0,810.3890380859375,1.0,278.1499938964844,279.7386474609375,290.74139404296875,292.409423828125,293.1499938964844,293.1499938964844,278.1499938964844,36450.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7489450573921204,1.0,0.0,0.0,3.78877854347229,3.788804054260254,9.578371873431024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4784.99658203125,0.0,1696.6123046875,1895.4371337890625,0.0,2016.3314208984373,0.9366950392723083,1.0,0.0,3.0,1.0,0.0
12301200,297.4462585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6907958984375,0.9270299077033995,0.3198327422142029,0.2873785495758056,297.4200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6904296875,0.863375186920166,0.2610799074172973,0.2472903132438659,297.2670288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6908569335937,0.9434347748756408,0.3342558741569519,0.2339107543230056,297.39471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6900329589844,0.8176936507225037,0.2197175323963165,0.2083955407142639,297.3242492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6895446777344,0.7685347199440002,0.1824400275945663,0.822654664516449,284.6907958984375,284.95001220703125,294.8500061035156,287.73114013671875,294.8484802246094,297.39715576171875,284.6945495605469,1.0,0.4033767282962799,1.0,1.0,0.0,1.0,-2.160186290740967,2.160182476043701,3.747320079128258e-06,1.6632740497589111,0.9259887337684632,0.9259887337684632,0.0,69.80421447753906,88.0,25361.80859375,-0.0,832.09619140625,1.0,278.1499938964844,279.7514343261719,290.7529296875,292.4302673339844,293.1499938964844,293.1499938964844,278.1499938964844,36414.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7511586546897888,1.0,0.0,0.0,3.781283140182495,3.78130841255188,9.540511882732972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4796.5927734375,0.0,1687.407958984375,1895.4371337890625,0.0,2035.4835205078125,0.9349900484085084,1.0,0.0,3.0,1.0,0.0
12301260,297.44970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7225341796875,0.924156665802002,0.3220500946044922,0.2894429564476013,297.4248962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.72216796875,0.8615228533744812,0.263268768787384,0.2494361251592636,297.27197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7226257324219,0.9393935203552246,0.335483193397522,0.2348146885633468,297.3987121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7218017578125,0.8161527514457703,0.2216617316007614,0.2103154808282852,297.32818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7213134765625,0.766853392124176,0.1839326322078704,0.8297444581985474,284.7225646972656,284.95001220703125,294.88006591796875,287.74267578125,294.87847900390625,297.4010314941406,284.72625732421875,1.0,0.4070180356502533,1.0,1.0,0.0,1.0,-2.1771509647369385,2.177147150039673,3.806168251685449e-06,1.6764863729476929,0.9247921109199524,0.9247921109199524,0.0,71.4830322265625,88.0,25516.103515625,-0.0,854.0192260742188,1.0,278.1499938964844,279.7640991210937,290.764404296875,292.45098876953125,293.1499938964844,293.1499938964844,278.1499938964844,36377.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7533338665962219,1.0,0.0,0.0,3.774491310119629,3.7745165824890137,9.506269975645408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4808.36572265625,0.0,1679.056640625,1895.4371337890625,0.0,2054.36279296875,0.9334418773651124,1.0,0.0,3.0,1.0,0.0
12301320,297.45172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.75396728515625,0.9208701252937316,0.3241465091705322,0.2914177775382995,297.42822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.75360107421875,0.8593197464942932,0.2653360366821289,0.2514917254447937,297.2756042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7540283203125,0.9349393844604492,0.336612194776535,0.2356698811054229,297.4011535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7532653808594,0.8142435550689697,0.2234767526388168,0.2121389657258987,297.3305358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7527770996094,0.7648069262504578,0.185292363166809,0.8363723754882812,284.7539978027344,284.95001220703125,294.91162109375,287.7554016113281,294.90997314453125,297.4034118652344,284.757568359375,1.0,0.4105856120586395,1.0,1.0,0.0,1.0,-2.193171501159668,2.1931676864624023,3.862209268845618e-06,1.6889729499816897,0.9237998723983764,0.9237998723983764,0.0,73.24656677246094,91.0,25667.845703125,-0.0,875.674560546875,1.0,278.1499938964844,279.7763977050781,290.7763977050781,292.47198486328125,293.1499938964844,293.1499938964844,278.1499938964844,36339.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7553978562355042,1.0,0.0,0.0,3.7684147357940674,3.768440008163452,9.475686510995728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4820.15869140625,0.0,1671.5679931640625,1895.4371337890625,0.0,2072.32958984375,0.93205326795578,1.0,0.0,3.0,1.0,0.0
12301380,297.4527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7846374511719,0.9172616004943848,0.3261592090129852,0.2933047115802765,297.4303894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7843017578125,0.8568213582038879,0.2673129737377167,0.2534509897232055,297.2782897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7846984863281,0.9301418662071228,0.3376720249652862,0.236469879746437,297.4024353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.783935546875,0.8119974732398987,0.2251926362514495,0.2138581871986389,297.3316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7834777832031,0.762436032295227,0.1865456700325012,0.8424802422523499,284.7846374511719,284.95001220703125,294.94464111328125,287.7692565917969,294.94293212890625,297.4048156738281,284.78814697265625,1.0,0.4140604138374328,1.0,1.0,0.0,1.0,-2.2081549167633057,2.20815110206604,3.9150081647676416e-06,1.700644612312317,0.9230077266693116,0.9230077266693116,0.0,75.08299255371094,91.0,25815.990234375,-0.0,896.89404296875,1.0,278.1499938964844,279.7881774902344,290.7892150878906,292.4934997558594,293.1499938964844,293.1499938964844,278.1499938964844,36300.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7573405504226685,1.0,0.0,0.0,3.76308012008667,3.763105392456055,9.448877449358406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4831.91455078125,0.0,1664.970703125,1895.4371337890625,0.0,2089.287353515625,0.9308305978775024,1.0,0.0,3.0,1.0,0.0
12301440,297.4531555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.81475830078125,0.9136269092559814,0.3281171917915344,0.2951332926750183,297.43182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.814453125,0.8542526960372925,0.2692285776138305,0.2553423047065735,297.2803649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8148193359375,0.9252923130989076,0.3386880159378052,0.2372329980134964,297.40289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8140869140625,0.8096132278442383,0.2268387079238891,0.2155013382434845,297.3319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.81365966796875,0.7599549293518066,0.1877208650112152,0.8481922149658203,284.8147888183594,284.95001220703125,294.97900390625,287.7841796875,294.9772644042969,297.4056091308594,284.8182067871094,1.0,0.417443186044693,1.0,1.0,0.0,1.0,-2.22237515449524,2.2223711013793945,3.965460564359091e-06,1.7117148637771606,0.9224078059196472,0.9224078059196472,0.0,76.94810485839844,94.0,25962.572265625,-0.0,917.7401733398438,1.0,278.1499938964844,279.799560546875,290.8030090332031,292.5157470703125,293.1499938964844,293.1499938964844,278.1499938964844,36261.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7591637969017029,1.0,0.0,0.0,3.7584712505340576,3.7584962844848633,9.425745588487188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4843.7802734375,0.0,1659.24072265625,1895.4371337890625,0.0,2105.2421875,0.9297704696655272,1.0,0.0,3.0,1.0,0.0
12301500,297.453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84454345703125,0.9101264476776124,0.330033928155899,0.2969184219837188,297.43267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84423828125,0.8517320156097412,0.271098256111145,0.2571823298931122,297.281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8446044921875,0.9205626845359802,0.3396733999252319,0.2379699796438217,297.4028015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8439025878906,0.807196855545044,0.2284305691719055,0.2170851081609726,297.3315124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.84344482421875,0.7574785947799683,0.1888333559036255,0.853584349155426,284.8445739746094,284.95001220703125,295.01470947265625,287.8001708984375,295.0129089355469,297.4059143066406,284.8479309082031,1.0,0.4207348823547363,1.0,1.0,0.0,1.0,-2.235994577407837,2.235990762710572,4.014094884041697e-06,1.722311019897461,0.9220048189163208,0.9220048189163208,0.0,78.81584930419922,94.0,26108.89453125,-0.0,938.245849609375,1.0,278.1499938964844,279.81060791015625,290.8179016113281,292.5390014648437,293.1499938964844,293.1499938964844,278.1499938964844,36221.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7608829140663147,1.0,0.0,0.0,3.754613161087036,3.754638195037842,9.4064046152198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4855.86669921875,0.0,1654.401611328125,1895.4371337890625,0.0,2120.3212890625,0.928878664970398,1.0,0.0,3.0,1.0,0.0
12301560,297.4527893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741149902344,0.9068621397018432,0.3319204449653625,0.2986718714237213,297.43316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738098144531,0.849335253238678,0.2729358673095703,0.2589858770370483,297.2832946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741455078125,0.9160730242729188,0.3406396806240082,0.2386898696422577,297.4023132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734741210937,0.8048243522644043,0.2299826741218567,0.2186248153448104,297.33062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730163574219,0.7550845146179199,0.189898133277893,0.8587303757667542,284.8741455078125,284.95001220703125,295.0516662597656,287.8171081542969,295.0498046875,297.40594482421875,284.87744140625,1.0,0.4239414930343628,1.0,1.0,0.0,1.0,-2.249163150787353,2.249159097671509,4.061408617417328e-06,1.7325505018234253,0.9217989444732666,0.9217989444732666,0.0,80.6680679321289,97.0,26256.09375,-0.0,958.4683837890624,1.0,278.1499938964844,279.8213806152344,290.833984375,292.5634155273437,293.1499938964844,293.1499938964844,278.1499938964844,36180.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.762523353099823,1.0,0.0,0.0,3.751513719558716,3.7515387535095215,9.3908812459631e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4868.26025390625,0.0,1650.457763671875,1895.4371337890625,0.0,2134.74169921875,0.9281567335128784,1.0,0.0,3.0,1.0,0.0
12301620,297.4522399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.903875768184662,0.3337836563587188,0.300400972366333,297.4333801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.8470938801765442,0.2747507989406585,0.2607631385326385,297.284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.9118844866752625,0.3415943384170532,0.2393987625837326,297.40155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029235839844,0.8025665879249573,0.2315050661563873,0.2201313823461532,297.3294677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.7528085112571716,0.190926119685173,0.8636854887008667,284.9035949707031,284.95001220703125,295.0897827148437,287.8349914550781,295.0878601074219,297.4057922363281,284.9068908691406,1.0,0.427071064710617,1.0,1.0,0.0,1.0,-2.261988639831543,2.2619845867156982,4.1077641981246416e-06,1.7425179481506348,0.9217883944511414,0.9217883944511414,0.0,82.49603271484375,97.0,26404.939453125,-0.0,978.4657592773438,1.0,278.1499938964844,279.8319396972656,290.8511962890625,292.58905029296875,293.1499938964844,293.1499938964844,278.1499938964844,36140.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7641120553016663,1.0,0.0,0.0,3.749169588088989,3.749194622039795,9.379149901178608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4881.0107421875,0.0,1647.401611328125,1895.4371337890625,0.0,2148.73583984375,0.9276041388511658,1.0,0.0,3.0,1.0,0.0
12301680,297.4515380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9330139160156,0.901157796382904,0.3356285989284515,0.3021109104156494,297.4334411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.93267822265625,0.8450161814689636,0.2765501141548157,0.2625218331813812,297.2854309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9330444335937,0.9080238938331604,0.3425429463386535,0.2401010543107986,297.4006042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.932373046875,0.8004500865936279,0.2330055385828018,0.2216131389141082,297.3280639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9319152832031,0.7506639361381531,0.1919259876012802,0.8684938549995422,284.9330139160156,284.95001220703125,295.1289978027344,287.8537292480469,295.1270446777344,297.4054870605469,284.936279296875,1.0,0.4301328957080841,1.0,1.0,0.0,1.0,-2.27455472946167,2.274550437927246,4.15344538851059e-06,1.7522791624069214,0.9219696521759032,0.9219696521759032,0.0,84.29656982421875,100.0,26555.986328125,-0.0,998.297607421875,1.0,278.1499938964844,279.8423156738281,290.8695373535156,292.615966796875,293.1499938964844,293.1499938964844,278.1499938964844,36099.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7656740546226501,1.0,0.0,0.0,3.747570276260376,3.7475953102111816,9.371149758408136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4894.14306640625,0.0,1645.2177734375,1895.4371337890625,0.0,2162.521240234375,0.9272184371948242,1.0,0.0,3.0,1.0,0.0
12301740,297.4507141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.96240234375,0.8986294865608215,0.3374569714069366,0.3038035929203033,297.433349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.96209716796875,0.8431004285812378,0.2783368229866028,0.2642653286457062,297.28631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9624328613281,0.9045020937919616,0.3434880673885345,0.2407988756895065,297.3995056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9617614746094,0.7984777092933655,0.2344871461391449,0.2230735719203949,297.3265075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9613342285156,0.7486515641212463,0.1929011791944503,0.8731731176376343,284.96240234375,284.95001220703125,295.16925048828125,287.8733215332031,295.1672668457031,297.4050598144531,284.9656677246094,1.0,0.433130145072937,1.0,1.0,0.0,1.0,-2.286895751953125,2.2868916988372803,4.19856269218144e-06,1.7618616819381714,0.9223516583442688,0.9223516583442688,0.0,86.0668716430664,100.0,26709.51953125,-0.0,1017.9778442382812,1.0,278.1499938964844,279.8525085449219,290.88897705078125,292.6441345214844,293.1499938964844,293.1499938964844,278.1499938964844,36058.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7672306299209595,1.0,0.0,0.0,3.74675178527832,3.746776580810547,9.367055895381782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4907.6748046875,0.0,1643.9464111328125,1895.4371337890625,0.0,2176.285888671875,0.9270077347755432,1.0,0.0,3.0,1.0,0.0
12301800,297.4497985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917907714844,0.8962696194648743,0.3392721116542816,0.3054825663566589,297.43316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99151611328125,0.8413345813751221,0.2801155149936676,0.2659986913204193,297.2871398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918212890625,0.901295006275177,0.3444329500198364,0.2414949238300323,297.3983764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911804199219,0.7966424226760864,0.2359552383422851,0.2245185375213623,297.3248596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9907531738281,0.7467650175094604,0.1938579678535461,0.8777560591697693,284.9918212890625,284.95001220703125,295.21051025390625,287.8936767578125,295.20849609375,297.40460205078125,284.9950561523437,1.0,0.4360736310482025,1.0,1.0,0.0,1.0,-2.299072027206421,2.299067735671997,4.243323473929195e-06,1.7713127136230469,0.922924816608429,0.922924816608429,0.0,87.8099136352539,103.0,26865.80859375,-0.0,1037.5716552734375,1.0,278.1499938964844,279.862548828125,290.9093322753906,292.6734313964844,293.1499938964844,293.1499938964844,278.1499938964844,36017.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.768796443939209,1.0,0.0,0.0,3.746675729751587,3.7467007637023926,9.366676181343792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4921.595703125,0.0,1643.542724609375,1895.4371337890625,0.0,2190.157958984375,0.9269636869430542,1.0,0.0,3.0,1.0,0.0
12301860,297.4488220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212097167969,0.894069492816925,0.3410746157169342,0.3071485757827759,297.4329528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209350585937,0.8397100567817688,0.2818877696990967,0.267723798751831,297.2879333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.021240234375,0.89829021692276,0.3453790247440338,0.2421904951333999,297.3971862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205993652344,0.7949385046958923,0.2374114096164703,0.2259499579668045,297.3231811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201721191406,0.7449975609779358,0.1947982460260391,0.8822528719902039,285.021240234375,284.95001220703125,295.2526550292969,287.9147644042969,295.2506103515625,297.4040832519531,285.0244445800781,1.0,0.4389663934707641,1.0,1.0,0.0,1.0,-2.311102390289306,2.311098098754883,4.2877913983829785e-06,1.7806482315063477,0.9236981868743896,0.9236981868743896,0.0,89.52549743652344,103.0,27025.017578125,-0.0,1057.0914306640625,1.0,278.1499938964844,279.8724060058594,290.9305725097656,292.7038879394531,293.1499938964844,293.1499938964844,278.1499938964844,35976.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7703864574432373,1.0,0.0,0.0,3.7473764419555664,3.747401475906372,9.370180009682372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4935.91064453125,0.0,1644.046630859375,1895.4371337890625,0.0,2204.27099609375,0.9270938634872437,1.0,0.0,3.0,1.0,0.0
