time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12301920,297.4477844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0506286621094,0.8920100331306458,0.3428662121295929,0.3088034987449646,297.4327087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.05035400390625,0.8382098078727722,0.2836559116840362,0.2694433331489563,297.2886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0506591796875,0.8954489827156067,0.3463278114795685,0.2428868412971496,297.39599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0500183105469,0.7933516502380371,0.2388584911823272,0.2273709923028946,297.3214416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0495910644531,0.7433362603187561,0.1957254707813263,0.8866819739341736,285.0506591796875,284.95001220703125,295.2956848144531,287.9365234375,295.2935791015625,297.403564453125,285.0538635253906,1.0,0.4418167769908905,1.0,1.0,0.0,1.0,-2.3230199813842773,2.323015689849853,4.332079697633162e-06,1.7898945808410645,0.9246638417243958,0.9246638417243958,0.0,91.21820831298828,106.0,27187.20703125,-0.0,1076.58447265625,1.0,278.1499938964844,279.882080078125,290.9526062011719,292.7352905273437,293.1499938964844,293.1499938964844,278.1499938964844,35935.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7720050811767578,1.0,0.0,0.0,3.748818874359131,3.748843908309937,9.377395144838374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4950.59814453125,0.0,1645.4190673828125,1895.4371337890625,0.0,2218.664306640625,0.9273906350135804,1.0,0.0,3.0,1.0,0.0
12301980,297.4467163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.080078125,0.8900813460350037,0.3446469306945801,0.3104475736618042,297.4324645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.07977294921875,0.8368245959281921,0.2854205667972564,0.2711581289768219,297.2894287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.080078125,0.8927620053291321,0.3472799062728882,0.2435845881700515,297.394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0794677734375,0.7918742895126343,0.2402971237897873,0.2287824749946594,297.3197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0790100097656,0.7417729496955872,0.1966404169797897,0.8910478949546814,285.080078125,284.95001220703125,295.3394470214844,287.9589233398437,295.3373413085937,297.4029846191406,285.083251953125,1.0,0.444626897573471,1.0,1.0,0.0,1.0,-2.3348333835601807,2.334829092025757,4.3762165660155006e-06,1.7990593910217283,0.9258291721343994,0.9258291721343994,0.0,92.88864135742188,106.0,27352.439453125,0.0,1096.0574951171875,1.0,278.1499938964844,279.8916320800781,290.9753112792969,292.7676696777344,293.1499938964844,293.1499938964844,278.1499938964844,35895.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7736606001853943,1.0,0.0,0.0,3.7510273456573486,3.7510523796081534,9.388446642333292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4965.658203125,0.0,1647.69091796875,1895.4371337890625,0.0,2233.41357421875,0.9278595447540284,1.0,0.0,3.0,1.0,0.0
12302040,297.44561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1094665527344,0.8882656097412109,0.3464177250862121,0.3120818734169006,297.43218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.10919189453125,0.8355385661125183,0.2871830761432647,0.272869735956192,297.2901916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1094665527344,0.8902109265327454,0.3482360243797302,0.2442843914031982,297.3935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1088562011719,0.7904921770095825,0.2417289614677429,0.2301863580942154,297.3179626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1084289550781,0.7402949333190918,0.1975452005863189,0.8953621983528137,285.1094665527344,284.95001220703125,295.3839416503906,287.9819030761719,295.3818054199219,297.40240478515625,285.1126403808594,1.0,0.4474032819271087,1.0,1.0,0.0,1.0,-2.346562623977661,2.346558094024658,4.4202711251273286e-06,1.8081588745117188,0.9271867871284484,0.9271867871284484,0.0,94.54145050048828,109.0,27520.65234375,0.0,1115.5465087890625,1.0,278.1499938964844,279.9010009765625,290.9986572265625,292.8008728027344,293.1499938964844,293.1499938964844,278.1499938964844,35854.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7753512859344482,1.0,0.0,0.0,3.753965377807617,3.753990173339844,9.403158856002848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4981.06396484375,0.0,1650.8231201171875,1895.4371337890625,0.0,2248.50439453125,0.928492546081543,1.0,0.0,3.0,1.0,0.0
12302100,297.4444885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.13885498046875,0.8865544199943542,0.3481783270835876,0.3137063086032867,297.4319152832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1385498046875,0.8343443274497986,0.2889436483383178,0.2745785117149353,297.2909240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.13885498046875,0.8877877593040466,0.3491963744163513,0.2449865937232971,297.3923645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.13824462890625,0.7891985774040222,0.2431542128324508,0.2315829694271087,297.3162536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1377868652344,0.7388952374458313,0.1984400749206543,0.8996267318725586,285.13885498046875,284.95001220703125,295.4290771484375,288.00543212890625,295.42694091796875,297.4018249511719,285.1419982910156,1.0,0.4501473903656006,1.0,1.0,0.0,1.0,-2.3582112789154053,2.3582067489624023,4.464253379410366e-06,1.8171963691711424,0.9287440180778505,0.9287440180778505,0.0,96.17729949951172,109.0,27691.859375,0.0,1135.0546875,1.0,278.1499938964844,279.9101867675781,291.02252197265625,292.8348999023437,293.1499938964844,293.1499938964844,278.1499938964844,35815.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.777082622051239,1.0,0.0,0.0,3.7576539516448975,3.757678985595703,9.421647746421512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4996.81396484375,0.0,1654.84521484375,1895.4371337890625,0.0,2263.986572265625,0.9292945861816406,1.0,0.0,3.0,1.0,0.0
12302160,297.4433288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.16815185546875,0.88493412733078,0.3499290943145752,0.3153212964534759,297.431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1678771972656,0.8332298398017883,0.2907028794288635,0.2762852311134338,297.2916564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.16815185546875,0.8854784369468689,0.3501612544059753,0.2456914037466049,297.3912048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1675720214844,0.7879822850227356,0.2445736825466156,0.2329732924699783,297.3145446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1671142578125,0.7375637888908386,0.1993261128664016,0.9038474559783936,285.16815185546875,284.95001220703125,295.47479248046875,288.0294189453125,295.4726257324219,297.4012451171875,285.1712951660156,1.0,0.4528633058071136,1.0,1.0,0.0,1.0,-2.369788885116577,2.369784355163574,4.508196525421226e-06,1.826180338859558,0.9304966926574708,0.9304966926574708,0.0,97.79959106445312,112.0,27865.943359375,0.0,1154.603515625,1.0,278.1499938964844,279.919189453125,291.0469055175781,292.8695983886719,293.1499938964844,293.1499938964844,278.1499938964844,35775.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7788516879081726,1.0,0.0,0.0,3.762065887451172,3.7620909214019775,9.443784279028478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5012.88427734375,0.0,1659.7303466796875,1895.4371337890625,0.0,2279.83642578125,0.9302595853805542,1.0,0.0,3.0,1.0,0.0
12302220,297.442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1973876953125,0.8833950161933899,0.3516699969768524,0.3169270157814026,297.431396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1971130371094,0.8321866989135742,0.2924610078334808,0.2779902815818786,297.2923889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1973876953125,0.8832728862762451,0.3511306345462799,0.2463990300893783,297.3900451660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1968078613281,0.7868354320526123,0.2459877729415893,0.234357863664627,297.3128967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.19635009765625,0.7362931370735168,0.200203850865364,0.9080276489257812,285.1973876953125,284.95001220703125,295.5210266113281,288.0538330078125,295.51885986328125,297.400634765625,285.20050048828125,1.0,0.4555536806583404,1.0,1.0,0.0,1.0,-2.3813014030456543,2.381296873092652,4.552121026790701e-06,1.835116624832153,0.932443618774414,0.932443618774414,0.0,99.41043853759766,112.0,28042.818359375,0.0,1174.204833984375,1.0,278.1499938964844,279.92803955078125,291.0716857910156,292.9049072265625,293.1499938964844,293.1499938964844,278.1499938964844,35737.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7806569933891296,1.0,0.0,0.0,3.767184257507324,3.767209529876709,9.46949967328692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5029.26123046875,0.0,1665.46533203125,1895.4371337890625,0.0,2296.040771484375,0.9313840866088868,1.0,0.0,3.0,1.0,0.0
12302280,297.44091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2265319824219,0.8819273114204407,0.3534012734889984,0.3185237348079681,297.4311218261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.22625732421875,0.8312061429023743,0.2942182421684265,0.279693990945816,297.2931213378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2265319824219,0.8811607956886292,0.3521044254302978,0.2471094131469726,297.388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2259521484375,0.7857497334480286,0.2473969012498855,0.2357372045516967,297.3112487792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2255249023437,0.7350759506225586,0.2010739296674728,0.9121707677841188,285.2265625,284.95001220703125,295.56768798828125,288.0786437988281,295.5655212402344,297.4000244140625,285.2296142578125,1.0,0.4582213163375854,1.0,1.0,0.0,1.0,-2.392754077911377,2.392749309539795,4.596045528160175e-06,1.844010710716248,0.9345792531967164,0.9345792531967164,0.0,101.01232147216795,115.0,28222.3203125,0.0,1193.872802734375,1.0,278.1499938964844,279.93670654296875,291.09686279296875,292.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,35700.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7824941873550415,1.0,0.0,0.0,3.772972822189331,3.772998094558716,9.498622830506064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5045.9228515625,0.0,1672.0140380859375,1895.4371337890625,0.0,2312.5625,0.9326600432395936,1.0,0.0,3.0,1.0,0.0
12302340,297.439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2555847167969,0.8805263638496399,0.3551223576068878,0.3201110064983368,297.4308776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2553100585937,0.8302844166755676,0.2959745526313782,0.2813963592052459,297.2938537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2555847167969,0.8791375756263733,0.3530827164649963,0.2478226870298385,297.3877868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2550048828125,0.7847214937210083,0.2488009333610534,0.2371112406253814,297.30963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.25457763671875,0.7339082360267639,0.2019361108541488,0.916276216506958,285.2555847167969,284.95001220703125,295.61474609375,288.1037902832031,295.612548828125,297.3994140625,285.2586364746094,1.0,0.4608664512634277,1.0,1.0,0.0,1.0,-2.4041457176208496,2.4041411876678467,4.639964572561439e-06,1.8528629541397093,0.9369121193885804,0.9369121193885804,0.0,102.60540008544922,115.0,28404.4140625,0.0,1213.604248046875,1.0,278.1499938964844,279.9451904296875,291.1223449707031,292.9772033691406,293.1499938964844,293.1499938964844,278.1499938964844,35663.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7843672037124634,1.0,0.0,0.0,3.7794508934021,3.779476165771485,9.531268574392016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5062.8662109375,0.0,1679.4075927734375,1895.4371337890625,0.0,2329.43798828125,0.934091866016388,1.0,0.0,3.0,1.0,0.0
12302400,297.4384155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.28448486328125,0.8791831731796265,0.3568335175514221,0.3216891586780548,297.4306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2842102050781,0.8294135332107544,0.2977300584316253,0.2830975949764251,297.2945861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2844543457031,0.8771932721138,0.3540651798248291,0.2485386878252029,297.38671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2839050292969,0.7837430834770203,0.2502003014087677,0.2384804934263229,297.3080444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2834777832031,0.732783317565918,0.2027910649776458,0.9203474521636964,285.28448486328125,284.95001220703125,295.662109375,288.1292419433594,295.659912109375,297.3987731933594,285.2875061035156,1.0,0.4634919464588165,1.0,1.0,0.0,1.0,-2.4154815673828125,2.4154770374298096,4.683896349888528e-06,1.8616783618927,0.9394314289093018,0.9394314289093018,0.0,104.19236755371094,118.0,28588.83203125,0.0,1233.41455078125,1.0,278.1499938964844,279.9534912109375,291.1481018066406,293.0140380859375,293.1499938964844,293.1499938964844,278.1499938964844,35628.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7862691283226013,1.0,0.0,0.0,3.786557674407959,3.786582946777344,9.567146435074392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5080.05810546875,0.0,1687.5816650390625,1895.4371337890625,0.0,2346.60546875,0.9356662631034852,1.0,0.0,3.0,1.0,0.0
12302460,297.4371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3132019042969,0.8778940439224243,0.3585340678691864,0.3232576251029968,297.430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3129577636719,0.8285905718803406,0.2994846105575561,0.2847976982593536,297.2953186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3132019042969,0.8753244280815125,0.3550517559051513,0.2492574602365493,297.3856506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3126525878906,0.7828115820884705,0.2515947222709656,0.2398448139429092,297.3064880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3122253417969,0.7316980361938477,0.2036384791135788,0.9243834018707277,285.313232421875,284.95001220703125,295.7097473144531,288.1549072265625,295.7075500488281,297.39813232421875,285.3161926269531,1.0,0.466097742319107,1.0,1.0,0.0,1.0,-2.426759719848633,2.42675518989563,4.727829491457669e-06,1.870455265045166,0.9421457052230836,0.9421457052230836,0.0,105.77318572998048,118.0,28775.529296875,0.0,1253.2989501953125,1.0,278.1499938964844,279.9615783691406,291.174072265625,293.0513000488281,293.1499938964844,293.1499938964844,278.1499938964844,35593.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7882031798362732,1.0,0.0,0.0,3.794309139251709,3.7943344116210938,9.606357025404575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5097.494140625,0.0,1696.565185546875,1895.4371337890625,0.0,2364.0947265625,0.9373868107795716,1.0,0.0,3.0,1.0,0.0
12302520,297.4358215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3417663574219,0.8766520023345947,0.3602242767810821,0.3248167335987091,297.43017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3415222167969,0.8278092741966248,0.3012382388114929,0.2864966690540313,297.2960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3417663574219,0.8735231757164001,0.3560423254966736,0.2499788105487823,297.3846130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3412170410156,0.7819210886955261,0.2529845833778381,0.2412045300006866,297.304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3407897949219,0.7306473255157471,0.2044789046049118,0.9283868074417114,285.3417663574219,284.95001220703125,295.7575378417969,288.1807556152344,295.7553405761719,297.3974609375,285.3447265625,1.0,0.4686860144138336,1.0,1.0,0.0,1.0,-2.437983751296997,2.437978982925415,4.771773546963232e-06,1.8791956901550293,0.9450436234474182,0.9450436234474182,0.0,107.3499526977539,121.0,28964.205078125,0.0,1273.2686767578125,1.0,278.1499938964844,279.9695129394531,291.2002258300781,293.0888671875,293.1499938964844,293.1499938964844,278.1499938964844,35560.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7901624441146851,1.0,0.0,0.0,3.8026392459869385,3.8026647567749023,9.64858259067114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5115.140625,0.0,1706.2874755859375,1895.4371337890625,0.0,2381.844482421875,0.9392390847206116,1.0,0.0,3.0,1.0,0.0
12302580,297.4345092773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3701171875,0.875454306602478,0.3619033992290497,0.3263658285140991,297.4299621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.369873046875,0.8270676136016846,0.3029907345771789,0.2881944179534912,297.2967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3701171875,0.8717871308326721,0.3570378720760345,0.2507030069828033,297.3835754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3695983886719,0.7810693383216858,0.2543695271015167,0.2425594329833984,297.3034362792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.369140625,0.7296287417411804,0.2053119242191314,0.9323561787605286,285.3701477050781,284.95001220703125,295.805419921875,288.2067565917969,295.8032531738281,297.3966369628906,285.373046875,1.0,0.4712564945220947,1.0,1.0,0.0,1.0,-2.4491512775421143,2.449146509170532,4.815713054995285e-06,1.887896418571472,0.948133647441864,0.948133647441864,0.0,108.9224624633789,121.0,29154.798828125,0.0,1293.318359375,1.0,278.1499938964844,279.97723388671875,291.2265014648437,293.1267395019531,293.1499938964844,293.1499938964844,278.1499938964844,35529.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.792149543762207,1.0,0.0,0.0,3.81156063079834,3.811586141586304,9.69390839600237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5132.990234375,0.0,1716.7740478515625,1895.4371337890625,0.0,2399.878173828125,0.9412258267402648,1.0,0.0,3.0,1.0,0.0
12302640,297.4331359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.39825439453125,0.8742960691452026,0.3635716438293457,0.3279051780700683,297.42974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.39801025390625,0.8263611197471619,0.3047420382499695,0.2898908853530884,297.2974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.39825439453125,0.8701127171516418,0.3580413162708282,0.2514317035675049,297.382568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3977355957031,0.7802522778511047,0.2557498216629028,0.2439097762107849,297.30194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3973083496094,0.7286386489868164,0.2061380296945572,0.9362936615943908,285.3982849121094,284.95001220703125,295.8533935546875,288.2328796386719,295.8511962890625,297.39569091796875,285.4011535644531,1.0,0.4738109409809112,1.0,1.0,0.0,1.0,-2.460267305374145,2.4602622985839844,4.859658929490252e-06,1.8965582847595213,0.9514039158821106,0.9514039158821106,0.0,110.49205780029295,124.0,29347.001953125,0.0,1313.4578857421875,1.0,278.1499938964844,279.9847412109375,291.2528381347656,293.1647644042969,293.1499938964844,293.1499938964844,278.1499938964844,35499.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7941579818725586,1.0,0.0,0.0,3.821003675460816,3.8210291862487793,9.742001338963746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5151.01025390625,0.0,1727.9501953125,1895.4371337890625,0.0,2418.137939453125,0.943331778049469,1.0,0.0,3.0,1.0,0.0
12302700,297.4317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4261779785156,0.8731749653816223,0.3652282655239105,0.3294340670108795,297.4295349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4259338378906,0.8256881833076477,0.3064919412136078,0.2915859222412109,297.2982788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4261474609375,0.8684985637664795,0.3590517938137054,0.2521655857563019,297.3815612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4256286621094,0.7794680595397949,0.2571251392364502,0.2452553063631057,297.30047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4252319335937,0.7276751399040222,0.2069568037986755,0.9401977062225342,285.4261779785156,284.95001220703125,295.9013061523437,288.2590026855469,295.8991394042969,297.39471435546875,285.42901611328125,1.0,0.4763490557670593,1.0,1.0,0.0,1.0,-2.4713294506073,2.4713244438171387,4.903593890048796e-06,1.905177116394043,0.95486319065094,0.95486319065094,0.0,112.05844116210938,124.0,29540.736328125,0.0,1333.681640625,1.0,278.1499938964844,279.9920959472656,291.2792053222656,293.2029724121094,293.1499938964844,293.1499938964844,278.1499938964844,35471.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7961897253990173,1.0,0.0,0.0,3.830977439880371,3.831003189086914,9.79292508418439e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5169.19140625,0.0,1739.8372802734375,1895.4371337890625,0.0,2436.640869140625,0.9455588459968568,1.0,0.0,3.0,1.0,0.0
12302760,297.4303283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.45379638671875,0.8720865249633789,0.366873025894165,0.3309524059295654,297.4292907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4535522460937,0.8250448703765869,0.3082402646541595,0.2932794094085693,297.2990417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4537658691406,0.8669384121894836,0.3600671291351318,0.2529034614562988,297.3805847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4532775878906,0.7787128686904907,0.2584954798221588,0.2465960383415222,297.2990417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4528503417969,0.7267346382141113,0.2077683508396148,0.9440690279006958,285.45379638671875,284.95001220703125,295.9491577148437,288.28515625,295.947021484375,297.3937683105469,285.45660400390625,1.0,0.478871613740921,1.0,1.0,0.0,1.0,-2.4823367595672607,2.4823317527771,4.947503384755692e-06,1.913748264312744,0.9585061073303224,0.9585061073303224,0.0,113.62271118164062,127.0,29735.705078125,0.0,1353.9913330078125,1.0,278.1499938964844,279.9992370605469,291.3055725097656,293.24127197265625,293.1499938964844,293.1499938964844,278.1499938964844,35444.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7982405424118042,1.0,0.0,0.0,3.8414342403411865,3.8414599895477295,9.84645907919912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5187.50244140625,0.0,1752.38671875,1895.4371337890625,0.0,2455.349609375,0.9478967189788818,1.0,0.0,3.0,1.0,0.0
12302820,297.42889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4811706542969,0.8710274696350098,0.3685058951377868,0.3324601054191589,297.4290771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4809265136719,0.8244283199310303,0.3099868297576904,0.2949712872505188,297.2998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.48114013671875,0.8654272556304932,0.3610860407352447,0.2536442279815674,297.379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.48065185546875,0.7779838442802429,0.2598608434200287,0.247932031750679,297.2976379394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.480224609375,0.7258147597312927,0.2085727900266647,0.947908341884613,285.4811706542969,284.95001220703125,295.9968566894531,288.3112487792969,295.9947204589844,297.392822265625,285.48394775390625,1.0,0.4813791513442993,1.0,1.0,0.0,1.0,-2.49328875541687,2.493283748626709,4.991379682905972e-06,1.9222700595855715,0.9623269438743592,0.9623269438743592,0.0,115.1855697631836,127.0,29931.67578125,0.0,1374.3878173828125,1.0,278.1499938964844,280.00616455078125,291.33184814453125,293.27960205078125,293.1499938964844,293.1499938964844,278.1499938964844,35419.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8003079295158386,1.0,0.0,0.0,3.852329969406128,3.852355718612671,9.902394140226534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5205.92041015625,0.0,1765.554443359375,1895.4371337890625,0.0,2474.24072265625,0.9503354430198668,1.0,0.0,3.0,1.0,0.0
12302880,297.4273986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5082397460937,0.8699957728385925,0.3701267838478088,0.3339571952819824,297.4288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.50799560546875,0.8238366842269897,0.3117315471172333,0.2966613173484802,297.300537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5082092285156,0.8639617562294006,0.3621076047420501,0.2543870210647583,297.378662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5077514648437,0.7772793769836426,0.2612212896347046,0.2492633312940597,297.2962341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.50732421875,0.7249137759208679,0.2093702554702758,0.951716125011444,285.5082397460937,284.95001220703125,296.0443420410156,288.3372497558594,296.0422058105469,297.391845703125,285.5109558105469,1.0,0.4838721454143524,1.0,1.0,0.0,1.0,-2.5041849613189697,2.5041799545288086,5.035230060457252e-06,1.930748701095581,0.9663196206092834,0.9663196206092834,0.0,116.74758911132812,130.0,30128.373046875,0.0,1394.87109375,1.0,278.1499938964844,280.012939453125,291.3580017089844,293.31787109375,293.1499938964844,293.1499938964844,278.1499938964844,35396.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8023884296417236,1.0,0.0,0.0,3.863615036010742,3.863641023635864,9.96049607238092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5224.4169921875,0.0,1779.288330078125,1895.4371337890625,0.0,2493.282470703125,0.952864110469818,1.0,0.0,3.0,1.0,0.0
12302940,297.4259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.53497314453125,0.8689898252487183,0.3717347979545593,0.3354428112506866,297.4285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5347595214844,0.8232689499855042,0.3134740889072418,0.298349380493164,297.30126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.53497314453125,0.8625403642654419,0.3631314635276794,0.2551316618919372,297.3777160644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.53448486328125,0.7765982151031494,0.2625763714313507,0.2505895793437958,297.2948608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5340881347656,0.7240303754806519,0.2101602405309677,0.9554904699325562,285.5350036621094,284.95001220703125,296.0915222167969,288.3631286621094,296.08941650390625,297.390869140625,285.53765869140625,1.0,0.4863499999046325,1.0,1.0,0.0,1.0,-2.515021085739136,2.5150158405303955,5.079034508526092e-06,1.9391818046569824,0.970492959022522,0.970492959022522,0.0,118.30844116210938,130.0,30325.64453125,0.0,1415.4327392578125,1.0,278.1499938964844,280.01953125,291.3840026855469,293.3560485839844,293.1499938964844,293.1499938964844,278.1499938964844,35375.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8044822812080383,1.0,0.0,0.0,3.875291585922241,3.8753175735473633,1.0020792160503331e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5242.97607421875,0.0,1793.5999755859375,1895.4371337890625,0.0,2512.47607421875,0.9554830193519592,1.0,0.0,3.0,1.0,0.0
12303000,297.4243469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5614013671875,0.8680071234703064,0.373330146074295,0.3369172513484955,297.4283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5611877441406,0.8227226138114929,0.3152143359184265,0.3000352382659912,297.30194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5613708496094,0.861159086227417,0.3641567826271057,0.2558774650096893,297.3768005371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5609436035156,0.7759381532669067,0.2639262676239013,0.2519109547138214,297.2934875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5605163574219,0.7231624722480774,0.2109431028366089,0.9592328667640686,285.5614013671875,284.95001220703125,296.13836669921875,288.3887939453125,296.13629150390625,297.389892578125,285.5640563964844,1.0,0.4888135492801666,1.0,1.0,0.0,1.0,-2.525798320770264,2.5257933139801025,5.1227962103439495e-06,1.9475702047348025,0.974833607673645,0.974833607673645,0.0,119.86900329589844,133.0,30523.1328125,0.0,1436.0762939453125,1.0,278.1499938964844,280.0259094238281,291.4097595214844,293.39404296875,293.1499938964844,293.1499938964844,278.1499938964844,35356.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8065849542617798,1.0,0.0,0.0,3.8872859477996826,3.887312173843384,1.0082918606713065e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5261.56103515625,0.0,1808.406005859375,1895.4371337890625,0.0,2531.7802734375,0.9581759572029114,1.0,0.0,3.0,1.0,0.0
12303060,297.4227600097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.58746337890625,0.867046058177948,0.3749118447303772,0.3383796215057373,297.4281005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5872802734375,0.8221967816352844,0.3169519007205963,0.3017186820507049,297.3026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5874328613281,0.8598166704177856,0.3651832044124603,0.2566242218017578,297.3758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5870056152344,0.7752980589866638,0.2652705609798431,0.253227025270462,297.2921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.58660888671875,0.7223088145256042,0.2117183059453964,0.9629412293434144,285.5874938964844,284.95001220703125,296.1847839355469,288.4142150878906,296.1827392578125,297.3888854980469,285.5900573730469,1.0,0.491262137889862,1.0,1.0,0.0,1.0,-2.5365123748779297,2.536507129669189,5.166491973795928e-06,1.955910563468933,0.9793500304222108,0.9793500304222108,0.0,121.42890167236328,133.0,30720.677734375,0.0,1456.792724609375,1.0,278.1499938964844,280.0321350097656,291.435302734375,293.4318542480469,293.1499938964844,293.1499938964844,278.1499938964844,35339.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8086957931518555,1.0,0.0,0.0,3.899595975875856,3.899622440338135,1.0146879958483623e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5280.15478515625,0.0,1823.7115478515625,1895.4371337890625,0.0,2551.18798828125,0.9609421491622924,1.0,0.0,3.0,1.0,0.0
12303120,297.421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6131591796875,0.8661044836044312,0.3764799535274505,0.3398301005363464,297.4278259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.61297607421875,0.8216893076896667,0.3186865150928497,0.3033994734287262,297.30322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6131286621094,0.8585097193717957,0.3662101030349731,0.2573714554309845,297.3749084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6127014160156,0.7746759653091431,0.2666092813014984,0.254537969827652,297.290771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6123352050781,0.7214678525924683,0.2124862372875213,0.9666171073913574,285.6131896972656,284.95001220703125,296.230712890625,288.4393920898437,296.22869873046875,297.38787841796875,285.61572265625,1.0,0.4936965107917785,1.0,1.0,0.0,1.0,-2.54716420173645,2.54715895652771,5.210124072618783e-06,1.9642037153244016,0.9840285778045654,0.9840285778045654,0.0,122.9888916015625,136.0,30917.92578125,0.0,1477.5849609375,1.0,278.1499938964844,280.03814697265625,291.46051025390625,293.4693298339844,293.1499938964844,293.1499938964844,278.1499938964844,35324.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8108114004135132,1.0,0.0,0.0,3.912151098251343,3.912177562713623,1.0212322649749694e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5298.72216796875,0.0,1839.4351806640625,1895.4371337890625,0.0,2570.66748046875,0.9637661576271056,1.0,0.0,3.0,1.0,0.0
12303180,297.4194641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.63848876953125,0.8651805520057678,0.3780328631401062,0.341267317533493,297.4275207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6382751464844,0.8211991190910339,0.3204175531864166,0.3050771057605743,297.3038024902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6384582519531,0.857236921787262,0.3672368824481964,0.2581188976764679,297.3739929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6380310058594,0.7740707397460938,0.2679418325424194,0.2558431923389435,297.2894287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6376342773437,0.7206380367279053,0.2132462263107299,0.9702578186988832,285.63848876953125,284.95001220703125,296.2760925292969,288.4642028808594,296.27410888671875,297.3868408203125,285.6409606933594,1.0,0.4961158037185669,1.0,1.0,0.0,1.0,-2.557747840881348,2.5577425956726074,5.253662038740004e-06,1.972444653511048,0.9888786673545836,0.9888786673545836,0.0,124.54864501953124,136.0,31114.66796875,0.0,1498.4412841796875,1.0,278.1499938964844,280.04400634765625,291.4853515625,293.5064697265625,293.1499938964844,293.1499938964844,278.1499938964844,35311.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8129292726516724,1.0,0.0,0.0,3.9249446392059326,3.924971342086792,1.027922508001211e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5317.23876953125,0.0,1855.5738525390625,1895.4371337890625,0.0,2590.194580078125,0.9666460752487184,1.0,0.0,3.0,1.0,0.0
12303240,297.4177551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.66339111328125,0.8642722964286804,0.379570722579956,0.3426915109157562,297.4272155761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6631774902344,0.8207240104675293,0.3221446573734283,0.3067512810230255,297.3043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.663330078125,0.855995237827301,0.3682629764080047,0.258866012096405,297.373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6629333496094,0.7734805345535278,0.2692683041095733,0.2571428418159485,297.2881164550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6625671386719,0.7198179960250854,0.213998794555664,0.9738656282424928,285.66339111328125,284.95001220703125,296.32086181640625,288.4886474609375,296.31890869140625,297.3857727050781,285.66583251953125,1.0,0.4985208511352539,1.0,1.0,0.0,1.0,-2.568264961242676,2.5682594776153564,5.2971104196331e-06,1.980635046958924,0.9938839673995972,0.9938839673995972,0.0,126.10895538330078,139.0,31310.572265625,0.0,1519.3658447265625,1.0,278.1499938964844,280.0496826171875,291.50982666015625,293.543212890625,293.1499938964844,293.1499938964844,278.1499938964844,35300.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.815048098564148,1.0,0.0,0.0,3.937907695770264,3.937934398651123,1.0347235956942311e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5335.6748046875,0.0,1872.04638671875,1895.4371337890625,0.0,2609.75634765625,0.9695667624473572,1.0,0.0,3.0,1.0,0.0
12303300,297.4159545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6878356933594,0.8633773922920227,0.3810914158821106,0.3441008031368255,297.4268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6876525878906,0.8202627897262573,0.3238669037818908,0.3084212243556976,297.3048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.68780517578125,0.8547830581665039,0.3692876100540161,0.2596124410629272,297.3721008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6874084472656,0.7729039192199707,0.2705878317356109,0.2584361433982849,297.2867736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6870422363281,0.7190062999725342,0.2147431373596191,0.9774371981620787,285.6878356933594,284.95001220703125,296.36492919921875,288.5126647949219,296.363037109375,297.3846740722656,285.69024658203125,1.0,0.5009105205535889,1.0,1.0,0.0,1.0,-2.578707218170166,2.5787017345428467,5.340431016520597e-06,1.9887681007385247,0.9990552067756652,0.9990552067756652,0.0,127.66948699951172,139.0,31505.380859375,0.0,1540.3438720703125,1.0,278.1499938964844,280.05517578125,291.5338439941406,293.5794372558594,293.1499938964844,293.1499938964844,278.1499938964844,35291.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8171634674072266,1.0,0.0,0.0,3.951029777526856,3.951056718826294,1.0416309805805213e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5353.99853515625,0.0,1888.8427734375,1895.4371337890625,0.0,2629.31103515625,0.9725255370140076,1.0,0.0,3.0,1.0,0.0
12303360,297.41412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7121887207031,0.8624945282936096,0.3825956284999847,0.3454955518245697,297.426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7120056152344,0.8198137283325195,0.3255842626094818,0.3100866377353668,297.30523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.712158203125,0.8535981178283691,0.3703106045722961,0.2603577971458435,297.37115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7117614746094,0.7723395824432373,0.2719007432460785,0.2597232758998871,297.28546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7113647460937,0.7182018160820007,0.2154798954725265,0.9809747338294984,285.7121887207031,284.95001220703125,296.40826416015625,288.5362243652344,296.4064025878906,297.3835144042969,285.71466064453125,1.0,0.5032855868339539,1.0,1.0,0.0,1.0,-2.5890769958496094,2.589071750640869,5.383627922128653e-06,1.9968456029891968,1.0,1.0,0.0,129.2308807373047,142.0,31693.6640625,0.0,1561.3790283203125,1.0,278.1499938964844,280.0609741210937,291.55731201171875,293.6149597167969,293.1499938964844,293.1499938964844,278.1499938964844,35387.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8192720413208008,1.0,0.0,0.0,3.962327480316162,3.96235466003418,1.0475964700162876e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5371.62109375,0.0,1904.23046875,1895.4371337890625,0.0,2648.826416015625,0.9750837683677672,1.0,0.0,3.0,1.0,0.0
12303420,297.41229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7376403808594,0.8616270422935486,0.384086936712265,0.3468766212463379,297.4261474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7374267578125,0.8193798065185547,0.3272989392280578,0.3117481768131256,297.3056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7375793457031,0.8524434566497803,0.3713352084159851,0.261102944612503,297.3702087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7371826171875,0.7717905640602112,0.2732090353965759,0.2610048353672027,297.2841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7367858886719,0.7174071073532104,0.2162108421325683,0.9844810962677002,285.7376403808594,284.95001220703125,296.4507751464844,288.55926513671875,296.4489440917969,297.3823547363281,285.7401428222656,1.0,0.5056459307670593,1.0,1.0,0.0,1.0,-2.599381446838379,2.59937596321106,5.426726602308918e-06,2.0048723220825195,1.0,1.0,0.0,130.7913360595703,142.0,31872.62890625,0.0,1582.47119140625,1.0,278.1499938964844,280.0679016113281,291.5800476074219,293.649169921875,293.1499938964844,293.1499938964844,278.1499938964844,35527.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8213366270065308,1.0,0.0,0.0,3.970137357711792,3.9701645374298096,1.0517302371226831e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5388.55615234375,0.0,1915.5107421875,1895.4371337890625,0.0,2667.956787109375,0.9769404530525208,1.0,0.0,3.0,1.0,0.0
12303480,297.41046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7634582519531,0.8607820868492126,0.3855676651000976,0.3482473492622375,297.42578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7632751464844,0.8189667463302612,0.3290126323699951,0.3134079575538635,297.3060913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.763427734375,0.8513252139091492,0.3723637163639068,0.2618499994277954,297.3692932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7630310058594,0.7712628245353699,0.2745144665241241,0.2622827887535095,297.2829284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7626037597656,0.7166277170181274,0.2169377505779266,0.987965166568756,285.7634582519531,284.95001220703125,296.4924011230469,288.58172607421875,296.4906311035156,297.3812255859375,285.7659912109375,1.0,0.5079929828643799,1.0,1.0,0.0,1.0,-2.609642744064331,2.609637260437012,5.469815732794814e-06,2.0128657817840576,1.0,1.0,0.0,132.3484649658203,145.0,32045.908203125,0.0,1603.6383056640625,1.0,278.1499938964844,280.0753479003906,291.6020202636719,293.68231201171875,293.1499938964844,293.1499938964844,278.1499938964844,35635.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8233407139778137,1.0,0.0,0.0,3.976187467575073,3.97621488571167,1.0549381386226742e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5405.02392578125,0.0,1924.2813720703125,1895.4371337890625,0.0,2686.54638671875,0.9783796072006226,1.0,0.0,3.0,1.0,0.0
12303540,297.4085998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7894592285156,0.8599600195884705,0.3870367705821991,0.3496078252792358,297.4254455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7892761230469,0.818575382232666,0.3307251632213592,0.3150664865970611,297.3065490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7894287109375,0.8502439260482788,0.3733960688114166,0.2625996768474579,297.368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7890014648437,0.770757257938385,0.2758170664310455,0.2635578215122223,297.2817077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7886047363281,0.7158647179603577,0.2176609486341476,0.9914307594299316,285.7894592285156,284.95001220703125,296.5330810546875,288.60357666015625,296.5313415527344,297.3800964355469,285.7919921875,1.0,0.5103272199630737,1.0,1.0,0.0,1.0,-2.6198675632476807,2.6198620796203613,5.512922143680044e-06,2.0208308696746826,1.0,1.0,0.0,133.90171813964844,145.0,32213.986328125,0.0,1624.8865966796875,1.0,278.1499938964844,280.0831604003906,291.6232604980469,293.71435546875,293.1499938964844,293.1499938964844,278.1499938964844,35718.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8252776265144348,1.0,0.0,0.0,3.9808189868927,3.9808461666107178,1.057397071235755e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5421.04541015625,0.0,1931.0133056640625,1895.4371337890625,0.0,2704.530517578125,0.9794811606407166,1.0,0.0,3.0,1.0,0.0
12303600,297.4067687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8154296875,0.8591573238372803,0.3884931802749634,0.3509575128555298,297.4250793457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.81524658203125,0.8182029128074646,0.3324358761310577,0.316723495721817,297.3069763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8153991699219,0.8491960167884827,0.3744312822818756,0.2633515298366546,297.3675537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.81500244140625,0.770271360874176,0.2771165668964386,0.2648299932479858,297.2805480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8145751953125,0.7151162028312683,0.2183806151151657,0.9948800206184388,285.8154296875,284.95001220703125,296.5727233886719,288.6247863769531,296.5710754394531,297.37896728515625,285.81793212890625,1.0,0.5126497745513916,1.0,1.0,0.0,1.0,-2.6300573348999023,2.630051851272583,5.556049927690765e-06,2.028769016265869,1.0,1.0,0.0,135.4523162841797,133.0,32377.49609375,0.0,1646.2220458984375,1.0,278.1499938964844,280.0911865234375,291.64385986328125,293.7454833984375,293.1499938964844,293.1499938964844,278.1499938964844,35783.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8271546363830566,1.0,0.0,0.0,3.98442006111145,3.984447240829468,1.0593109891487984e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5436.6689453125,0.0,1936.2584228515625,1895.4371337890625,0.0,2721.97412109375,0.9803376793861388,1.0,0.0,3.0,1.0,0.0
12303660,297.4049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8407287597656,0.8618907332420349,0.3899382352828979,0.3522105813026428,297.4247436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8405456542969,0.8210321664810181,0.3341452777385711,0.3182888031005859,297.30743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8406677246094,0.8515742421150208,0.3754701614379883,0.2640390694141388,297.36676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8403015136719,0.7730045318603516,0.2784138321876526,0.2660093903541565,297.2794494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.83990478515625,0.7172210812568665,0.2190979570150375,0.9978877902030944,285.8407287597656,284.95001220703125,296.6112976074219,288.6452941894531,296.60968017578125,297.3778686523437,285.84307861328125,1.0,0.5130152702331543,1.0,1.0,0.0,1.0,-2.6393039226531982,2.639298439025879,5.595392394752707e-06,2.0360026359558105,1.0,1.0,0.0,134.69642639160156,133.0,32530.248046875,0.0,1655.9783935546875,1.0,278.1499938964844,280.0990600585937,291.6637878417969,293.7755126953125,293.1499938964844,293.1499938964844,278.1499938964844,35833.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8289722204208374,1.0,0.0,0.0,3.987181425094605,3.987208843231201,1.0607799367789994e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5451.5205078125,0.0,1940.287109375,1895.4371337890625,0.0,2738.8798828125,0.980994462966919,1.0,0.0,3.0,1.0,0.0
12303720,297.40313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.864990234375,0.8668171167373657,0.3913778662681579,0.3534069657325744,297.42449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.86480712890625,0.8257794976234436,0.3358587920665741,0.3198033571243286,297.3079528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8649597167969,0.8560779690742493,0.3765180706977844,0.2646926343441009,297.36602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8645935058594,0.7777320742607117,0.2797150015830993,0.2671375274658203,297.2784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8641967773437,0.7209919691085815,0.2198201119899749,1.000654220581055,285.864990234375,284.95001220703125,296.64874267578125,288.6650695800781,296.6471862792969,297.3768615722656,285.8672790527344,1.0,0.5126188397407532,1.0,1.0,0.0,1.0,-2.6480274200439453,2.648021936416626,5.632602096738992e-06,2.0428099632263184,1.0,1.0,0.0,132.5977020263672,121.0,32674.732421875,0.0,1658.9786376953125,1.0,278.1499938964844,280.106689453125,291.682861328125,293.8041687011719,293.1499938964844,293.1499938964844,278.1499938964844,35871.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8307182192802429,1.0,0.0,0.0,3.989310503005981,3.989337921142578,1.061912939803733e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5465.60546875,0.0,1943.3968505859373,1895.4371337890625,0.0,2755.1328125,0.981500804424286,1.0,0.0,3.0,1.0,0.0
