time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12303780,297.4013977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8885803222656,0.8734825849533081,0.3928109407424927,0.3545641899108886,297.4242858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.888427734375,0.8320053815841675,0.3375766575336456,0.3212864100933075,297.3085327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8885498046875,0.8622759580612183,0.3775747418403625,0.2653262317180633,297.3653869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.88818359375,0.7840293645858765,0.2810208797454834,0.2682342529296875,297.277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8878173828125,0.7259843945503235,0.2205486744642257,1.0032778978347778,285.8885803222656,284.95001220703125,296.6849365234375,288.6840515136719,296.6834411621094,297.3758850097656,285.89080810546875,1.0,0.5115987658500671,1.0,1.0,0.0,1.0,-2.656432628631592,2.6564271450042725,5.668567155225901e-06,2.049367427825928,1.0,1.0,0.0,129.58795166015625,121.0,32812.95703125,0.0,1657.4036865234375,1.0,278.1499938964844,280.1141662597656,291.7011108398437,293.8315734863281,293.1499938964844,293.1499938964844,278.1499938964844,35900.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8323854804039001,1.0,0.0,0.0,3.990946054458618,3.990973472595215,1.0627838946675183e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5479.10546875,0.0,1945.7880859375,1895.4371337890625,0.0,2770.663330078125,0.9818898439407348,1.0,0.0,3.0,1.0,0.0
12303840,297.3996887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9114990234375,0.8817398548126221,0.3942358791828155,0.3556898534297943,297.4241027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9113464355469,0.8396116495132446,0.3392978310585022,0.3227465450763702,297.30914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9114685058594,0.8700429201126099,0.3786384463310241,0.265945702791214,297.3648376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9111328125,0.7917414903640747,0.2823306620121002,0.2693085372447967,297.2768249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9107666015625,0.7320713996887207,0.2212833613157272,1.0058037042617798,285.9114990234375,284.95001220703125,296.7198791503906,288.7021789550781,296.7184143066406,297.3749389648437,285.9136657714844,1.0,0.510116457939148,1.0,1.0,0.0,1.0,-2.6646108627319336,2.664605140686035,5.703668193746125e-06,2.05574631690979,1.0,1.0,0.0,125.9013442993164,109.0,32945.71484375,0.0,1652.40673828125,1.0,278.1499938964844,280.1215209960937,291.7185363769531,293.8577880859375,293.1499938964844,293.1499938964844,278.1499938964844,35923.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8339848518371582,1.0,0.0,0.0,3.99221444129944,3.992241859436035,1.0634596492309356e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5492.083984375,0.0,1947.6441650390625,1895.4371337890625,0.0,2785.57080078125,0.9821915030479432,1.0,0.0,3.0,1.0,0.0
12303900,297.39801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9337463378906,0.8916105031967163,0.3956503272056579,0.3567868173122406,297.4239807128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.93359375,0.8487102389335632,0.3410209417343139,0.3241878151893616,297.30975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9337158203125,0.8794272541999817,0.3797075748443603,0.2665538489818573,297.3643493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.93341064453125,0.800859272480011,0.283643364906311,0.2703647315502167,297.27618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9330444335937,0.7393343448638916,0.2220236212015152,1.0082550048828125,285.9337463378906,284.95001220703125,296.7534484863281,288.71942138671875,296.7520751953125,297.3740234375,285.9358215332031,1.0,0.5082593560218811,1.0,1.0,0.0,1.0,-2.672606945037842,2.672601222991944,5.738088930229424e-06,2.061981678009033,1.0,1.0,0.0,121.66718292236328,109.0,33073.3046875,0.0,1644.6119384765625,1.0,278.1499938964844,280.1286926269531,291.7351379394531,293.8828430175781,293.1499938964844,293.1499938964844,278.1499938964844,35941.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8355199694633484,1.0,0.0,0.0,3.993185043334961,3.9932124614715576,1.0639766969688935e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5504.5546875,0.0,1949.06494140625,1895.4371337890625,0.0,2799.88818359375,0.9824223518371582,1.0,0.0,3.0,1.0,0.0
12303960,297.39630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.955322265625,0.903071939945221,0.3970521688461303,0.3578584492206573,297.4238586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9551696777344,0.8594192266464233,0.34274423122406,0.325614184141159,297.31036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.95526123046875,0.8904416561126709,0.380779892206192,0.2671532034873962,297.3638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9549560546875,0.8112021684646606,0.2849573791027069,0.2714070081710815,297.275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9546203613281,0.7478910088539124,0.2227681428194046,1.0106528997421265,285.955322265625,284.95001220703125,296.7856140136719,288.7357482910156,296.7843017578125,297.3730773925781,285.9573059082031,1.0,0.5061231255531311,1.0,1.0,0.0,1.0,-2.6804633140563965,2.680457592010498,5.77200580664794e-06,2.0681066513061523,1.0,1.0,0.0,117.02711486816406,97.0,33196.03515625,0.0,1634.704833984375,1.0,278.1499938964844,280.1356811523437,291.7508850097656,293.9067687988281,293.1499938964844,293.1499938964844,278.1499938964844,35954.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8370039463043213,1.0,0.0,0.0,3.9939332008361816,3.993960857391357,1.064375510395621e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5516.53662109375,0.0,1950.160888671875,1895.4371337890625,0.0,2813.736083984375,0.9826003313064576,1.0,0.0,3.0,1.0,0.0
12304020,297.39453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.97613525390625,0.9171224236488342,0.3984392285346985,0.3589062988758087,297.4237365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9760131835937,0.8719329237937927,0.3444657921791076,0.3270276486873626,297.3109741210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9761047363281,0.9031603932380676,0.3818533420562744,0.2677451372146606,297.3634948730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9757995605469,0.8223210573196411,0.2862710058689117,0.272437572479248,297.275146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9754638671875,0.7579543590545654,0.223515510559082,1.0130091905593872,285.97613525390625,284.95001220703125,296.8162841796875,288.7510986328125,296.8150329589844,297.37213134765625,285.9780578613281,1.0,0.5037708878517151,1.0,1.0,0.0,1.0,-2.6882026195526123,2.688196897506714,5.805512046208605e-06,2.074138879776001,1.0,1.0,0.0,112.0760269165039,97.0,33313.99609375,0.0,1623.1368408203125,1.0,278.1499938964844,280.1424865722656,291.7657775878906,293.9295349121094,293.1499938964844,293.1499938964844,278.1499938964844,35964.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8384460210800171,1.0,0.0,0.0,3.994509935379028,3.994537591934204,1.0646829196048202e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5528.025390625,0.0,1951.0057373046875,1895.4371337890625,0.0,2827.2001953125,0.9827374815940856,1.0,0.0,3.0,1.0,0.0
12304080,297.3927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9962158203125,0.9340675473213196,0.3998097479343414,0.3599317967891693,297.423583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.99609375,0.8864452838897705,0.3461837768554687,0.3284296095371246,297.3114929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9961853027344,0.9188079833984376,0.382925808429718,0.268330454826355,297.3630676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9958801269531,0.8347023725509644,0.2875825762748718,0.2734580039978027,297.2746887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9955749511719,0.7697628140449524,0.2242641448974609,1.0153319835662842,285.9962158203125,284.95001220703125,296.8454284667969,288.76544189453125,296.84423828125,297.37109375,285.998046875,1.0,0.5012571811676025,1.0,1.0,0.0,1.0,-2.695840835571289,2.69583511352539,5.838673132529948e-06,2.0800905227661133,1.0,1.0,0.0,106.89572143554688,85.0,33427.2265625,0.0,1610.29541015625,1.0,278.1499938964844,280.1490783691406,291.7797241210937,293.9511413574219,293.1499938964844,293.1499938964844,278.1499938964844,35973.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8398573398590088,1.0,0.0,0.0,3.994959115982056,3.994986772537232,1.0649224577718996e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5539.01171875,0.0,1951.6640625,1895.4371337890625,0.0,2840.382080078125,0.9828442931175232,1.0,0.0,3.0,1.0,0.0
12304140,297.3908386230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0154724121094,0.952991783618927,0.4011609554290771,0.3609339296817779,297.4233703613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0153503417969,0.90322083234787,0.3478962779045105,0.3298198580741882,297.3119812011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.01544189453125,0.9377391934394836,0.38399538397789,0.2689089775085449,297.3626403808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0151672363281,0.8491052985191345,0.2888904511928558,0.2744683027267456,297.2742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0148620605469,0.78363436460495,0.225012794137001,1.017622947692871,286.0154724121094,284.95001220703125,296.8729248046875,288.7786865234375,296.871826171875,297.3700256347656,286.0172424316406,1.0,0.4986059367656708,1.0,1.0,0.0,1.0,-2.703378438949585,2.7033724784851074,5.87148497288581e-06,2.0859620571136475,1.0,1.0,0.0,101.5237045288086,85.0,33535.5625,0.0,1596.344970703125,1.0,278.1499938964844,280.1553955078125,291.79266357421875,293.971435546875,293.1499938964844,293.1499938964844,278.1499938964844,35979.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8412356972694397,1.0,0.0,0.0,3.995300769805908,3.995328187942505,1.065104470399092e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5549.4619140625,0.0,1952.1646728515625,1895.4371337890625,0.0,2853.2626953125,0.982925534248352,1.0,0.0,3.0,1.0,0.0
12304200,297.38885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0339050292969,0.9727574586868286,0.4024921655654907,0.3619140982627868,297.423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0337829589844,0.9242639541625975,0.3496017754077911,0.3311991393566131,297.3123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.03387451171875,0.958637535572052,0.3850603699684143,0.2694811522960663,297.3622131347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0336303710937,0.866255521774292,0.2901932001113891,0.2754693627357483,297.2738647460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0333251953125,0.7998199462890625,0.2257599234580993,1.0198858976364136,286.0339050292969,284.95001220703125,296.8987731933594,288.79083251953125,296.8977355957031,297.36883544921875,286.0355834960937,1.0,0.4958573877811432,1.0,1.0,0.0,1.0,-2.710824012756348,2.71081805229187,5.90398303756956e-06,2.09175992012024,1.0,1.0,0.0,96.01995849609376,88.0,33638.98046875,0.0,1581.5692138671875,1.0,278.1499938964844,280.1614990234375,291.8045654296875,293.99041748046875,293.1499938964844,293.1499938964844,278.1499938964844,35983.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8425941467285156,1.0,0.0,0.0,3.995567560195923,3.99559497833252,1.0652468063199194e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5559.37255859375,0.0,1952.5556640625,1895.4371337890625,0.0,2865.961669921875,0.9829889535903932,1.0,0.0,3.0,1.0,0.0
12304260,297.3867492675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0519714355469,0.9853124618530272,0.4037985205650329,0.3629544973373413,297.4227600097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0518493652344,0.9402689337730408,0.351297378540039,0.3326549828052521,297.3126525878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.05194091796875,0.9723376035690308,0.3861174285411834,0.270111471414566,297.3616943359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0516662597656,0.8791396021842957,0.2914881110191345,0.2765488922595978,297.2734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0513916015625,0.8113836050033569,0.2265029847621917,1.0225380659103394,286.0519714355469,284.95001220703125,296.9228515625,288.8018493652344,296.9219055175781,297.3675537109375,286.0536804199219,1.0,0.4949832856655121,1.0,1.0,0.0,1.0,-2.7190637588500977,2.71905779838562,5.939982202107785e-06,2.098143577575684,1.0,1.0,0.0,92.6765594482422,88.0,33743.4921875,0.0,1577.8509521484375,1.0,278.1499938964844,280.1676025390625,291.8153686523437,294.0081481933594,293.1499938964844,293.1499938964844,278.1499938964844,35987.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8439343571662903,1.0,0.0,0.0,3.995771884918213,3.9957993030548096,1.0653557183104567e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5569.08447265625,0.0,1952.8553466796875,1895.4371337890625,0.0,2878.4951171875,0.9830375909805298,1.0,0.0,3.0,1.0,0.0
12304320,297.3844299316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.06982421875,0.9936211109161376,0.4050707817077636,0.3640137016773224,297.4222412109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0697021484375,0.9519163370132446,0.3529749810695648,0.3341453969478607,297.3127746582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0697937011719,0.981559991836548,0.3871581554412842,0.2707685828208923,297.3610534667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0695495605469,0.888933002948761,0.292766809463501,0.2776648104190826,297.2729187011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0692749023437,0.8194989562034607,0.2272332310676574,1.025379300117493,286.06982421875,284.95001220703125,296.94512939453125,288.8116455078125,296.9442443847656,297.36602783203125,286.07147216796875,1.0,0.4948083162307739,1.0,1.0,0.0,1.0,-2.727672576904297,2.72766661643982,5.977748969598906e-06,2.104830980300904,1.0,1.0,0.0,90.5679168701172,106.0,33846.609375,0.0,1580.370849609375,1.0,278.1499938964844,280.1737060546875,291.8251037597656,294.0248107910156,293.1499938964844,293.1499938964844,278.1499938964844,35990.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8452761173248291,1.0,0.0,0.0,3.995929718017578,3.995957136154175,1.0654398465703707e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5578.56396484375,0.0,1953.086669921875,1895.4371337890625,0.0,2891.047607421875,0.9830750823020936,1.0,0.0,3.0,1.0,0.0
12304380,297.3818664550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0875244140625,0.9924180507659912,0.4063041806221008,0.3651561737060547,297.4215393066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.08740234375,0.9508373737335204,0.3546304702758789,0.3357386887073517,297.3126525878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0874938964844,0.9800704717636108,0.3881783783435821,0.2715028822422027,297.3602600097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0872497558594,0.8878774642944336,0.294025182723999,0.2788853645324707,297.2722473144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0869445800781,0.8183167576789856,0.2279462218284607,1.0287312269210815,286.0875244140625,284.95001220703125,296.96551513671875,288.8201904296875,296.9647216796875,297.3642883300781,286.0892028808594,1.0,0.4971641600131988,1.0,1.0,0.0,1.0,-2.737335205078125,2.7373290061950684,6.020218734192895e-06,2.112307548522949,1.0,1.0,0.0,91.57356262207033,106.0,33952.47265625,0.0,1598.9483642578125,1.0,278.1499938964844,280.179931640625,291.833740234375,294.0404052734375,293.1499938964844,293.1499938964844,278.1499938964844,35992.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8466339111328125,1.0,0.0,0.0,3.9960508346557617,3.9960784912109375,1.0655045343810343e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5587.97412109375,0.0,1953.2645263671875,1895.4371337890625,0.0,2903.754150390625,0.9831039309501648,1.0,0.0,3.0,1.0,0.0
12304440,297.3789978027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1051330566406,0.9852113723754884,0.4074901044368744,0.3663330674171448,297.42059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.10504150390625,0.9418794512748718,0.3562557101249695,0.3373844027519226,297.312255859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1051025390625,0.9718264937400818,0.3891699910163879,0.2722769677639007,297.3592224121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1048889160156,0.8801398873329163,0.2952548265457153,0.2801598608493805,297.2713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1045837402344,0.8113628029823303,0.2286328077316284,1.03235125541687,286.10516357421875,284.95001220703125,296.98394775390625,288.82745361328125,296.9832458496094,297.3622741699219,286.1067810058594,1.0,0.500710666179657,1.0,1.0,0.0,1.0,-2.7475388050079346,2.747532844543457,6.065272827981971e-06,2.120222568511963,1.0,1.0,0.0,94.56324005126952,124.0,34063.171875,0.0,1627.7271728515625,1.0,278.1499938964844,280.1865234375,291.8412780761719,294.0550842285156,293.1499938964844,293.1499938964844,278.1499938964844,35994.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8480306267738342,1.0,0.0,0.0,3.9961445331573486,3.996171951293945,1.065554442902794e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5597.5908203125,0.0,1953.401611328125,1895.4371337890625,0.0,2916.828857421875,0.983126163482666,1.0,0.0,3.0,1.0,0.0
12304500,297.37579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.12213134765625,0.9734997153282166,0.4086270630359649,0.3675200045108795,297.4193420410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1220397949219,0.9280463457107544,0.3578479886054992,0.3390562236309051,297.31158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1221008300781,0.9587293863296508,0.390130877494812,0.2730717658996582,297.3579406738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.12188720703125,0.8687366843223572,0.2964530289173126,0.2814618349075317,297.2702331542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1216125488281,0.8005934953689575,0.2292899638414383,1.0361114740371704,286.12213134765625,284.95001220703125,297.0003967285156,288.8333435058594,296.999755859375,297.35992431640625,286.1236877441406,1.0,0.5051981806755066,1.0,1.0,0.0,1.0,-2.7580127716064453,2.758006811141968,6.111695256549865e-06,2.128347635269165,1.0,1.0,0.0,98.98184204101562,124.0,34170.875,0.0,1663.8262939453125,1.0,278.1499938964844,280.1929626464844,291.8476867675781,294.0687561035156,293.1499938964844,293.1499938964844,278.1499938964844,35995.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8494871258735657,1.0,0.0,0.0,3.996216297149658,3.996243953704834,1.0655927553671065e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5606.828125,0.0,1953.5072021484373,1895.4371337890625,0.0,2930.46728515625,0.9831433296203612,1.0,0.0,3.0,1.0,0.0
12304560,297.372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1382751464844,0.9582712650299072,0.4097139537334442,0.3687044382095337,297.4178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.13818359375,0.9119812846183776,0.3594055771827698,0.3407401740550995,297.3106384277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.13824462890625,0.9422093033790588,0.3910596966743469,0.2738772630691528,297.3563842773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1380310058594,0.8557178974151611,0.2976182699203491,0.2827775180339813,297.26885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1377868652344,0.7878918051719666,0.2299160957336425,1.039945125579834,286.1382751464844,284.95001220703125,297.0147399902344,288.837890625,297.0141906738281,297.3573303222656,286.1397399902344,1.0,0.5103956460952759,1.0,1.0,0.0,1.0,-2.768616199493408,2.768610000610352,6.158869837236125e-06,2.1365721225738525,1.0,1.0,0.0,104.52703094482422,142.0,34275.0859375,0.0,1705.69970703125,1.0,278.1499938964844,280.1991882324219,291.85272216796875,294.0809936523437,293.1499938964844,293.1499938964844,278.1499938964844,35996.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8509975671768188,1.0,0.0,0.0,3.9962716102600098,3.9962992668151855,1.065622313944914e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5615.55517578125,0.0,1953.5882568359373,1895.4371337890625,0.0,2944.614990234375,0.983156442642212,1.0,0.0,3.0,1.0,0.0
12304620,297.3685302734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1534423828125,0.9408312439918518,0.4107509851455688,0.3698770403861999,297.41607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1533508300781,0.8966060876846313,0.3609279990196228,0.3424256443977356,297.30938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1534118652344,0.9241292476654052,0.3919562399387359,0.2746858298778534,297.3546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1532287597656,0.8425173163414001,0.2987503707408905,0.2840964794158935,297.2672424316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1529846191406,0.7747496962547302,0.2305111587047577,1.043803095817566,286.1534423828125,284.95001220703125,297.0269470214844,288.84100341796875,297.0264892578125,297.3544616699219,286.1548156738281,1.0,0.5161114931106567,1.0,1.0,0.0,1.0,-2.7792446613311768,2.77923846244812,6.206332272995496e-06,2.1448140144348145,1.0,1.0,0.0,110.94483184814452,142.0,34374.25,0.0,1752.0548095703125,1.0,278.1499938964844,280.20513916015625,291.85626220703125,294.0915222167969,293.1499938964844,293.1499938964844,278.1499938964844,35997.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8525475263595581,1.0,0.0,0.0,3.996314287185669,3.9963417053222656,1.0656449376256203e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5623.63623046875,0.0,1953.6507568359373,1895.4371337890625,0.0,2959.13720703125,0.9831665754318236,1.0,0.0,3.0,1.0,0.0
12304680,297.364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1675109863281,0.92281836271286,0.4117391705513,0.371031105518341,297.4140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1674194335937,0.8819507360458374,0.3624155819416046,0.3441049456596374,297.30792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.16748046875,0.9067755937576294,0.3928209543228149,0.2754918932914734,297.35260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.16729736328125,0.8298513293266296,0.2998498976230621,0.2854111790657043,297.26544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1670837402344,0.7620601058006287,0.2310758978128433,1.0476503372192385,286.1675109863281,284.95001220703125,297.03692626953125,288.8426208496094,297.0365600585937,297.3513488769531,286.16876220703125,1.0,0.5221949219703674,1.0,1.0,0.0,1.0,-2.789822578430176,2.789816379547119,6.253745141293621e-06,2.1530139446258545,1.0,1.0,0.0,118.03285217285156,160.0,34467.57421875,0.0,1801.86279296875,1.0,278.1499938964844,280.21075439453125,291.85821533203125,294.1001892089844,293.1499938964844,293.1499938964844,278.1499938964844,35998.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8541223406791687,1.0,0.0,0.0,3.996347427368164,3.9963748455047607,1.0656625590854674e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5630.9921875,0.0,1953.69921875,1895.4371337890625,0.0,2973.895751953125,0.983174443244934,1.0,0.0,3.0,1.0,0.0
12304740,297.3601989746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.18035888671875,0.906061828136444,0.4126770496368408,0.372160941362381,297.41180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1802978515625,0.8681021332740784,0.3638671636581421,0.3457721471786499,297.30621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1803283691406,0.8916195034980774,0.3936526775360107,0.2762911915779114,297.35040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.18017578125,0.8177515268325806,0.3009160161018371,0.286716103553772,297.263427734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.17999267578125,0.750237226486206,0.2316099256277084,1.051462173461914,286.18035888671875,284.95001220703125,297.0446472167969,288.8427429199219,297.0443725585937,297.3479919433594,286.1815185546875,1.0,0.5285513997077942,1.0,1.0,0.0,1.0,-2.8002943992614746,2.800288200378418,6.300851964624599e-06,2.161128044128418,1.0,1.0,0.0,125.66840362548828,160.0,34554.41015625,0.0,1854.4840087890625,1.0,278.1499938964844,280.2159729003906,291.85845947265625,294.1068115234375,293.1499938964844,293.1499938964844,278.1499938964844,35998.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.855704128742218,1.0,0.0,0.0,3.996372699737549,3.9964001178741455,1.0656760878191562e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5637.55322265625,0.0,1953.736328125,1895.4371337890625,0.0,2988.72314453125,0.9831804633140564,1.0,0.0,3.0,1.0,0.0
12304800,297.355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.19195556640625,0.8916677832603455,0.4135658740997314,0.3732625544071197,297.4093322753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.19189453125,0.855400800704956,0.3652834892272949,0.3474225401878357,297.30426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1919250488281,0.877569317817688,0.3944520056247711,0.2770801186561584,297.3479919433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1918029785156,0.8058781623840332,0.3019497394561767,0.2880067229270935,297.2612609863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1916198730469,0.7394657731056213,0.2321145832538604,1.0552188158035278,286.19195556640625,284.95001220703125,297.04998779296875,288.8412780761719,297.0498352050781,297.3444519042969,286.1929931640625,1.0,0.5350816249847412,1.0,1.0,0.0,1.0,-2.8106164932250977,2.810610055923462,6.347449470922584e-06,2.1691222190856934,1.0,1.0,0.0,133.71334838867188,178.0,34634.22265625,0.0,1909.2099609375,1.0,278.1499938964844,280.2207946777344,291.8570556640625,294.1113586425781,293.1499938964844,293.1499938964844,278.1499938964844,35998.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8572825193405151,1.0,0.0,0.0,3.996392250061035,3.996419668197632,1.0656865470082266e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5643.2763671875,0.0,1953.7650146484373,1895.4371337890625,0.0,3003.521240234375,0.9831851124763488,1.0,0.0,3.0,1.0,0.0
12304860,297.3509826660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2022705078125,0.8783770799636841,0.4144040942192077,0.3743316829204559,297.4066772460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.20220947265625,0.8438807129859924,0.3666633665561676,0.3490520119667053,297.3021240234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2022399902344,0.8646799325942993,0.3952177464962005,0.2778556942939758,297.3454284667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2021179199219,0.7942519187927246,0.3029502034187317,0.2892793118953705,297.2589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.20196533203125,0.72962486743927,0.2325895726680755,1.0589045286178589,286.2022705078125,284.95001220703125,297.0531921386719,288.8387145996094,297.0531005859375,297.3406982421875,286.20318603515625,1.0,0.5417276620864868,1.0,1.0,0.0,1.0,-2.820751428604126,2.8207449913024902,6.393362127710134e-06,2.176968097686768,1.0,1.0,0.0,142.09091186523438,178.0,34707.61328125,0.0,1965.6229248046875,1.0,278.1499938964844,280.2251892089844,291.8540344238281,294.1138000488281,293.1499938964844,293.1499938964844,278.1499938964844,35999.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8587937951087952,1.0,0.0,0.0,3.996407270431519,3.9964346885681152,1.0656945050868671e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5648.1982421875,0.0,1953.787109375,1895.4371337890625,0.0,3017.69287109375,0.9831886887550354,1.0,0.0,3.0,1.0,0.0
12304920,297.3460693359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2115783691406,0.8662374019622803,0.415194422006607,0.3753669857978821,297.40380859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2115173339844,0.8334692716598511,0.3680086135864258,0.3506584763526916,297.2997741699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2115478515625,0.8530117869377136,0.3959516286849975,0.278616189956665,297.3426818847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2114562988281,0.7834979891777039,0.3039192855358124,0.2905318439006805,297.2564392089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2113037109375,0.7204689383506775,0.2330369651317596,1.0625114440917969,286.2115783691406,284.95001220703125,297.054443359375,288.8355712890625,297.054443359375,297.3367919921875,286.21240234375,1.0,0.5484293103218079,1.0,1.0,0.0,1.0,-2.830681562423706,2.8306751251220703,6.438501259253826e-06,2.184652805328369,1.0,1.0,0.0,150.7126922607422,181.0,34776.53515625,0.0,2023.270751953125,1.0,278.1499938964844,280.2293395996094,291.8500061035156,294.1146240234375,293.1499938964844,293.1499938964844,278.1499938964844,35999.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8601913452148438,1.0,0.0,0.0,3.996418952941896,3.996446371078491,1.0657007578629418e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5652.5810546875,0.0,1953.80419921875,1895.4371337890625,0.0,3030.79931640625,0.9831914901733398,1.0,0.0,3.0,1.0,0.0
12304980,297.34100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2193603515625,0.8583352565765381,0.4159398376941681,0.3762782514095306,297.4007873535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2193298339844,0.8267900943756104,0.3693204224109649,0.3521462380886078,297.2972717285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2193603515625,0.8454496264457703,0.396655410528183,0.2792911529541015,297.3398132324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2192687988281,0.7765313386917114,0.3048584461212158,0.2916687726974487,297.2538757324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2191772460937,0.7141993641853333,0.2334586530923843,1.0655874013900757,286.2193603515625,284.95001220703125,297.0538330078125,288.83184814453125,297.05389404296875,297.3327331542969,286.22003173828125,1.0,0.553249180316925,1.0,1.0,0.0,1.0,-2.839442253112793,2.839435815811157,6.478515842900379e-06,2.1914591789245605,1.0,1.0,0.0,157.11203002929688,181.0,34834.15625,0.0,2068.607421875,1.0,278.1499938964844,280.2328796386719,291.84521484375,294.11407470703125,293.1499938964844,293.1499938964844,278.1499938964844,35999.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8614756464958191,1.0,0.0,0.0,3.996427774429321,3.996455430984497,1.065705532710126e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5656.0654296875,0.0,1953.8172607421875,1895.4371337890625,0.0,3042.845703125,0.983193576335907,1.0,0.0,3.0,1.0,0.0
12305040,297.3359069824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2254943847656,0.8525897860527039,0.41664919257164,0.3771079778671264,297.397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2254638671875,0.8219690918922424,0.3706062138080597,0.3535578846931457,297.29473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2254943847656,0.8399574756622314,0.3973368108272552,0.2799124121665954,297.3369140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.22540283203125,0.7715175151824951,0.3057756423950195,0.2927331924438476,297.25128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.225341796875,0.7093529105186462,0.2338635474443435,1.0683399438858032,286.2254943847656,284.95001220703125,297.0513916015625,288.8275756835937,297.051513671875,297.32867431640625,286.2260131835937,1.0,0.557358980178833,1.0,1.0,0.0,1.0,-2.8474717140197754,2.8474650382995605,6.515246241178829e-06,2.1976735591888428,1.0,1.0,0.0,162.25750732421875,169.0,34883.11328125,0.0,2106.90087890625,1.0,278.1499938964844,280.2358703613281,291.8398132324219,294.1122131347656,293.1499938964844,293.1499938964844,278.1499938964844,35999.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8626427054405212,1.0,0.0,0.0,3.9964346885681152,3.996462106704712,1.0657091706889332e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5658.71923828125,0.0,1953.827392578125,1895.4371337890625,0.0,3053.792236328125,0.9831952452659608,1.0,0.0,3.0,1.0,0.0
12305100,297.330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2298278808594,0.8510366678237915,0.4173263609409332,0.3777863979339599,297.39459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2298278808594,0.8209751844406128,0.3718690574169159,0.3548194169998169,297.2921447753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2298278808594,0.8384784460067749,0.397998958826065,0.2804253399372101,297.3340148925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.22979736328125,0.7704010009765625,0.3066743910312652,0.2936514019966125,297.2487487792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.229736328125,0.7079968452453613,0.2342560440301895,1.0704238414764404,286.2298278808594,284.95001220703125,297.0471496582031,288.82275390625,297.0473327636719,297.3246154785156,286.23016357421875,1.0,0.5589889287948608,1.0,1.0,0.0,1.0,-2.854031562805176,2.85402512550354,6.545383257616777e-06,2.2027740478515625,1.0,1.0,0.0,164.13473510742188,169.0,34918.59765625,0.0,2127.01318359375,1.0,278.1499938964844,280.23809814453125,291.8338317871094,294.1091613769531,293.1499938964844,293.1499938964844,278.1499938964844,35999.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8636935353279114,1.0,0.0,0.0,3.996439933776856,3.9964675903320312,1.0657120128598765e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5660.3369140625,0.0,1953.8350830078125,1895.4371337890625,0.0,3063.649658203125,0.983196496963501,1.0,0.0,3.0,1.0,0.0
12305160,297.3258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2323303222656,0.8519086837768555,0.41797935962677,0.378365695476532,297.3915405273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2323303222656,0.8222366571426392,0.3731163442134857,0.3559846878051758,297.2895812988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2323303222656,0.8393275141716003,0.3986491560935974,0.2808697819709778,297.3311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2323303222656,0.7715550661087036,0.3075626492500305,0.2944778203964233,297.246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2322998046875,0.7087909579277039,0.2346453815698623,1.0721023082733154,286.2323303222656,284.95001220703125,297.0411376953125,288.8174133300781,297.0414123535156,297.32061767578125,286.2325439453125,1.0,0.5594674944877625,1.0,1.0,0.0,1.0,-2.8596746921539307,2.859668016433716,6.571307039848762e-06,2.2071361541748047,1.0,1.0,0.0,163.9883575439453,157.0,34944.1484375,0.0,2135.79443359375,1.0,278.1499938964844,280.2396545410156,291.8273010253906,294.104736328125,293.1499938964844,293.1499938964844,278.1499938964844,35999.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8646209239959717,1.0,0.0,0.0,3.9964439868927,3.996471643447876,1.065714172909793e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5661.02880859375,0.0,1953.841064453125,1895.4371337890625,0.0,3072.349365234375,0.9831974506378174,1.0,0.0,3.0,1.0,0.0
12305220,297.32086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2335510253906,0.8544896841049194,0.4186084866523742,0.378871887922287,297.3885192871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2335510253906,0.8250735998153687,0.3743496239185333,0.3570816218852997,297.2870788574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2335510253906,0.8418181538581848,0.3992882370948791,0.2812660634517669,297.3284606933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2335205078125,0.7743147611618042,0.3084422349929809,0.2952408194541931,297.2441101074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2335205078125,0.7110608220100403,0.2350342720746994,1.073514461517334,286.2335510253906,284.95001220703125,297.033447265625,288.8115539550781,297.0337829589844,297.3167419433594,286.233642578125,1.0,0.5590384006500244,1.0,1.0,0.0,1.0,-2.8646934032440186,2.864686727523804,6.594386832148302e-06,2.2110073566436768,1.0,1.0,0.0,162.43702697753906,157.0,34962.46484375,0.0,2136.685791015625,1.0,278.1499938964844,280.2408142089844,291.8202209472656,294.0992736816406,293.1499938964844,293.1499938964844,278.1499938964844,35999.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.865428626537323,1.0,0.0,0.0,3.996447324752808,3.996474742889404,1.0657158782123588e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5661.0673828125,0.0,1953.845703125,1895.4371337890625,0.0,3079.926513671875,0.9831982254981996,1.0,0.0,3.0,1.0,0.0
12305280,297.3160095214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2336120605469,0.8584581017494202,0.4192130267620086,0.3793178796768188,297.38555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2336120605469,0.8291622996330261,0.375569075345993,0.3581247925758362,297.2846374511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2336120605469,0.8456408977508545,0.3999158143997192,0.2816244065761566,297.3258361816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2336120605469,0.7783752679824829,0.3093133866786957,0.2959550619125366,297.24200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2336120605469,0.7144190073013306,0.2354234009981155,1.0747331380844116,286.2336120605469,284.95001220703125,297.0240783691406,288.80517578125,297.02447509765625,297.3129577636719,286.2336120605469,1.0,0.5579280853271484,1.0,1.0,0.0,1.0,-2.869237899780273,2.8692312240600586,6.61530521028908e-06,2.214505434036255,1.0,1.0,0.0,159.8334197998047,145.0,34974.8125,0.0,2131.625732421875,1.0,278.1499938964844,280.2415771484375,291.8127746582031,294.0929260253906,293.1499938964844,293.1499938964844,278.1499938964844,35999.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8661312460899353,1.0,0.0,0.0,3.996449708938599,3.9964771270751953,1.0657171287675735e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5660.56982421875,0.0,1953.8492431640625,1895.4371337890625,0.0,3086.517822265625,0.9831987619400024,1.0,0.0,3.0,1.0,0.0
12305340,297.3111877441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.232666015625,0.8636726140975952,0.4197911620140075,0.3797107338905334,297.38262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.232666015625,0.8343620896339417,0.3767737746238708,0.3591225147247314,297.2822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.232666015625,0.8506639003753662,0.4005306959152221,0.2819507420063019,297.3232727050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2326965332031,0.7835922241210938,0.3101754188537597,0.2966290414333343,297.2400207519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2326965332031,0.7186504006385803,0.2358124405145645,1.075800538063049,286.232666015625,284.95001220703125,297.0131225585937,288.79833984375,297.0135803222656,297.3092041015625,286.2325744628906,1.0,0.5562794208526611,1.0,1.0,0.0,1.0,-2.8733952045440674,2.8733885288238525,6.634455985476961e-06,2.2176990509033203,1.0,1.0,0.0,156.40457153320312,145.0,34981.94921875,0.0,2121.848388671875,1.0,278.1499938964844,280.2420349121094,291.8049621582031,294.0858459472656,293.1499938964844,293.1499938964844,278.1499938964844,35999.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8667411208152771,1.0,0.0,0.0,3.996451616287232,3.996479034423828,1.0657181519491132e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5659.60498046875,0.0,1953.85205078125,1895.4371337890625,0.0,3092.239013671875,0.9831992387771606,1.0,0.0,3.0,1.0,0.0
12305400,297.3063659667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2308044433594,0.8699917197227478,0.4203372001647949,0.3800562024116516,297.37969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2308044433594,0.8405583500862122,0.3779603838920593,0.3600820004940033,297.27984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2308044433594,0.8567638993263245,0.4011351466178894,0.2822517454624176,297.32080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2308349609375,0.789815366268158,0.3110301792621612,0.2972719073295593,297.2381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2308654785156,0.7235918045043945,0.2362004518508911,1.0767557621002195,286.2308044433594,284.95001220703125,297.0005798339844,288.7910461425781,297.0010986328125,297.3055419921875,286.2306213378906,1.0,0.5542339086532593,1.0,1.0,0.0,1.0,-2.877246856689453,2.8772401809692383,6.652210686297622e-06,2.220652341842652,1.0,1.0,0.0,152.3766632080078,133.0,34984.59375,0.0,2108.585205078125,1.0,278.1499938964844,280.2422180175781,291.7968139648437,294.078125,293.1499938964844,293.1499938964844,278.1499938964844,35999.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.867276668548584,1.0,0.0,0.0,3.996453046798706,3.996480464935303,1.0657189477569773e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5658.23486328125,0.0,1953.8541259765625,1895.4371337890625,0.0,3097.263427734375,0.9831995368003844,1.0,0.0,3.0,1.0,0.0
12305460,297.3013610839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.22808837890625,0.8773877024650574,0.4208355844020843,0.3803489506244659,297.376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.22808837890625,0.847765326499939,0.3791214525699615,0.361002504825592,297.277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.22808837890625,0.8639418482780457,0.4017350077629089,0.2825340628623962,297.3184509277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2281188964844,0.797002375125885,0.3118825256824493,0.2978920042514801,297.2364196777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2281799316406,0.7292317748069763,0.2365865856409073,1.0776180028915403,286.22808837890625,284.95001220703125,296.98651123046875,288.7832946777344,296.987060546875,297.3018798828125,286.22784423828125,1.0,0.55186927318573,1.0,1.0,0.0,1.0,-2.880826473236084,2.880819797515869,6.668721198366256e-06,2.2233917713165283,1.0,1.0,0.0,147.8781280517578,133.0,34983.07421875,0.0,2092.5146484375,1.0,278.1499938964844,280.2421569824219,291.7883605957031,294.0697937011719,293.1499938964844,293.1499938964844,278.1499938964844,35999.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8677469491958618,1.0,0.0,0.0,3.9964540004730233,3.9964816570281982,1.065719516191166e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5656.48583984375,0.0,1953.855712890625,1895.4371337890625,0.0,3101.6748046875,0.9831998348236084,1.0,0.0,3.0,1.0,0.0
12305520,297.2960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2245788574219,0.8857954740524292,0.4212719202041626,0.3805809319019317,297.3736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2245788574219,0.855984628200531,0.3802579045295715,0.3618869185447693,297.275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2245788574219,0.8721696734428406,0.4023288190364837,0.2828037440776825,297.31622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.224609375,0.8050737380981445,0.3127309679985046,0.2984968721866607,297.2347717285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.22467041015625,0.7355839014053345,0.2369721978902816,1.0784146785736084,286.2245788574219,284.95001220703125,296.970947265625,288.77508544921875,296.9715881347656,297.2982177734375,286.2242431640625,1.0,0.549271821975708,1.0,1.0,0.0,1.0,-2.8841776847839355,2.8841710090637207,6.6841853367805015e-06,2.2259514331817627,1.0,1.0,0.0,143.0484161376953,121.0,34977.8046875,0.0,2074.389892578125,1.0,278.1499938964844,280.24188232421875,291.77960205078125,294.0609436035156,293.1499938964844,293.1499938964844,278.1499938964844,35999.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8681680560112,1.0,0.0,0.0,3.996454954147339,3.996482372283936,1.0657199709385168e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5654.39111328125,0.0,1953.85693359375,1895.4371337890625,0.0,3105.62548828125,0.9832000136375428,1.0,0.0,3.0,1.0,0.0
12305580,297.2904968261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.22027587890625,0.8952521681785583,0.4216521978378296,0.3807483613491058,297.3705749511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2203063964844,0.8653165102005005,0.3813702166080475,0.3627375066280365,297.27325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.22027587890625,0.8815107941627502,0.402910977602005,0.2830595970153808,297.3140563964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2203369140625,0.8137807846069336,0.3135707974433899,0.2990854978561401,297.23321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2204284667969,0.7427713871002197,0.2373556643724441,1.079157471656799,286.22027587890625,284.95001220703125,296.9539489746094,288.7664489746094,296.95465087890625,297.2946472167969,286.21990966796875,1.0,0.5464787483215332,1.0,1.0,0.0,1.0,-2.8873093128204346,2.88730263710022,6.698641755065182e-06,2.228338718414306,1.0,1.0,0.0,137.951171875,121.0,34968.91015625,0.0,2054.53759765625,1.0,278.1499938964844,280.2413635253906,291.7704772949219,294.0514831542969,293.1499938964844,293.1499938964844,278.1499938964844,35999.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8685418367385864,1.0,0.0,0.0,3.996455669403076,3.996483087539673,1.06572031199903e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5651.9541015625,0.0,1953.85791015625,1895.4371337890625,0.0,3109.131591796875,0.983200192451477,1.0,0.0,3.0,1.0,0.0
12305640,297.2848815917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2153015136719,0.9058166742324828,0.4219910502433777,0.3808678686618805,297.3674621582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2153015136719,0.8758178353309631,0.3824611306190491,0.3635606169700622,297.2710876464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2153015136719,0.8919782638549805,0.4034788906574249,0.2833015322685241,297.3119201660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2153625488281,0.8229614496231079,0.3143994212150574,0.2996580302715301,297.2317199707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2154541015625,0.7509016394615173,0.2377349883317947,1.0798532962799072,286.2152709960937,284.95001220703125,296.9355773925781,288.7574157714844,296.9363098144531,297.2911376953125,286.21484375,1.0,0.5435441136360168,1.0,1.0,0.0,1.0,-2.8902580738067627,2.890251398086548,6.712257800245425e-06,2.230581998825073,1.0,1.0,0.0,132.6713409423828,109.0,34956.75,0.0,2033.43603515625,1.0,278.1499938964844,280.2406616210937,291.7610168457031,294.04150390625,293.1499938964844,293.1499938964844,278.1499938964844,35999.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8688803911209106,1.0,0.0,0.0,3.9964561462402335,3.996483564376831,1.0657206530595431e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5649.20556640625,0.0,1953.858642578125,1895.4371337890625,0.0,3112.30810546875,0.9832003116607666,1.0,0.0,3.0,1.0,0.0
