time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12305700,297.2792358398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2095947265625,0.918514609336853,0.4222908020019531,0.3809441924095154,297.36431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2096252441406,0.8876180648803711,0.3835293352603912,0.364356517791748,297.2688903808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2095947265625,0.9036709070205688,0.4040296077728271,0.2835281491279602,297.3097839355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.20965576171875,0.8329851031303406,0.3152141273021698,0.3002128303050995,297.2302551269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.20977783203125,0.7601597309112549,0.2381083667278289,1.0804994106292725,286.2095947265625,284.95001220703125,296.91583251953125,288.7479858398437,296.9166259765625,297.2877197265625,286.2091064453125,1.0,0.5404839515686035,1.0,1.0,0.0,1.0,-2.8930225372314453,2.8930158615112305,6.725025286868913e-06,2.232680320739746,1.0,1.0,0.0,127.23768615722656,109.0,34941.3671875,0.0,2011.2257080078125,1.0,278.1499938964844,280.23974609375,291.7511901855469,294.0309753417969,293.1499938964844,293.1499938964844,278.1499938964844,35999.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8691820502281189,1.0,0.0,0.0,3.9964563846588135,3.996484041213989,1.0657207667463808e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5646.14306640625,0.0,1953.8592529296875,1895.4371337890625,0.0,3115.1376953125,0.9832003712654114,1.0,0.0,3.0,1.0,0.0
12305760,297.27362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2032165527344,0.9332497119903564,0.4225558638572693,0.3809841573238373,297.36114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2032470703125,0.900806486606598,0.3845747411251068,0.3651269078254699,297.2666320800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2032165527344,0.9176539182662964,0.4045613706111908,0.2837390303611755,297.3076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.20330810546875,0.8442225456237793,0.3160130679607391,0.3007493913173675,297.2287902832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.20343017578125,0.7707098722457886,0.2384740859270095,1.0810950994491575,286.2032165527344,284.95001220703125,296.8948059082031,288.7381591796875,296.8956298828125,297.2843933105469,286.2026672363281,1.0,0.5373244881629944,1.0,1.0,0.0,1.0,-2.89561128616333,2.8956046104431152,6.736982413713122e-06,2.2346410751342773,1.0,1.0,0.0,121.69351196289062,97.0,34922.890625,0.0,1988.13623046875,1.0,278.1499938964844,280.2386779785156,291.74102783203125,294.0198669433594,293.1499938964844,293.1499938964844,278.1499938964844,35999.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8694502711296082,1.0,0.0,0.0,3.996456861495972,3.996484279632568,1.0657209941200565e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5642.7783203125,0.0,1953.8597412109373,1895.4371337890625,0.0,3117.653564453125,0.9832004904747008,1.0,0.0,3.0,1.0,0.0
12305820,297.26806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1962280273437,0.9493975043296814,0.4227891862392425,0.3809922635555267,297.35797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1962280273437,0.9163601398468018,0.3855977654457092,0.3658735454082489,297.26434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1962280273437,0.934115469455719,0.4050737917423248,0.2839347124099731,297.305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1963195800781,0.8570672869682312,0.3167956471443176,0.3012681305408478,297.22735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1964416503906,0.782728374004364,0.2388312816619873,1.081641435623169,286.1961975097656,284.95001220703125,296.8724975585937,288.7279663085937,296.8733825683594,297.2811584472656,286.19561767578125,1.0,0.5340847969055176,1.0,1.0,0.0,1.0,-2.89803409576416,2.8980274200439453,6.748172381776385e-06,2.23647141456604,1.0,1.0,0.0,116.0693359375,97.0,34901.48046875,0.0,1964.33642578125,1.0,278.1499938964844,280.2373962402344,291.73052978515625,294.0082397460937,293.1499938964844,293.1499938964844,278.1499938964844,35999.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8696891665458679,1.0,0.0,0.0,3.996457099914551,3.996484518051148,1.065721107806894e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5639.12646484375,0.0,1953.8599853515625,1895.4371337890625,0.0,3119.89453125,0.9832005500793456,1.0,0.0,3.0,1.0,0.0
12305880,297.26251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1885986328125,0.9662895798683168,0.4229935109615326,0.3809720873832702,297.354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1886291503906,0.9350351691246032,0.3865991830825805,0.366597980260849,297.2619934082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1885986328125,0.9521698951721193,0.4055671393871307,0.2841159105300903,297.30322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1886901855469,0.8719135522842407,0.3175617754459381,0.3017698228359222,297.2259216308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1888427734375,0.7963934540748596,0.2391794174909591,1.0821398496627808,286.1885986328125,284.95001220703125,296.8489990234375,288.7174072265625,296.84991455078125,297.2779846191406,286.1879272460937,1.0,0.5307801365852356,1.0,1.0,0.0,1.0,-2.9003007411956787,2.900294065475464,6.75863975629909e-06,2.238179445266724,1.0,1.0,0.0,110.38867950439452,100.0,34877.265625,0.0,1939.9613037109373,1.0,278.1499938964844,280.2359924316406,291.7196655273437,293.9961242675781,293.1499938964844,293.1499938964844,278.1499938964844,35999.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8699027895927429,1.0,0.0,0.0,3.996457099914551,3.996484756469727,1.0657212214937315e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5635.19970703125,0.0,1953.8602294921875,1895.4371337890625,0.0,3121.89892578125,0.9832005500793456,1.0,0.0,3.0,1.0,0.0
12305940,297.25701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.180908203125,0.976527214050293,0.4231654703617096,0.381010353565216,297.3515014648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1809387207031,0.947529911994934,0.3875766694545746,0.3673914670944214,297.25958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.180908203125,0.9635201096534728,0.4060385823249817,0.2843498587608337,297.3009338378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1809997558594,0.8822067975997925,0.3183091580867767,0.3023456335067749,297.2244567871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1811218261719,0.8055951595306396,0.2395163476467132,1.083024263381958,286.1808776855469,284.95001220703125,296.8243103027344,288.7064819335937,296.8252868652344,297.2748718261719,286.1802978515625,1.0,0.5293359160423279,1.0,1.0,0.0,1.0,-2.903334617614746,2.9033279418945312,6.772628239559708e-06,2.240450382232666,1.0,1.0,0.0,107.03160095214844,100.0,34856.80859375,0.0,1928.3017578125,1.0,278.1499938964844,280.2347106933594,291.7085266113281,293.983642578125,293.1499938964844,293.1499938964844,278.1499938964844,35999.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8700919151306152,1.0,0.0,0.0,3.99645733833313,3.996484756469727,1.0657212214937315e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5631.40673828125,0.0,1953.8604736328125,1895.4371337890625,0.0,3123.6728515625,0.9832006096839904,1.0,0.0,3.0,1.0,0.0
12306000,297.25146484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1733093261719,0.9828944206237792,0.4232980012893677,0.3810646533966064,297.34814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1733093261719,0.9558335542678832,0.3885235488414764,0.368210107088089,297.25701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1733093261719,0.9707638025283812,0.4064810276031494,0.2846035659313202,297.2985534667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.17340087890625,0.8893707990646362,0.3190303146839142,0.3029510676860809,297.2228698730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.17352294921875,0.8116844892501831,0.239833801984787,1.0840812921524048,286.1732788085937,284.95001220703125,296.7984924316406,288.6952514648437,296.79949951171875,297.271728515625,286.17266845703125,1.0,0.5285710692405701,1.0,1.0,0.0,1.0,-2.906686544418335,2.90667986869812,6.788169230276253e-06,2.242990016937256,1.0,1.0,0.0,104.98332977294922,118.0,34837.58984375,0.0,1923.6214599609373,1.0,278.1499938964844,280.2335510253906,291.6971740722656,293.9710693359375,293.1499938964844,293.1499938964844,278.1499938964844,35999.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8702759742736816,1.0,0.0,0.0,3.99645733833313,3.9964849948883057,1.0657213351805694e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5627.7255859375,0.0,1953.860595703125,1895.4371337890625,0.0,3125.3994140625,0.9832006096839904,1.0,0.0,3.0,1.0,0.0
12306060,297.2458190917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1659240722656,0.9800241589546204,0.4233883321285248,0.3812029659748077,297.3446655273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1659240722656,0.953131139278412,0.3894371688365936,0.3691253066062927,297.2542724609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1659240722656,0.9678505659103394,0.4068915545940399,0.2849296629428863,297.2960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.166015625,0.8869336843490601,0.3197222054004669,0.3036569654941559,297.2211608886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1661071777344,0.809319019317627,0.2401280254125595,1.0856434106826782,286.1658935546875,284.95001220703125,296.7715759277344,288.6836853027344,296.77264404296875,297.2685546875,286.16534423828125,1.0,0.5302712917327881,1.0,1.0,0.0,1.0,-2.9110684394836426,2.9110615253448486,6.808488251408562e-06,2.2462995052337646,1.0,1.0,0.0,106.17511749267578,118.0,34824.2265625,0.0,1936.6962890625,1.0,278.1499938964844,280.2326965332031,291.6856384277344,293.9584655761719,293.1499938964844,293.1499938964844,278.1499938964844,35999.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8704695701599121,1.0,0.0,0.0,3.996457576751709,3.9964849948883057,1.0657213351805694e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5624.36865234375,0.0,1953.8607177734373,1895.4371337890625,0.0,3127.215087890625,0.9832006692886353,1.0,0.0,3.0,1.0,0.0
12306120,297.2400817871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1588439941406,0.9713205695152284,0.4234296977519989,0.3813749253749847,297.34100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.15887451171875,0.9437523484230042,0.3903107941150665,0.3700845539569855,297.2513427734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1588439941406,0.9586399793624878,0.4072634279727936,0.2852891981601715,297.29327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.158935546875,0.8788674473762512,0.3203774094581604,0.3044103384017944,297.2192687988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1590576171875,0.8017829656600952,0.2403905540704727,1.0874555110931396,286.1588439941406,284.95001220703125,296.74365234375,288.6718139648437,296.7447509765625,297.2652282714844,286.15826416015625,1.0,0.5331000685691833,1.0,1.0,0.0,1.0,-2.915943145751953,2.915936231613159,6.831206064816797e-06,2.2500152587890625,1.0,1.0,0.0,109.38428497314452,136.0,34813.5,0.0,1960.6502685546875,1.0,278.1499938964844,280.2320556640625,291.6739501953125,293.94598388671875,293.1499938964844,293.1499938964844,278.1499938964844,35999.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8706925511360168,1.0,0.0,0.0,3.996457576751709,3.9964849948883057,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5621.2451171875,0.0,1953.86083984375,1895.4371337890625,0.0,3129.307373046875,0.9832006692886353,1.0,0.0,3.0,1.0,0.0
12306180,297.23419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.151611328125,0.9583632946014404,0.4234218299388885,0.3815566301345825,297.337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1516418457031,0.9301849603652954,0.3911426365375519,0.3710618019104004,297.2481994628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.151611328125,0.9451144337654114,0.4075952768325805,0.2856631278991699,297.2903137207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1517028808594,0.8677561283111572,0.3209939301013946,0.3051847219467163,297.21710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1518249511719,0.7912654280662537,0.2406187057495117,1.0893875360488892,286.151611328125,284.95001220703125,296.7147216796875,288.65966796875,296.7158508300781,297.2617492675781,286.1510314941406,1.0,0.5368248820304871,1.0,1.0,0.0,1.0,-2.9210383892059326,2.9210317134857178,6.855007086414844e-06,2.253905773162842,1.0,1.0,0.0,114.03997039794922,136.0,34803.0625,0.0,1992.253662109375,1.0,278.1499938964844,280.2314453125,291.662109375,293.9334411621094,293.1499938964844,293.1499938964844,278.1499938964844,35999.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8709519505500793,1.0,0.0,0.0,3.996457576751709,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5618.1142578125,0.0,1953.8609619140625,1895.4371337890625,0.0,3131.740234375,0.9832006692886353,1.0,0.0,3.0,1.0,0.0
12306240,297.22821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.14410400390625,0.9425389170646667,0.4233676791191101,0.3817364871501922,297.3331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1441345214844,0.9147639870643616,0.3919339776039123,0.3720431327819824,297.2448425292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.14410400390625,0.9290799498558044,0.407888799905777,0.2860414385795593,297.2871398925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1441955566406,0.855438232421875,0.321572870016098,0.3059659004211426,297.2147521972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1443176269531,0.7794395089149475,0.2408130466938018,1.09136962890625,286.1440734863281,284.95001220703125,296.6848449707031,288.647216796875,296.6860046386719,297.2581787109375,286.1434936523437,1.0,0.5411909222602844,1.0,1.0,0.0,1.0,-2.926210403442383,2.926203489303589,6.879215106891934e-06,2.25785756111145,1.0,1.0,0.0,119.7723388671875,154.0,34791.8671875,0.0,2029.466064453125,1.0,278.1499938964844,280.23077392578125,291.64996337890625,293.9206848144531,293.1499938964844,293.1499938964844,278.1499938964844,35999.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8712420463562012,1.0,0.0,0.0,3.996457576751709,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5614.8779296875,0.0,1953.8609619140625,1895.4371337890625,0.0,3134.461669921875,0.9832006692886353,1.0,0.0,3.0,1.0,0.0
12306300,297.2221374511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.13623046875,0.9252878427505492,0.4232679307460785,0.3819071054458618,297.3289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1362609863281,0.8998658061027527,0.3926846086978912,0.373019814491272,297.2413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.13623046875,0.9124255776405334,0.4081440269947052,0.2864179909229278,297.2838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1363220214844,0.8429676294326782,0.322113960981369,0.306745171546936,297.21221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.136474609375,0.7673187255859375,0.2409733235836029,1.0933594703674316,286.13623046875,284.95001220703125,296.654052734375,288.6344909667969,296.6552429199219,297.2544860839844,286.1355895996094,1.0,0.5460478067398071,1.0,1.0,0.0,1.0,-2.931370496749878,2.931363582611084,6.903413577674655e-06,2.2618019580841064,1.0,1.0,0.0,126.36888122558594,154.0,34779.28125,0.0,2071.10791015625,1.0,278.1499938964844,280.2300109863281,291.6374816894531,293.90753173828125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8715530633926392,1.0,0.0,0.0,3.996457576751709,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5611.4755859375,0.0,1953.861083984375,1895.4371337890625,0.0,3137.378662109375,0.9832006692886353,1.0,0.0,3.0,1.0,0.0
12306360,297.2160339355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1279602050781,0.9085586667060852,0.4231251180171966,0.3820629119873047,297.3246765136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.12799072265625,0.8858665823936462,0.3933961093425751,0.3739849627017975,297.2376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1279602050781,0.8973460793495178,0.4083627164363861,0.286787748336792,297.28033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1280517578125,0.8309605717658997,0.3226188123226166,0.3075155615806579,297.2095031738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1282043457031,0.7556396126747131,0.2411010116338729,1.0953234434127808,286.1279296875,284.95001220703125,296.6224060058594,288.6215209960937,296.6236267089844,297.2507019042969,286.12725830078125,1.0,0.5512509942054749,1.0,1.0,0.0,1.0,-2.9364492893218994,2.936442375183105,6.927271442691563e-06,2.265684127807617,1.0,1.0,0.0,133.61849975585938,172.0,34764.8359375,0.0,2116.02490234375,1.0,278.1499938964844,280.22918701171875,291.6246337890625,293.8939208984375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8718730211257935,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5607.86669921875,0.0,1953.861083984375,1895.4371337890625,0.0,3140.3798828125,0.9832006692886353,1.0,0.0,3.0,1.0,0.0
12306420,297.2099304199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1192321777344,0.8939200639724731,0.4229413270950317,0.3822001516819,297.3202819824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1192626953125,0.8725749850273132,0.3940699994564056,0.3749339878559112,297.23388671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1192626953125,0.8833761811256409,0.4085463583469391,0.2871474027633667,297.2767028808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1193542480469,0.819509744644165,0.3230889141559601,0.3082724511623382,297.2066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1195068359375,0.7447564005851746,0.2411976754665374,1.0972394943237305,286.1192321777344,284.95001220703125,296.5899353027344,288.6083068847656,296.5911865234375,297.246826171875,286.1185302734375,1.0,0.556695818901062,1.0,1.0,0.0,1.0,-2.9414005279541016,2.941393613815308,6.950568604224827e-06,2.269467830657959,1.0,1.0,0.0,141.36746215820312,172.0,34748.23828125,0.0,2163.379150390625,1.0,278.1499938964844,280.22821044921875,291.6114501953125,293.8798828125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8721911907196045,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5604.0302734375,0.0,1953.861083984375,1895.4371337890625,0.0,3143.364013671875,0.9832006692886353,1.0,0.0,3.0,1.0,0.0
12306480,297.20379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1100769042969,0.880352258682251,0.4227199554443359,0.3823170065879822,297.3158264160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.110107421875,0.8602878451347351,0.3947091698646545,0.3758643269538879,297.2300109863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1100769042969,0.8703639507293701,0.4086976647377014,0.287494957447052,297.27301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1101989746094,0.8083493113517761,0.3235269486904144,0.309013158082962,297.2037048339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1103515625,0.7347613573074341,0.2412659674882888,1.0990949869155884,286.1100769042969,284.95001220703125,296.55670166015625,288.5948486328125,296.5579833984375,297.242919921875,286.1093139648437,1.0,0.5622947216033936,1.0,1.0,0.0,1.0,-2.946197986602783,2.9461910724639893,6.973175459279446e-06,2.27313232421875,1.0,1.0,0.0,149.48257446289062,190.0,34729.359375,0.0,2212.461181640625,1.0,278.1499938964844,280.2270812988281,291.59796142578125,293.8653564453125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8724993467330933,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5599.962890625,0.0,1953.861083984375,1895.4371337890625,0.0,3146.254638671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12306540,297.1976928710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1004638671875,0.8677754402160645,0.4224600195884704,0.3824105262756347,297.311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1004638671875,0.8490344285964966,0.3953125476837158,0.3767728209495544,297.22607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1004638671875,0.8583873510360718,0.4088155329227447,0.287828117609024,297.2691955566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1005554199219,0.797245442867279,0.3239319920539856,0.3097346127033233,297.2006530761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1007385253906,0.7254725694656372,0.2413053661584854,1.1008769273757937,286.1004333496094,284.95001220703125,296.5227355957031,288.5812072753906,296.5240173339844,297.23895263671875,286.0996398925781,1.0,0.5680067539215088,1.0,1.0,0.0,1.0,-2.950812339782715,2.950805425643921,6.994949671934592e-06,2.276654958724976,1.0,1.0,0.0,157.90756225585938,190.0,34708.03125,0.0,2262.9365234375,1.0,278.1499938964844,280.225830078125,291.58416748046875,293.8503723144531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8727893233299255,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5595.65283203125,0.0,1953.861083984375,1895.4371337890625,0.0,3148.974365234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12306600,297.1916198730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.09039306640625,0.856286346912384,0.4221661686897278,0.3824812769889831,297.30670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0904235839844,0.8388110399246216,0.3958843648433685,0.3776596486568451,297.2220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.09039306640625,0.8474960923194885,0.4089038074016571,0.2881466746330261,297.2653503417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.09051513671875,0.7868587970733643,0.324307918548584,0.3104367256164551,297.197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0906677246094,0.7166397571563721,0.2413195520639419,1.1025840044021606,286.0903625488281,284.95001220703125,296.4880676269531,288.5673217773437,296.4893798828125,297.2349853515625,286.08953857421875,1.0,0.5737718343734741,1.0,1.0,0.0,1.0,-2.955242872238159,2.955235719680786,7.0158821472432464e-06,2.2800350189208984,1.0,1.0,0.0,166.5448760986328,178.0,34684.328125,0.0,2314.308349609375,1.0,278.1499938964844,280.22442626953125,291.57012939453125,293.8349609375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8730584979057312,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5591.11669921875,0.0,1953.861083984375,1895.4371337890625,0.0,3151.4990234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12306660,297.1856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0787658691406,0.8514912128448486,0.4218436777591705,0.3823454976081848,297.3020935058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.07879638671875,0.8348403573036194,0.3964265882968902,0.3783301115036011,297.2180480957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.07879638671875,0.8430881500244141,0.4089653491973877,0.2883071005344391,297.2614440917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.07891845703125,0.7827358841896057,0.3246569037437439,0.3109248578548431,297.1943664550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0791320800781,0.7128310203552246,0.2413112223148346,1.1032938957214355,286.0787658691406,284.95001220703125,296.4527893066406,288.55328369140625,296.4541320800781,297.23101806640625,286.07769775390625,1.0,0.5757991671562195,1.0,1.0,0.0,1.0,-2.957524299621582,2.957517147064209,7.026761522865854e-06,2.281813859939575,1.0,1.0,0.0,170.38238525390625,178.0,34644.80078125,0.0,2337.73876953125,1.0,278.1499938964844,280.2221984863281,291.5557861328125,293.81884765625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8732958436012268,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5585.51513671875,0.0,1953.861083984375,1895.4371337890625,0.0,3153.724853515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12306720,297.1799621582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0653991699219,0.8499552607536316,0.421510636806488,0.3820949196815491,297.29766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0654296875,0.8339301347732544,0.3969542980194092,0.3788767755031585,297.21417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0654296875,0.8418363928794861,0.4090158939361572,0.2883784472942352,297.2577209472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0655822753906,0.781731367111206,0.3249948918819427,0.3112919628620147,297.1913757324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0657958984375,0.7116867303848267,0.2412978261709213,1.1034528017044067,286.0653991699219,284.95001220703125,296.4168701171875,288.5390625,296.4182434082031,297.22723388671875,286.0642395019531,1.0,0.5764600038528442,1.0,1.0,0.0,1.0,-2.9586000442504883,2.9585928916931152,7.031789664324606e-06,2.282607078552246,1.0,1.0,0.0,171.5406494140625,166.0,34594.90625,0.0,2345.513427734375,1.0,278.1499938964844,280.2192687988281,291.5409545898437,293.801513671875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8734586238861084,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5578.93505859375,0.0,1953.8612060546875,1895.4371337890625,0.0,3155.251708984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12306780,297.174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.05108642578125,0.8504593372344971,0.421170026063919,0.3817716538906097,297.2934265136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0511169433594,0.8349504470825195,0.397471934556961,0.3793439269065857,297.2104797363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.05108642578125,0.8425658941268921,0.4090590178966522,0.2883931994438171,297.254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0512390136719,0.7826986312866211,0.3253265023231506,0.311583012342453,297.1885681152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.051513671875,0.7122916579246521,0.2412850558757782,1.103279709815979,286.0510559082031,284.95001220703125,296.38043212890625,288.524658203125,296.3818359375,297.2236633300781,286.0498352050781,1.0,0.5760200023651123,1.0,1.0,0.0,1.0,-2.958933591842652,2.9589266777038574,7.033270776446443e-06,2.2828187942504883,1.0,1.0,0.0,170.94212341308594,166.0,34538.73828125,0.0,2343.091796875,1.0,278.1499938964844,280.2159423828125,291.5257263183594,293.7831726074219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8735225200653076,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5571.79638671875,0.0,1953.8612060546875,1895.4371337890625,0.0,3155.85107421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12306840,297.16943359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0360412597656,0.8525062203407288,0.4208226501941681,0.38139408826828,297.28936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0360717773437,0.8374364972114563,0.3979816138744354,0.3797521591186523,297.2069396972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0360717773437,0.844797670841217,0.4090959429740906,0.2883659303188324,297.2507629394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0362243652344,0.785160481929779,0.3256537020206451,0.3118184804916382,297.1859741210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0364685058594,0.7141984701156616,0.2412750124931335,1.1028743982315063,286.0360107421875,284.95001220703125,296.343505859375,288.5101318359375,296.34490966796875,297.2203369140625,286.03472900390625,1.0,0.574765145778656,1.0,1.0,0.0,1.0,-2.9587345123291016,2.958727598190308,7.032203029666562e-06,2.282612562179565,1.0,1.0,0.0,169.0413818359375,154.0,34477.953125,0.0,2333.141357421875,1.0,278.1499938964844,280.2123413085937,291.51025390625,293.7641906738281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8734899163246155,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5564.2626953125,0.0,1953.8612060546875,1895.4371337890625,0.0,3155.544921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12306900,297.1645812988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0204162597656,0.8558502197265625,0.4204682409763336,0.3809731304645538,297.2854919433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0204467773437,0.841157853603363,0.3984839618206024,0.3801139593124389,297.2035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0204467773437,0.8482957482337952,0.4091267585754394,0.2883054614067077,297.24755859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0205993652344,0.788870632648468,0.3259769678115845,0.3120107650756836,297.18359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0208740234375,0.7171312570571899,0.2412683516740799,1.1022968292236328,286.0203857421875,284.95001220703125,296.3060913085937,288.4954528808594,296.3074951171875,297.2171936035156,286.0190734863281,1.0,0.572874903678894,1.0,1.0,0.0,1.0,-2.9581282138824463,2.958121061325073,7.029188964224886e-06,2.2820870876312256,1.0,1.0,0.0,166.12966918945312,154.0,34413.57421875,0.0,2317.362548828125,1.0,278.1499938964844,280.2085266113281,291.49468994140625,293.7447814941406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8733671307563782,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5556.43798828125,0.0,1953.8612060546875,1895.4371337890625,0.0,3154.393798828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12306960,297.15997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0043640136719,0.8603109121322632,0.4201063215732574,0.3805177807807922,297.28179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.00439453125,0.845949649810791,0.3989792168140411,0.3804395794868469,297.20037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0043640136719,0.8528886437416077,0.4091511070728302,0.2882188856601715,297.2445068359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0045166015625,0.79363614320755,0.3262962400913238,0.3121699690818786,297.181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0048217773437,0.7208755612373352,0.2412648350000381,1.1015948057174685,286.0043334960937,284.95001220703125,296.26824951171875,288.4806823730469,296.2696838378906,297.2142333984375,286.0029602050781,1.0,0.570503830909729,1.0,1.0,0.0,1.0,-2.957216262817383,2.9572091102600098,7.024715159786865e-06,2.281322717666626,1.0,1.0,0.0,162.4608917236328,142.0,34346.42578125,0.0,2297.22705078125,1.0,278.1499938964844,280.2045288085937,291.4790954589844,293.72509765625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8731672167778015,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5548.40478515625,0.0,1953.8612060546875,1895.4371337890625,0.0,3152.518798828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12307020,297.15557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9879150390625,0.8657751679420471,0.4197364747524261,0.3800349533557892,297.2782897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9879455566406,0.8517169952392578,0.3994673490524292,0.3807368874549866,297.19732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9879455566406,0.858473002910614,0.4091686308383941,0.2881117761135101,297.2416381835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.98809814453125,0.7993209958076477,0.3266111612319946,0.3123036324977875,297.1793518066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9884033203125,0.725304365158081,0.241263672709465,1.100802302360535,285.9878845214844,284.95001220703125,296.23004150390625,288.4657897949219,296.23150634765625,297.2114562988281,285.98651123046875,1.0,0.5677714347839355,1.0,1.0,0.0,1.0,-2.9560725688934326,2.9560656547546387,7.019139047770295e-06,2.2803776264190674,1.0,1.0,0.0,158.23306274414062,142.0,34277.140625,0.0,2273.874755859375,1.0,278.1499938964844,280.20037841796875,291.4635314941406,293.70526123046875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8729051947593689,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5540.2197265625,0.0,1953.8612060546875,1895.4371337890625,0.0,3150.06103515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12307080,297.1513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.97119140625,0.8721648454666138,0.4193586111068725,0.3795304894447326,297.27490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9712219238281,0.8584029674530029,0.3999485075473785,0.3810122609138489,297.1943664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9712219238281,0.8649808764457703,0.4091792106628418,0.2879885137081146,297.2388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.97137451171875,0.8058159947395325,0.3269214630126953,0.3124176561832428,297.1774597167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9716796875,0.7303562760353088,0.241263747215271,1.099944233894348,285.9711608886719,284.95001220703125,296.1915283203125,288.4508056640625,296.1929931640625,297.2088623046875,285.9697570800781,1.0,0.5647745132446289,1.0,1.0,0.0,1.0,-2.9547550678253174,2.9547479152679443,7.012734840827761e-06,2.279296636581421,1.0,1.0,0.0,153.60675048828125,130.0,34206.21484375,0.0,2248.22509765625,1.0,278.1499938964844,280.1961669921875,291.447998046875,293.6853332519531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8725961446762085,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5531.92431640625,0.0,1953.8612060546875,1895.4371337890625,0.0,3147.16259765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12307140,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9542236328125,0.8795177936553955,0.4189722537994385,0.379006415605545,297.27166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9542541503906,0.8660645484924316,0.4004222452640533,0.3812679946422577,297.1915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9542541503906,0.8724592328071594,0.4091821908950805,0.2878507375717163,297.2362670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.95440673828125,0.8129137754440308,0.3272265195846557,0.3125142455101013,297.1757202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9547119140625,0.7360922694206238,0.2412643581628799,1.0990302562713623,285.9541931152344,284.95001220703125,296.1527099609375,288.4357604980469,296.1541748046875,297.2064208984375,285.9527587890625,1.0,0.5615530014038086,1.0,1.0,0.0,1.0,-2.953284502029419,2.953277587890625,7.005606676102616e-06,2.278096914291382,1.0,1.0,0.0,148.6511688232422,130.0,34133.87109375,0.0,2220.671630859375,1.0,278.1499938964844,280.1918334960937,291.4324951171875,293.66534423828125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8722458481788635,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5523.5361328125,0.0,1953.8612060546875,1895.4371337890625,0.0,3143.877197265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12307200,297.1434936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9370422363281,0.8878150582313538,0.4185776114463806,0.3784666061401367,297.2685852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.93707275390625,0.8747046589851379,0.4008887708187103,0.3815081119537353,297.1888122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.93707275390625,0.8808994889259338,0.4091777503490448,0.2877012491226196,297.2337341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.937255859375,0.8204790353775024,0.3275261521339416,0.3125970363616943,297.1740417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.93756103515625,0.7425558567047119,0.2412644624710083,1.098074197769165,285.9370422363281,284.95001220703125,296.1136474609375,288.420654296875,296.1151123046875,297.2040710449219,285.9355773925781,1.0,0.5581678748130798,1.0,1.0,0.0,1.0,-2.951694965362549,2.951688051223755,6.997916898399126e-06,2.2768051624298096,1.0,1.0,0.0,143.46705627441406,118.0,34060.43359375,0.0,2191.787353515625,1.0,278.1499938964844,280.1874694824219,291.4170227050781,293.6452941894531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8718649744987488,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5515.07958984375,0.0,1953.8612060546875,1895.4371337890625,0.0,3140.3046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12307260,297.13983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9197082519531,0.8971157670021057,0.4181749522686004,0.3779123425483703,297.265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.91973876953125,0.8844007253646851,0.4013477265834808,0.3817339241504669,297.1861877441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.91973876953125,0.8903694748878479,0.4091653227806091,0.2875410318374634,297.2313537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.919921875,0.8287072777748108,0.3278197944164276,0.3126671612262726,297.1724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.92022705078125,0.7498698830604553,0.241263285279274,1.0970802307128906,285.919677734375,284.95001220703125,296.0743713378906,288.4054870605469,296.07586669921875,297.2018127441406,285.918212890625,1.0,0.5546435713768005,1.0,1.0,0.0,1.0,-2.9499971866607666,2.9499902725219727,6.989717803662643e-06,2.2754294872283936,1.0,1.0,0.0,138.09716796875,118.0,33986.05078125,0.0,2161.811767578125,1.0,278.1499938964844,280.1830139160156,291.4015808105469,293.625244140625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8714569807052612,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5506.5654296875,0.0,1953.8612060546875,1895.4371337890625,0.0,3136.477294921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12307320,297.1363220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9022521972656,0.907574474811554,0.4177680015563965,0.3773484826087951,297.26275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9022827148437,0.8951839208602905,0.4017999172210693,0.3819485604763031,297.18365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9022827148437,0.9008918404579164,0.4091458022594452,0.2873722910881042,297.2290344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9024353027344,0.8377955555915833,0.3281078636646271,0.3127273321151733,297.1710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9027709960937,0.7581365704536438,0.241260290145874,1.0960569381713867,285.9022216796875,284.95001220703125,296.03497314453125,288.39031982421875,296.0364685058594,297.1995544433594,285.9007568359375,1.0,0.5510191917419434,1.0,1.0,0.0,1.0,-2.9482169151306152,2.9482100009918213,6.98113399266731e-06,2.2739908695220947,1.0,1.0,0.0,132.60421752929688,106.0,33910.9765625,0.0,2131.109619140625,1.0,278.1499938964844,280.17852783203125,291.3861389160156,293.6051330566406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8710288405418396,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5498.01171875,0.0,1953.8612060546875,1895.4371337890625,0.0,3132.46142578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12307380,297.1330261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8846740722656,0.9201877117156982,0.4173559546470642,0.3767763674259186,297.2600402832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8847045898437,0.9072760939598083,0.4022449851036072,0.3821523487567901,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8847045898437,0.9131143093109132,0.4091187119483948,0.2871952354907989,297.226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8848876953125,0.8480269312858582,0.3283898830413818,0.3127777278423309,297.16961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8851928710937,0.767524003982544,0.2412549406290054,1.0950050354003906,285.8846435546875,284.95001220703125,295.9954528808594,288.3751220703125,295.9969482421875,297.1973876953125,285.8831787109375,1.0,0.5473042726516724,1.0,1.0,0.0,1.0,-2.946357488632202,2.946350574493408,6.972180926823057e-06,2.272491216659546,1.0,1.0,0.0,127.005615234375,106.0,33835.3125,0.0,2099.778076171875,1.0,278.1499938964844,280.17401123046875,291.3707580566406,293.5850524902344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8705810904502869,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5489.42626953125,0.0,1953.8612060546875,1895.4371337890625,0.0,3128.26171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12307440,297.1298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8670349121094,0.93470561504364,0.4169385731220245,0.376197338104248,297.2574157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8670654296875,0.921895444393158,0.4026840329170227,0.3823476135730743,297.1788635253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8670654296875,0.9277254343032836,0.4090851247310638,0.2870116233825683,297.22467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.86724853515625,0.859660804271698,0.3286665081977844,0.3128204047679901,297.16827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8675537109375,0.778170645236969,0.2412470430135727,1.0939300060272217,285.86700439453125,284.95001220703125,295.95587158203125,288.35992431640625,295.9573669433594,297.1953125,285.8655090332031,1.0,0.5435223579406738,1.0,1.0,0.0,1.0,-2.944434642791748,2.944427728652954,6.962935913179535e-06,2.2709436416625977,1.0,1.0,0.0,121.33849334716795,94.0,33759.23828125,0.0,2068.0341796875,1.0,278.1499938964844,280.1694641113281,291.3554077148437,293.56494140625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8701179027557373,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5480.82470703125,0.0,1953.8612060546875,1895.4371337890625,0.0,3123.91650390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12307500,297.1268615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8493347167969,0.950609564781189,0.4165151417255401,0.3756108582019806,297.2548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.849365234375,0.9387252926826476,0.4031167924404144,0.3825344741344452,297.1766052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.849365234375,0.9441194534301758,0.4090446531772613,0.2868213951587677,297.2226257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8495483398437,0.8730131983757019,0.3289374113082886,0.3128552436828613,297.1669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.849853515625,0.7902655005455017,0.24123615026474,1.092831254005432,285.84930419921875,284.95001220703125,295.916259765625,288.34478759765625,295.91778564453125,297.193359375,285.8478088378906,1.0,0.5396771430969238,1.0,1.0,0.0,1.0,-2.942446708679199,2.9424397945404053,6.95339167577913e-06,2.2693467140197754,1.0,1.0,0.0,115.6103744506836,94.0,33682.8125,0.0,2035.9154052734373,1.0,278.1499938964844,280.1648864746094,291.340087890625,293.5448303222656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8696388006210327,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5472.212890625,0.0,1953.8612060546875,1895.4371337890625,0.0,3119.42236328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12307560,297.1239929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8316345214844,0.9672852754592896,0.4160861372947693,0.3750177323818207,297.25250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8316345214844,0.9568974375724792,0.403544157743454,0.3827143907546997,297.1744079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8316345214844,0.9615707993507384,0.4089981615543365,0.2866256237030029,297.2206420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8318176269531,0.8883785009384155,0.3292031288146972,0.3128834962844848,297.1657409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8321228027344,0.8039772510528564,0.2412222325801849,1.0917117595672607,285.8315734863281,284.95001220703125,295.8766784667969,288.32965087890625,295.8782043457031,297.1914978027344,285.830078125,1.0,0.5357809662818909,1.0,1.0,0.0,1.0,-2.9404029846191406,2.9403960704803467,6.94359323460958e-06,2.2677080631256104,1.0,1.0,0.0,109.84030151367188,112.0,33606.171875,0.0,2003.5361328125,1.0,278.1499938964844,280.1603088378906,291.3247985839844,293.5247802734375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8691458106040955,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5463.603515625,0.0,1953.8612060546875,1895.4371337890625,0.0,3114.7978515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
