time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12307620,297.1212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8149108886719,0.9699882864952089,0.4156469106674194,0.3745944201946258,297.2501525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.81494140625,0.9604601860046388,0.4039648473262787,0.3830743432044983,297.1723022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8149108886719,0.9646671414375304,0.4089433252811432,0.2865622043609619,297.2187194824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8150634765625,0.8915173411369324,0.3294620513916015,0.3130919635295868,297.1645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8153686523437,0.8065560460090637,0.2412029206752777,1.0914549827575684,285.8148803710937,284.95001220703125,295.8371887207031,288.3145751953125,295.83868408203125,297.1896667480469,285.8135681152344,1.0,0.5356763601303101,1.0,1.0,0.0,1.0,-2.940187454223633,2.940180540084839,6.942311301827431e-06,2.2674262523651123,1.0,1.0,0.0,108.820556640625,112.0,33542.015625,0.0,1998.0650634765625,1.0,278.1499938964844,280.1563415527344,291.3096618652344,293.5050354003906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.868646502494812,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5455.77490234375,0.0,1953.8612060546875,1895.4371337890625,0.0,3110.114013671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12307680,297.1183166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7994689941406,0.9647010564804076,0.4151811301708221,0.3742522597312927,297.2477722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.79949951171875,0.955593466758728,0.4043657183647156,0.3835252225399017,297.1700744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7994689941406,0.9595152735710144,0.4088658392429352,0.2865642011165619,297.2167358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.79962158203125,0.8870660066604614,0.3296997845172882,0.3133906126022339,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7998962402344,0.8023244142532349,0.2411620020866394,1.091629147529602,285.7994384765625,284.95001220703125,295.7977905273437,288.2995910644531,295.7992858886719,297.1877746582031,285.7981872558594,1.0,0.5369840860366821,1.0,1.0,0.0,1.0,-2.940887451171875,2.940880537033081,6.945478162379004e-06,2.267904996871948,1.0,1.0,0.0,110.48047637939452,130.0,33485.36328125,0.0,2007.5621337890625,1.0,278.1499938964844,280.1529235839844,291.2948608398437,293.4862060546875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8681795597076416,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5448.6689453125,0.0,1953.8612060546875,1895.4371337890625,0.0,3105.733154296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12307740,297.1153259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7845764160156,0.954068660736084,0.4146874547004699,0.373951643705368,297.2453308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7846069335937,0.9452725052833556,0.4047441780567169,0.384025514125824,297.167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7845764160156,0.9489433169364928,0.4087635278701782,0.2866008877754211,297.214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.78472900390625,0.8781124949455261,0.3299131095409393,0.3137370347976684,297.1616516113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7850036621094,0.7939779162406921,0.2410948723554611,1.0920244455337524,285.7845458984375,284.95001220703125,295.758544921875,288.2846984863281,295.7600402832031,297.18572998046875,285.7833251953125,1.0,0.5394282341003418,1.0,1.0,0.0,1.0,-2.9420623779296875,2.9420554637908936,6.950910574232694e-06,2.268759489059448,1.0,1.0,0.0,113.92191314697266,130.0,33432.52734375,0.0,2026.7999267578125,1.0,278.1499938964844,280.1497497558594,291.2803649902344,293.46807861328125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8677681088447571,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5441.92138671875,0.0,1953.8612060546875,1895.4371337890625,0.0,3101.873779296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12307800,297.1122741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.77008056640625,0.9396872520446776,0.4141678214073181,0.3736770451068878,297.2428283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.77008056640625,0.9313780665397644,0.4051008820533752,0.3845577239990234,297.165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.77008056640625,0.9347119331359864,0.408637523651123,0.2866596579551697,297.2123413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.77020263671875,0.8667144179344177,0.3301024734973907,0.3141134083271026,297.1599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7704772949219,0.7832991480827332,0.2410011291503906,1.092551827430725,285.7700500488281,284.95001220703125,295.7195129394531,288.2698974609375,295.7209777832031,297.18359375,285.76885986328125,1.0,0.5427103638648987,1.0,1.0,0.0,1.0,-2.943528652191162,2.943521738052368,6.957739515200956e-06,2.269845962524414,1.0,1.0,0.0,118.70533752441406,148.0,33382.2265625,0.0,2053.2822265625,1.0,278.1499938964844,280.146728515625,291.2660827636719,293.4504089355469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8674121499061584,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5435.40771484375,0.0,1953.8612060546875,1895.4371337890625,0.0,3098.533935546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12307860,297.1091613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7558288574219,0.9231886267662048,0.4136235117912292,0.373419314622879,297.240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.755859375,0.9157888889312744,0.4054363071918487,0.3851113319396972,297.1628112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.755859375,0.91861093044281,0.4084886312484741,0.286732941865921,297.21002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7559814453125,0.8543123006820679,0.3302681148052215,0.3145089149475097,297.1580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7562561035156,0.771568775177002,0.240880474448204,1.0931565761566162,285.7557983398437,284.95001220703125,295.68072509765625,288.2552185058594,295.68218994140625,297.18133544921875,285.754638671875,1.0,0.5466424822807312,1.0,1.0,0.0,1.0,-2.945174217224121,2.945167303085327,6.965434295125306e-06,2.2710769176483154,1.0,1.0,0.0,124.55813598632812,148.0,33333.6953125,0.0,2085.467529296875,1.0,278.1499938964844,280.143798828125,291.2518920898437,293.4330139160156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8671061992645264,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5429.0537109375,0.0,1953.8612060546875,1895.4371337890625,0.0,3095.6640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12307920,297.1060485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7418212890625,0.9068418145179749,0.4130576252937317,0.3731705546379089,297.2376403808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7418212890625,0.9009280204772948,0.4057528674602508,0.38567715883255,297.1602478027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7418212890625,0.9030475616455078,0.4083194732666015,0.286814272403717,297.2076110839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7419738769531,0.8419931530952454,0.3304124176502228,0.3149143755435943,297.15606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7422180175781,0.759837806224823,0.2407350391149521,1.0937936305999756,285.7417907714844,284.95001220703125,295.6422119140625,288.2406921386719,295.6436767578125,297.17901611328125,285.7406311035156,1.0,0.5510337352752686,1.0,1.0,0.0,1.0,-2.946906089782715,2.946899175643921,6.97355199008598e-06,2.272378921508789,1.0,1.0,0.0,131.1959991455078,166.0,33286.32421875,0.0,2121.78271484375,1.0,278.1499938964844,280.1409606933594,291.23779296875,293.4158020019531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8668369650840759,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5422.80224609375,0.0,1953.8612060546875,1895.4371337890625,0.0,3093.138427734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12307980,297.1029052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7279968261719,0.8921653628349304,0.4124716222286224,0.3729265034198761,297.23504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7279968261719,0.8871070146560669,0.4060516059398651,0.3862503170967102,297.1576843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7279968261719,0.8888260722160339,0.4081312716007232,0.286900132894516,297.2051696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7281188964844,0.8301592469215393,0.3305363357067108,0.3153247535228729,297.1539611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7283630371094,0.748615026473999,0.2405656278133392,1.0944379568099976,285.7279663085937,284.95001220703125,295.60406494140625,288.226318359375,295.6054992675781,297.1766052246094,285.726806640625,1.0,0.5557798147201538,1.0,1.0,0.0,1.0,-2.9486725330352783,2.9486656188964844,6.981846581766149e-06,2.2737112045288086,1.0,1.0,0.0,138.46778869628906,166.0,33239.8046875,0.0,2161.387939453125,1.0,278.1499938964844,280.13818359375,291.2237243652344,293.39874267578125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8665947318077087,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5416.62939453125,0.0,1953.8612060546875,1895.4371337890625,0.0,3090.86572265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12308040,297.09979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7142944335937,0.8783112168312073,0.411868542432785,0.3726833760738373,297.2324523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7142944335937,0.8740251660346985,0.4063352346420288,0.3868264555931091,297.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7142944335937,0.8753455281257629,0.4079267680644989,0.2869873046875,297.20269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7144470214844,0.8188962936401367,0.3306426107883453,0.3157356679439544,297.1517639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7146911621094,0.7381898164749146,0.2403749972581863,1.0950689315795898,285.7142639160156,284.95001220703125,295.5662536621094,288.2121276855469,295.56768798828125,297.1741943359375,285.713134765625,1.0,0.5607646703720093,1.0,1.0,0.0,1.0,-2.950430154800415,2.950423240661621,6.990112069615861e-06,2.2750401496887207,1.0,1.0,0.0,146.19773864746094,184.0,33193.90234375,0.0,2203.33056640625,1.0,278.1499938964844,280.13543701171875,291.2097473144531,293.3818054199219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8663665652275085,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5410.51953125,0.0,1953.8612060546875,1895.4371337890625,0.0,3088.725341796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12308100,297.09674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7007751464844,0.8653936386108398,0.4112492501735687,0.3724391460418701,297.2298889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7007751464844,0.8618692755699158,0.4066046178340912,0.3874033093452453,297.15252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7007751464844,0.8628049492835999,0.4077067375183105,0.2870741784572601,297.2001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7008972167969,0.8078473806381226,0.3307319283485412,0.3161447942256927,297.1495056152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7011413574219,0.7284918427467346,0.2401637881994247,1.0956745147705078,285.70074462890625,284.95001220703125,295.5289001464844,288.1981506347656,295.5303039550781,297.1717529296875,285.6996154785156,1.0,0.5659332871437073,1.0,1.0,0.0,1.0,-2.9521541595458984,2.9521472454071045,6.998230674071237e-06,2.276346445083618,1.0,1.0,0.0,154.30645751953125,184.0,33148.51171875,0.0,2247.1708984375,1.0,278.1499938964844,280.1327209472656,291.1958923339844,293.3649597167969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8661460280418396,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5404.47021484375,0.0,1953.8612060546875,1895.4371337890625,0.0,3086.65673828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12308160,297.09375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6873779296875,0.8535510897636414,0.4106161594390869,0.3721920549869537,297.22735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6873779296875,0.8507516384124756,0.4068620204925537,0.3879789113998413,297.1499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6873779296875,0.8513257503509521,0.407473474740982,0.2871592342853546,297.1977233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6875,0.7968984842300415,0.3308066427707672,0.3165501654148102,297.1471862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.687744140625,0.7193193435668945,0.2399343997240066,1.096246361732483,285.6873474121094,284.95001220703125,295.49200439453125,288.18438720703125,295.493408203125,297.1693115234375,285.6862487792969,1.0,0.5712177157402039,1.0,1.0,0.0,1.0,-2.9538259506225586,2.9538190364837646,7.0061128099041525e-06,2.277615547180176,1.0,1.0,0.0,162.6890106201172,202.0,33103.57421875,0.0,2292.349365234375,1.0,278.1499938964844,280.1300354003906,291.1821594238281,293.3482971191406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8659253120422363,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5398.4853515625,0.0,1953.8612060546875,1895.4371337890625,0.0,3084.585693359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12308220,297.0908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.67413330078125,0.8427600264549255,0.4099709987640381,0.371941328048706,297.2248840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6741638183594,0.8406322002410889,0.4071091711521148,0.3885523974895477,297.14752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.67413330078125,0.8408709168434143,0.4072285890579223,0.2872418463230133,297.1952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6742553710937,0.7866486310958862,0.3308684229850769,0.3169508874416351,297.1448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.67449951171875,0.7102989554405212,0.2396887242794037,1.09678053855896,285.6741027832031,284.95001220703125,295.45562744140625,288.1708679199219,295.4570007324219,297.1669006347656,285.67303466796875,1.0,0.5765743255615234,1.0,1.0,0.0,1.0,-2.955437183380127,2.955430030822754,7.013718004600378e-06,2.2788405418396,1.0,1.0,0.0,171.277587890625,202.0,33059.10546875,0.0,2338.508056640625,1.0,278.1499938964844,280.1273498535156,291.1686096191406,293.3318176269531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8656996488571167,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5392.57177734375,0.0,1953.8612060546875,1895.4371337890625,0.0,3082.468994140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12308280,297.08795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6610717773437,0.832903265953064,0.4093158543109894,0.3716867566108703,297.2225036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6611022949219,0.8313897252082825,0.4073480069637298,0.3891234099864959,297.14508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6611022949219,0.8313145637512207,0.4069740772247314,0.2873217165470123,297.1929016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.66119384765625,0.7771600484848022,0.3309193551540375,0.3173467814922333,297.142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.66143798828125,0.7012951970100403,0.239429086446762,1.0972777605056765,285.6610412597656,284.95001220703125,295.4197998046875,288.1575927734375,295.421142578125,297.1645202636719,285.65997314453125,1.0,0.5819689035415649,1.0,1.0,0.0,1.0,-2.956987142562866,2.9569802284240723,7.021043984423159e-06,2.2800211906433105,1.0,1.0,0.0,180.01708984375,190.0,33015.16796875,0.0,2385.367431640625,1.0,278.1499938964844,280.1247253417969,291.1552734375,293.3155517578125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8654654026031494,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5386.74072265625,0.0,1953.8612060546875,1895.4371337890625,0.0,3080.271484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12308340,297.08526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6471862792969,0.8285776972770691,0.4086572229862213,0.3712441921234131,297.2201843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6471862792969,0.8276280164718628,0.4075815975666046,0.3894970417022705,297.14276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6471862792969,0.8272470831871033,0.4067140221595764,0.2872550785541534,297.1905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6473083496094,0.7732364535331726,0.330962598323822,0.3175427317619324,297.1402893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6475830078125,0.6973328590393066,0.2391588389873504,1.0968117713928225,285.64715576171875,284.95001220703125,295.38458251953125,288.14459228515625,295.3858947753906,297.1622314453125,285.6459045410156,1.0,0.5836317539215088,1.0,1.0,0.0,1.0,-2.956505298614502,2.956498146057129,7.018858468654798e-06,2.2796945571899414,1.0,1.0,0.0,183.86587524414065,190.0,32958.98046875,0.0,2403.898681640625,1.0,278.1499938964844,280.1214904785156,291.14215087890625,293.2992553710937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8652153611183167,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5380.22998046875,0.0,1953.8612060546875,1895.4371337890625,0.0,3077.92578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12308400,297.0828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6322021484375,0.8270022869110107,0.4080141484737396,0.3707079291343689,297.2181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6322021484375,0.826603889465332,0.4078255891799927,0.3897680938243866,297.14068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6322021484375,0.8259177803993225,0.4064651131629944,0.2871129810810089,297.1884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6323547363281,0.7720903754234314,0.3310146927833557,0.3176342248916626,297.13824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.63262939453125,0.6959545016288757,0.2388963103294372,1.0958409309387207,285.6321716308594,284.95001220703125,295.3500061035156,288.13189697265625,295.3512878417969,297.16015625,285.6308898925781,1.0,0.5839416980743408,1.0,1.0,0.0,1.0,-2.9549601078033447,2.954953193664551,7.011506113485666e-06,2.2784953117370605,1.0,1.0,0.0,184.99234008789065,178.0,32896.23046875,0.0,2406.76904296875,1.0,278.1499938964844,280.1177673339844,291.1289978027344,293.2824401855469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8649092316627502,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5373.14501953125,0.0,1953.8612060546875,1895.4371337890625,0.0,3075.053955078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12308460,297.0808410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6169128417969,0.8271607160568237,0.4073892533779144,0.3701214790344238,297.2164001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6169128417969,0.8273099660873413,0.4080840945243835,0.3899822533130646,297.138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6169128417969,0.826318085193634,0.4062309563159942,0.286929190158844,297.1866760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6170349121094,0.7726910710334778,0.3310801684856415,0.3176675736904144,297.136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6173400878906,0.6962167024612427,0.2386472225189209,1.0945919752120972,285.6168518066406,284.95001220703125,295.31549072265625,288.11932373046875,295.3168029785156,297.1583557128906,285.61553955078125,1.0,0.5831755995750427,1.0,1.0,0.0,1.0,-2.952831506729126,2.952824592590332,7.001375706749968e-06,2.27683973312378,1.0,1.0,0.0,184.3492584228516,178.0,32834.5234375,-0.0,2399.663818359375,1.0,278.1499938964844,280.1141052246094,291.115966796875,293.2655334472656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8645481467247009,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5366.15380859375,0.0,1953.8612060546875,1895.4371337890625,0.0,3071.6669921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12308520,297.0791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.60107421875,0.8286421895027161,0.4067809879779815,0.3695013523101806,297.21490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.60107421875,0.8293398022651672,0.4083573520183563,0.3901583254337311,297.13739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.60107421875,0.8280392289161682,0.4060109853744507,0.2867171764373779,297.18511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6011962890625,0.7746320962905884,0.3311595320701599,0.3176619410514831,297.13494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6015014648437,0.697734534740448,0.238412857055664,1.0931601524353027,285.6010131835937,284.95001220703125,295.2804260253906,288.106689453125,295.2817687988281,297.1568298339844,285.59967041015625,1.0,0.581605076789856,1.0,1.0,0.0,1.0,-2.9503157138824463,2.950308561325073,6.9894067564746365e-06,2.27488112449646,1.0,1.0,0.0,182.3773193359375,166.0,32769.61328125,-0.0,2385.18017578125,1.0,278.1499938964844,280.1102294921875,291.1029968261719,293.2485656738281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8641576766967773,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5358.94189453125,0.0,1953.8612060546875,1895.4371337890625,0.0,3068.00390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12308580,297.07763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5848083496094,0.8312074542045593,0.4061869382858276,0.3688571751117706,297.213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5848083496094,0.832459568977356,0.4086445569992065,0.3903080523014068,297.1360778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5848083496094,0.830843448638916,0.4058036208152771,0.2864850461483001,297.18377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5849609375,0.7776837944984436,0.3312519788742065,0.3176291286945343,297.1336975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.58526611328125,0.7002801895141602,0.2381929904222488,1.0916045904159546,285.58477783203125,284.95001220703125,295.2448425292969,288.09405517578125,295.2462158203125,297.1555480957031,285.5833740234375,1.0,0.5794128775596619,1.0,1.0,0.0,1.0,-2.947533369064331,2.947526454925537,6.976181794016156e-06,2.272714376449585,1.0,1.0,0.0,179.37991333007812,166.0,32702.802734375,-0.0,2365.085205078125,1.0,278.1499938964844,280.10626220703125,291.09002685546875,293.23150634765625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.863739013671875,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5351.59912109375,0.0,1953.8612060546875,1895.4371337890625,0.0,3064.076416015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12308640,297.07635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5682678222656,0.8346336483955383,0.4056040942668915,0.3681971430778503,297.21258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5682373046875,0.8364539742469788,0.4089436829090118,0.390441358089447,297.1349792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5682678222656,0.8345100283622742,0.4056064486503601,0.2862397134304046,297.18267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5683898925781,0.7816252112388611,0.3313555717468261,0.3175791501998901,297.13262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5687255859375,0.703631579875946,0.2379858344793319,1.0899744033813477,285.5682067871094,284.95001220703125,295.2087707519531,288.0813293457031,295.21014404296875,297.1544494628906,285.5668029785156,1.0,0.5767777562141418,1.0,1.0,0.0,1.0,-2.9445858001708984,2.9445788860321045,6.962185580050573e-06,2.2704193592071533,1.0,1.0,0.0,175.65753173828125,154.0,32634.755859375,-0.0,2341.089599609375,1.0,278.1499938964844,280.1022033691406,291.0770263671875,293.21435546875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8632957935333252,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5344.16748046875,0.0,1953.8612060546875,1895.4371337890625,0.0,3059.9189453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12308700,297.0752868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.55145263671875,0.838863730430603,0.4050309062004089,0.3675252199172973,297.2117004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5514221191406,0.8412745594978333,0.4092537760734558,0.390563040971756,297.134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.55145263671875,0.8389849662780762,0.4054180681705475,0.2859844267368316,297.1817321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.55157470703125,0.7863906025886536,0.3314692080020904,0.3175167739391327,297.1317749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5519104003906,0.7077106833457947,0.2377903759479522,1.0882925987243652,285.5513916015625,284.95001220703125,295.1722106933594,288.0685729980469,295.1736145019531,297.153564453125,285.5499572753906,1.0,0.573784351348877,1.0,1.0,0.0,1.0,-2.941521167755127,2.941514253616333,6.947650035726838e-06,2.268033981323242,1.0,1.0,0.0,171.3558807373047,154.0,32565.794921875,-0.0,2314.02587890625,1.0,278.1499938964844,280.0980834960937,291.0640563964844,293.1971435546875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8628300428390503,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5336.671875,0.0,1953.8612060546875,1895.4371337890625,0.0,3055.5498046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12308760,297.0743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.534423828125,0.8438243269920349,0.4044653475284576,0.3668453991413116,297.2109680175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.534423828125,0.846855878829956,0.4095731973648071,0.3906778693199157,297.1332092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.534423828125,0.84419846534729,0.4052367210388183,0.2857225239276886,297.180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5345764160156,0.791883111000061,0.3315911591053009,0.3174466490745544,297.13104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.534912109375,0.712328314781189,0.2376047074794769,1.0865813493728638,285.53436279296875,284.95001220703125,295.1352233886719,288.0557861328125,295.1366577148437,297.1528015136719,285.5329284667969,1.0,0.5705288052558899,1.0,1.0,0.0,1.0,-2.9383862018585205,2.9383790493011475,6.932797987246886e-06,2.265594720840454,1.0,1.0,0.0,166.63914489746094,142.0,32496.234375,-0.0,2284.81201171875,1.0,278.1499938964844,280.0939025878906,291.0510559082031,293.1798400878906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8623459935188293,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5329.13623046875,0.0,1953.8612060546875,1895.4371337890625,0.0,3051.009033203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12308820,297.0735168457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5172424316406,0.8495009541511536,0.4039057791233063,0.3661602139472961,297.2103881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5172119140625,0.8531891107559204,0.4099005460739136,0.3907888233661651,297.13250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5172424316406,0.8501389622688293,0.4050608873367309,0.285456120967865,297.18023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.51739501953125,0.7980523705482483,0.3317198753356933,0.3173716068267822,297.1304626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5177001953125,0.7172995805740356,0.2374271601438522,1.084852933883667,285.5171813964844,284.95001220703125,295.09783935546875,288.0429382324219,295.0992736816406,297.1521911621094,285.5157165527344,1.0,0.5670742988586426,1.0,1.0,0.0,1.0,-2.9352078437805176,2.935200929641724,6.917760856595123e-06,2.2631235122680664,1.0,1.0,0.0,161.61611938476562,142.0,32426.2578125,-0.0,2254.0498046875,1.0,278.1499938964844,280.0897216796875,291.0380249023437,293.1625061035156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8618474006652832,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5321.57373046875,0.0,1953.8612060546875,1895.4371337890625,0.0,3046.33251953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12308880,297.07281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4999084472656,0.8558878898620605,0.4033506214618683,0.365471601486206,297.2098693847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4998779296875,0.8602708578109741,0.410234272480011,0.3908979296684265,297.13189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4999084472656,0.8568031787872314,0.4048891961574554,0.2851867973804474,297.1796569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.50006103515625,0.8048471212387085,0.3318538069725036,0.3172936737537384,297.1299743652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5003967285156,0.7226197123527527,0.2372558712959289,1.0831162929534912,285.4998474121094,284.95001220703125,295.0600280761719,288.030029296875,295.0614929199219,297.15167236328125,285.49835205078125,1.0,0.5634764432907104,1.0,1.0,0.0,1.0,-2.932006359100342,2.931999444961548,6.902634595462587e-06,2.2606353759765625,1.0,1.0,0.0,156.38255310058594,130.0,32356.00390625,-0.0,2222.25927734375,1.0,278.1499938964844,280.0855407714844,291.0249938964844,293.1451416015625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86133873462677,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5313.994140625,0.0,1953.8612060546875,1895.4371337890625,0.0,3041.56103515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12308940,297.0721740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.482421875,0.8630684614181519,0.4027993083000183,0.3647800981998443,297.20947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.482421875,0.8681837916374207,0.4105740189552307,0.3910059630870819,297.13134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.482421875,0.8642754554748535,0.404721051454544,0.2849149703979492,297.1791381835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4825744628906,0.8121302723884583,0.3319924175739288,0.3172135055065155,297.12957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.48291015625,0.7283893823623657,0.23709037899971,1.081373929977417,285.4823913574219,284.95001220703125,295.0218505859375,288.01708984375,295.0233154296875,297.1512145996094,285.4808959960937,1.0,0.5597489476203918,1.0,1.0,0.0,1.0,-2.928787469863892,2.9287807941436768,6.887445579195628e-06,2.2581355571746826,1.0,1.0,0.0,150.96401977539062,130.0,32285.5078125,-0.0,2189.58251953125,1.0,278.1499938964844,280.0813293457031,291.011962890625,293.12774658203125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8608207106590271,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5306.39990234375,0.0,1953.8612060546875,1895.4371337890625,0.0,3036.702392578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12309000,297.07159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.46484375,0.8710663318634033,0.4022506475448608,0.3640868067741394,297.2091369628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.46484375,0.8769454956054688,0.4109184741973877,0.3911141157150268,297.130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.46484375,0.8725788593292236,0.404555469751358,0.284641683101654,297.1787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4649963378906,0.8197318911552429,0.3321344554424286,0.3171322047710418,297.1292724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.46533203125,0.7346839904785156,0.2369290739297866,1.0796304941177368,285.4647827148437,284.95001220703125,294.9833374023437,288.00408935546875,294.9848327636719,297.1508483886719,285.4632873535156,1.0,0.5559311509132385,1.0,1.0,0.0,1.0,-2.9255623817443848,2.925555467605591,6.8722474679816514e-06,2.255632400512696,1.0,1.0,0.0,145.4275360107422,118.0,32214.845703125,-0.0,2156.376708984375,1.0,278.1499938964844,280.0770874023437,290.9988708496094,293.1102905273437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8602967858314514,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5298.79541015625,0.0,1953.8612060546875,1895.4371337890625,0.0,3031.78857421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12309060,297.07110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4471435546875,0.8799809813499451,0.4017041623592376,0.3633919656276703,297.2088928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4471435546875,0.8866457939147949,0.4112673699855804,0.39122274518013,297.13043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4471435546875,0.8818106055259705,0.4043920338153839,0.2843671143054962,297.1783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4472961425781,0.8278791904449463,0.3322794735431671,0.3170500695705414,297.1289978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4476623535156,0.7416565418243408,0.2367716282606125,1.0778868198394775,285.4471130371094,284.95001220703125,294.9444885253906,287.99102783203125,294.94598388671875,297.15057373046875,285.4455871582031,1.0,0.5520302057266235,1.0,1.0,0.0,1.0,-2.922333002090454,2.92232608795166,6.857050266262377e-06,2.2531275749206543,1.0,1.0,0.0,139.78656005859375,118.0,32144.033203125,-0.0,2122.71484375,1.0,278.1499938964844,280.0728454589844,290.9857788085937,293.09283447265625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8597671985626221,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5291.18017578125,0.0,1953.8612060546875,1895.4371337890625,0.0,3026.82177734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12309120,297.0706481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.42938232421875,0.8898600935935974,0.4011589586734772,0.3626961708068847,297.20867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4293518066406,0.8973166346549988,0.4116195440292358,0.3913322389125824,297.1300354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.42938232421875,0.8920138478279114,0.4042299687862396,0.2840918302536011,297.1780090332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4295349121094,0.836777925491333,0.332426518201828,0.3169676065444946,297.1287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.42987060546875,0.7494329214096069,0.236616775393486,1.0761446952819824,285.4293212890625,284.95001220703125,294.90533447265625,287.9779357910156,294.9068603515625,297.1502990722656,285.42779541015625,1.0,0.5480713844299316,1.0,1.0,0.0,1.0,-2.9191043376922607,2.919097423553467,6.841876711405348e-06,2.250624895095825,1.0,1.0,0.0,134.08428955078125,106.0,32073.10546875,-0.0,2088.82177734375,1.0,278.1499938964844,280.0686340332031,290.9726257324219,293.0753173828125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8592343926429749,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5283.55712890625,0.0,1953.8612060546875,1895.4371337890625,0.0,3021.824462890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12309180,297.0702209472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4114990234375,0.9008199572563172,0.4006147384643554,0.3619993031024933,297.2085266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4114990234375,0.909299373626709,0.4119749069213867,0.3914427161216736,297.12969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4114990234375,0.9033005237579346,0.404069036245346,0.2838158309459686,297.177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4116516113281,0.8467068076133728,0.3325753211975097,0.3168847858905792,297.12860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4120178222656,0.7582024931907654,0.2364644408226013,1.0744041204452517,285.4114685058594,284.95001220703125,294.8659362792969,287.9648132324219,294.8674621582031,297.15008544921875,285.409912109375,1.0,0.5440559387207031,1.0,1.0,0.0,1.0,-2.9158759117126465,2.9158689975738525,6.826725439168513e-06,2.248124599456787,1.0,1.0,0.0,128.3233642578125,106.0,32002.0625,-0.0,2054.711181640625,1.0,278.1499938964844,280.0643615722656,290.95947265625,293.0577392578125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8586976528167725,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5275.923828125,0.0,1953.8612060546875,1895.4371337890625,0.0,3016.791259765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12309240,297.06982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3935546875,0.9135247468948364,0.4000709652900696,0.3613017201423645,297.2083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3935546875,0.9236711263656616,0.4123325049877167,0.3915541768074035,297.1293640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3935546875,0.9166408181190492,0.403908759355545,0.2835393846035003,297.1774597167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3937072753906,0.8579128384590149,0.3327251970767975,0.3168018460273742,297.1284484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3940734863281,0.7681259512901306,0.2363137602806091,1.0726655721664429,285.3935241699219,284.95001220703125,294.8262634277344,287.9515991210937,294.8277893066406,297.14990234375,285.3919677734375,1.0,0.5399990677833557,1.0,1.0,0.0,1.0,-2.9126498699188232,2.9126429557800293,6.81160599924624e-06,2.2456274032592773,1.0,1.0,0.0,122.52962493896484,94.0,31930.921875,-0.0,2020.5159912109373,1.0,278.1499938964844,280.06011962890625,290.9462280273437,293.0401306152344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8581585884094238,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5268.28271484375,0.0,1953.8612060546875,1895.4371337890625,0.0,3011.73583984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12309300,297.0694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.37554931640625,0.9287715554237366,0.3995273113250732,0.3606031537055969,297.2082824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3755187988281,0.939960479736328,0.4126923382282257,0.3916666209697723,297.12908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.37554931640625,0.9323607683181764,0.4037488996982574,0.2832623422145843,297.1772155761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3757019042969,0.8706977367401123,0.3328759372234344,0.316718578338623,297.1283264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3760681152344,0.7794166803359985,0.2361647635698318,1.070928931236267,285.37548828125,284.95001220703125,294.786376953125,287.9383850097656,294.78790283203125,297.1497497558594,285.3739318847656,1.0,0.5358995795249939,1.0,1.0,0.0,1.0,-2.9094247817993164,2.9094178676605225,6.796512025175616e-06,2.243133068084717,1.0,1.0,0.0,116.70133209228516,94.0,31859.673828125,-0.0,1986.2255859375,1.0,278.1499938964844,280.05584716796875,290.9329833984375,293.0224609375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8576159477233887,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5260.63134765625,0.0,1953.8612060546875,1895.4371337890625,0.0,3006.64794921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12309360,297.0691223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.35748291015625,0.9458553791046144,0.3989835083484649,0.3599038124084472,297.20819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3574523925781,0.9573907256126404,0.4130537211894989,0.3917799293994903,297.1288146972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3574523925781,0.9496901035308838,0.4035892486572265,0.2829849421977997,297.177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3576354980469,0.8853304386138916,0.333027184009552,0.3166351020336151,297.1282043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3580017089844,0.7922619581222534,0.2360169291496276,1.0691945552825928,285.357421875,284.95001220703125,294.74627685546875,287.92510986328125,294.7478332519531,297.14959716796875,285.3558654785156,1.0,0.5317665934562683,1.0,1.0,0.0,1.0,-2.9062016010284424,2.9061949253082275,6.781448064430151e-06,2.240641832351685,1.0,1.0,0.0,110.85394287109376,82.0,31788.3359375,-0.0,1951.918701171875,1.0,278.1499938964844,280.0516052246094,290.919677734375,293.0047607421875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8570708632469177,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5252.97216796875,0.0,1953.8612060546875,1895.4371337890625,0.0,3001.53662109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12309420,297.0687866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.33935546875,0.9640135169029236,0.3984392285346985,0.359203577041626,297.2081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3393249511719,0.9752015471458436,0.4134162366390228,0.3918938636779785,297.1285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3393249511719,0.9678479433059692,0.4034294486045837,0.2827070653438568,297.17681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3394775390625,0.9021068215370178,0.3331785500049591,0.3165512979030609,297.12811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.33984375,0.8068711161613464,0.2358701229095459,1.0674619674682615,285.3392944335937,284.95001220703125,294.7059936523437,287.9117736816406,294.7075500488281,297.1495056152344,285.33770751953125,1.0,0.5276020169258118,1.0,1.0,0.0,1.0,-2.902979850769043,2.902972936630249,6.766410024283687e-06,2.2381532192230225,1.0,1.0,0.0,104.99036407470705,82.0,31716.904296875,-0.0,1917.6085205078125,1.0,278.1499938964844,280.0473327636719,290.90631103515625,292.98699951171875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8565228581428528,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5245.30419921875,0.0,1953.8612060546875,1895.4371337890625,0.0,2996.3984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12309480,297.0684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3211669921875,0.9824145436286926,0.3978943824768066,0.3585025370121002,297.2080993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3211364746094,0.9926103353500366,0.4137795269489288,0.3920083045959472,297.1282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3211364746094,0.9860045909881592,0.4032694101333618,0.2824288010597229,297.1766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3213195800781,0.9229859113693236,0.3333298861980438,0.316467136144638,297.1280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3216857910156,0.822638750076294,0.2357241213321685,1.065731644630432,285.32110595703125,284.95001220703125,294.6655578613281,287.8984069824219,294.6671447753906,297.1493835449219,285.3195495605469,1.0,0.5234104990959167,1.0,1.0,0.0,1.0,-2.899759292602539,2.899752378463745,6.751398359483574e-06,2.2356674671173096,1.0,1.0,0.0,99.11813354492188,100.0,31645.388671875,-0.0,1883.3331298828125,1.0,278.1499938964844,280.04302978515625,290.8929138183594,292.9692077636719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8559725284576416,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5237.62890625,0.0,1953.8612060546875,1895.4371337890625,0.0,2991.239013671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
