time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12309540,297.068115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3038635253906,0.9856194257736206,0.3973425626754761,0.3579732775688171,297.2080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3038635253906,0.9960328936576844,0.4141406118869781,0.3923059701919555,297.1280212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3038635253906,0.9893544316291808,0.403105080127716,0.2822849154472351,297.1764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.30401611328125,0.9277420043945312,0.3334780931472778,0.3165655136108398,297.1279602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3043518066406,0.8257368803024292,0.2355758100748062,1.064871311187744,285.3038330078125,284.95001220703125,294.625,287.885009765625,294.6265869140625,297.1492614746094,285.30242919921875,1.0,0.5230472683906555,1.0,1.0,0.0,1.0,-2.8983869552612305,2.898380279541016,6.744890924892388e-06,2.2345564365386963,1.0,1.0,0.0,97.95233154296876,100.0,31584.96875,-0.0,1875.3599853515625,1.0,278.1499938964844,280.039306640625,290.8795166015625,292.9515991210937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8554250001907349,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5230.59423828125,0.0,1953.8612060546875,1895.4371337890625,0.0,2986.106201171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12309600,297.0675354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2877502441406,0.9802539944648744,0.3967659771442413,0.3575274646282196,297.2077941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2877197265625,0.991834044456482,0.4144852757453918,0.3926983177661896,297.1275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2877502441406,0.9844627976417542,0.4029210805892944,0.2822089493274688,297.176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2878723144531,0.921603798866272,0.3336080908775329,0.3167572915554046,297.1276550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2882080078125,0.8211055994033813,0.2354084700345993,1.0644545555114746,285.2876892089844,284.95001220703125,294.5843505859375,287.8715515136719,294.5859069824219,297.1489562988281,285.2863464355469,1.0,0.5241327285766602,1.0,1.0,0.0,1.0,-2.8979597091674805,2.8979530334472656,6.742903224221664e-06,2.234227180480957,1.0,1.0,0.0,99.4655303955078,118.0,31531.263671875,-0.0,1882.1513671875,1.0,278.1499938964844,280.0360717773437,290.8663330078125,292.9346923828125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8549157977104187,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5224.16552734375,0.0,1953.8612060546875,1895.4371337890625,0.0,2981.3330078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12309660,297.06671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2720642089844,0.9689147472381592,0.3961625397205353,0.3571246862411499,297.2073669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.27203369140625,0.9823212623596193,0.4148099720478058,0.3931431770324707,297.1268920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2720642089844,0.9738303422927856,0.4027144908905029,0.2821697294712066,297.1754455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2721862792969,0.909315288066864,0.3337159752845764,0.316999614238739,297.1271667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.27252197265625,0.8116921186447144,0.235217273235321,1.0642714500427246,285.27203369140625,284.95001220703125,294.5436096191406,287.8580627441406,294.545166015625,297.1484375,285.2707214355469,1.0,0.526387631893158,1.0,1.0,0.0,1.0,-2.898033618927002,2.898026943206787,6.7432679315970745e-06,2.2342936992645264,1.0,1.0,0.0,102.76822662353516,118.0,31480.810546875,-0.0,1898.5941162109373,1.0,278.1499938964844,280.03302001953125,290.85333251953125,292.9183044433594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85446697473526,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5218.01611328125,0.0,1953.8612060546875,1895.4371337890625,0.0,2977.1259765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12309720,297.065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2566833496094,0.953016996383667,0.3955335319042206,0.3567489683628082,297.2067565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.25665283203125,0.9685628414154052,0.4151143133640289,0.3936221301555633,297.1260681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.25665283203125,0.9587382674217224,0.4024856984615326,0.2821541428565979,297.1746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2568054199219,0.894864559173584,0.3338015377521515,0.3172741532325744,297.1264343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2571105957031,0.7989718317985535,0.2350016087293625,1.0642322301864624,285.2566223144531,284.95001220703125,294.5028076171875,287.84454345703125,294.50439453125,297.1477355957031,285.2553405761719,1.0,0.5295097231864929,1.0,1.0,0.0,1.0,-2.898421287536621,2.8984146118164062,6.745109658368165e-06,2.2346091270446777,1.0,1.0,0.0,107.42361450195312,136.0,31432.349609375,-0.0,1922.233642578125,1.0,278.1499938964844,280.0301208496094,290.84039306640625,292.9021911621094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8540787696838379,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5212.025390625,0.0,1953.8612060546875,1895.4371337890625,0.0,2973.487060546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12309780,297.064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.241455078125,0.934106707572937,0.3948796689510345,0.3563906848430633,297.2059936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2414245605469,0.9515661597251892,0.4153978526592254,0.3941238522529602,297.12506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2414245605469,0.9405096173286438,0.4022349417209625,0.2821543216705322,297.1737365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2415771484375,0.8793272376060486,0.3338645696640014,0.3175696730613708,297.1255187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.24188232421875,0.7848265171051025,0.2347611635923385,1.0642824172973633,285.24139404296875,284.95001220703125,294.46197509765625,287.8309936523437,294.46356201171875,297.1468200683594,285.2401123046875,1.0,0.5333091616630554,1.0,1.0,0.0,1.0,-2.899009227752685,2.899002313613892,6.747894985892344e-06,2.235084295272827,1.0,1.0,0.0,113.16138458251952,136.0,31385.12109375,-0.0,1951.5579833984373,1.0,278.1499938964844,280.0272827148437,290.827392578125,292.8861694335937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8537457585334778,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5206.11962890625,0.0,1953.8612060546875,1895.4371337890625,0.0,2970.365966796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12309840,297.0630798339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.226318359375,0.914627492427826,0.3942034542560577,0.3560413718223572,297.205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2262878417969,0.9329593181610109,0.4156618416309356,0.3946382403373718,297.1239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2262878417969,0.9212411642074584,0.4019641280174255,0.2821632623672485,297.1726379394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2264404296875,0.8639478087425232,0.3339066803455353,0.3178763389587402,297.1243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.22674560546875,0.7707331776618958,0.2344978153705597,1.0643759965896606,285.22625732421875,284.95001220703125,294.4211120605469,287.8174133300781,294.4226989746094,297.1457824707031,285.2249755859375,1.0,0.5375911593437195,1.0,1.0,0.0,1.0,-2.899699449539185,2.8996927738189697,6.751166893081972e-06,2.2356419563293457,1.0,1.0,0.0,119.69767761230467,154.0,31338.482421875,-0.0,1985.0118408203125,1.0,278.1499938964844,280.0245056152344,290.81427001953125,292.8701477050781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8534549474716187,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5200.23974609375,0.0,1953.8612060546875,1895.4371337890625,0.0,2967.640380859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12309900,297.06158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2112121582031,0.8972221612930298,0.3935056924819946,0.35569629073143,297.2040100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.211181640625,0.914542555809021,0.4159063994884491,0.3951594233512878,297.12261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2112121582031,0.9033409953117372,0.4016737639904022,0.2821770012378692,297.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2113342285156,0.849433422088623,0.3339282572269439,0.3181886374950409,297.1231384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2116394042969,0.7573714852333069,0.2342122793197631,1.0644875764846802,285.211181640625,284.95001220703125,294.3803100585937,287.8038024902344,294.38189697265625,297.1445617675781,285.2098999023437,1.0,0.5422484874725342,1.0,1.0,0.0,1.0,-2.9004368782043457,2.900430202484131,6.754666173947044e-06,2.236239433288574,1.0,1.0,0.0,126.88078308105467,154.0,31292.076171875,-0.0,2021.7596435546875,1.0,278.1499938964844,280.021728515625,290.801025390625,292.8540344238281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85319584608078,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5194.353515625,0.0,1953.8612060546875,1895.4371337890625,0.0,2965.212646484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12309960,297.0599670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1961364746094,0.8814379572868347,0.3927882313728332,0.355351060628891,297.20281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.19610595703125,0.898459255695343,0.4161325693130493,0.3956820964813232,297.1212463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1961364746094,0.8877235054969788,0.4013654887676239,0.2821919620037079,297.1700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1962585449219,0.8361172676086426,0.3339308500289917,0.3185015618801117,297.12176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1965637207031,0.7451238036155701,0.233906552195549,1.0645956993103027,285.19610595703125,284.95001220703125,294.3395080566406,287.7901611328125,294.3410949707031,297.14324951171875,285.19482421875,1.0,0.5471709966659546,1.0,1.0,0.0,1.0,-2.901174545288086,2.901167631149292,6.758171366527677e-06,2.2368388175964355,1.0,1.0,0.0,134.5499725341797,172.0,31245.595703125,-0.0,2060.930908203125,1.0,278.1499938964844,280.0189514160156,290.7876281738281,292.8377990722656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8529562950134277,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5188.43994140625,0.0,1953.8612060546875,1895.4371337890625,0.0,2962.967529296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12310020,297.05828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1810607910156,0.8668962121009827,0.3920524418354034,0.3550028800964355,297.2015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1810302734375,0.8841010332107544,0.4163410663604736,0.3962025642395019,297.11981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1810607910156,0.8732711672782898,0.4010402858257293,0.282205730676651,297.1685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1811828613281,0.8238974809646606,0.3339155316352844,0.3188118934631347,297.12030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1814880371094,0.7340055108070374,0.2335823327302932,1.0646871328353882,285.1809997558594,284.95001220703125,294.2987976074219,287.7765197753906,294.3003845214844,297.1418151855469,285.1797180175781,1.0,0.552280604839325,1.0,1.0,0.0,1.0,-2.901880979537964,2.901874303817749,6.761536951671587e-06,2.2374162673950195,1.0,1.0,0.0,142.5911407470703,172.0,31198.8515625,-0.0,2101.910888671875,1.0,278.1499938964844,280.0161437988281,290.7741394042969,292.8214111328125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8527265191078186,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5182.48681640625,0.0,1953.8612060546875,1895.4371337890625,0.0,2960.814453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12310080,297.0565490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1659545898437,0.8537251353263855,0.3913004994392395,0.3546499013900757,297.2001647949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1659240722656,0.8709575533866882,0.4165332317352295,0.3967182338237762,297.1182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1659545898437,0.8601352572441101,0.4007003009319305,0.282216727733612,297.1670837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.16607666015625,0.812390923500061,0.3338844776153564,0.3191175460815429,297.1187438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1663818359375,0.7237889766693115,0.2332421243190765,1.064754605293274,285.1658935546875,284.95001220703125,294.2581787109375,287.7628479003906,294.2597351074219,297.14031982421875,285.16461181640625,1.0,0.5575098395347595,1.0,1.0,0.0,1.0,-2.902538537979126,2.902531623840332,6.764677436876809e-06,2.237957000732422,1.0,1.0,0.0,150.90272521972656,190.0,31151.736328125,-0.0,2144.16552734375,1.0,278.1499938964844,280.0133361816406,290.76055908203125,292.8049011230469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8524990677833557,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5176.49267578125,0.0,1953.8612060546875,1895.4371337890625,0.0,2958.6826171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12310140,297.05474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1508178710937,0.8418200612068176,0.390532374382019,0.3542905747890472,297.1986999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1507873535156,0.8590084910392761,0.4167066216468811,0.3972260951995849,297.1167297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1508178710937,0.8482508659362793,0.4003458321094513,0.2822238504886627,297.1654968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.15093994140625,0.8010398745536804,0.3338378965854645,0.3194169700145721,297.1171264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1512451171875,0.7139998078346252,0.2328857630491256,1.0647904872894287,285.1507568359375,284.95001220703125,294.2176513671875,287.7491760253906,294.2192077636719,297.1387634277344,285.1495056152344,1.0,0.5628309845924377,1.0,1.0,0.0,1.0,-2.9031286239624023,2.9031219482421875,6.7675082391360775e-06,2.238447427749634,1.0,1.0,0.0,159.44784545898438,190.0,31104.1484375,-0.0,2187.47998046875,1.0,278.1499938964844,280.010498046875,290.7468566894531,292.7882995605469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.852269172668457,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5170.45263671875,0.0,1953.8612060546875,1895.4371337890625,0.0,2956.52880859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12310200,297.0529479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1356811523437,0.8310349583625793,0.3897520899772644,0.3539253175258636,297.1971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1356506347656,0.8482263684272766,0.4168609082698822,0.3977233171463012,297.1151733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1356506347656,0.837529182434082,0.3999817371368408,0.2822278141975403,297.1639099121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1357727050781,0.7903311848640442,0.333780437707901,0.3197110593318939,297.115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1361083984375,0.7041997909545898,0.2325162589550018,1.064794659614563,285.1356201171875,284.95001220703125,294.1772766113281,287.7354736328125,294.1788330078125,297.1371459960937,285.13433837890625,1.0,0.5681961178779602,1.0,1.0,0.0,1.0,-2.903650999069214,2.90364408493042,6.770024810975883e-06,2.2388861179351807,1.0,1.0,0.0,168.150390625,178.0,31056.09375,-0.0,2231.4736328125,1.0,278.1499938964844,280.00762939453125,290.733154296875,292.7715759277344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8520333170890808,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5164.373046875,0.0,1953.8612060546875,1895.4371337890625,0.0,2954.318603515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12310260,297.0512390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1195373535156,0.8261942267417908,0.3889673948287964,0.3533734083175659,297.1954650878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1195068359375,0.8437682390213013,0.4169957935810089,0.3980147838592529,297.1136779785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1195373535156,0.832899808883667,0.3996141850948334,0.2820880711078644,297.1623840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1196594238281,0.7857551574707031,0.3337170481681824,0.3198089599609375,297.1138610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1200256347656,0.6997002363204956,0.2321372777223587,1.0638549327850342,285.1194763183594,284.966064453125,294.1370544433594,287.7217712402344,294.1386108398437,297.135498046875,285.1180419921875,1.0,0.5698102116584778,1.0,1.0,0.0,1.0,-2.902163505554199,2.9021568298339844,6.763297278666869e-06,2.237830877304077,1.0,1.0,0.0,172.04638671875,178.0,30996.072265625,-0.0,2248.171142578125,1.0,278.1499938964844,280.004150390625,290.7193298339844,292.7545166015625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8517833352088928,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5157.59765625,0.0,1953.8612060546875,1895.4371337890625,0.0,2951.9765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12310320,297.0497741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1022033691406,0.8243148326873779,0.3881992995738983,0.35272878408432,297.19384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1021423339844,0.8424153327941895,0.4171238839626312,0.3981894850730896,297.1124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1021728515625,0.8312806487083435,0.3992621600627899,0.281875878572464,297.1610717773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1023254394531,0.7842748761177063,0.3336662054061889,0.3198059201240539,297.1124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1026916503906,0.698002278804779,0.2317677140235901,1.0624207258224487,285.1021423339844,285.01568603515625,294.0970153808594,287.7080993652344,294.0985717773437,297.134033203125,285.1006164550781,1.0,0.5700474977493286,1.0,1.0,0.0,1.0,-2.8996176719665527,2.899610757827759,6.751522505510366e-06,2.2359061241149902,1.0,1.0,0.0,173.23883056640625,166.0,30928.642578125,-0.0,2249.63623046875,1.0,278.1499938964844,280.0001525878906,290.7052307128906,292.7366638183594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8514800071716309,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5150.1669921875,0.0,1953.8612060546875,1895.4371337890625,0.0,2949.134765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12310380,297.0486145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0843811035156,0.8242973685264587,0.3874496817588806,0.3520349860191345,297.1922912597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0843200683594,0.8429906964302063,0.4172481596469879,0.3982908427715301,297.1114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0843505859375,0.8315420150756836,0.3989283144474029,0.2816250920295715,297.1600036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0845031738281,0.7847368121147156,0.3336316645145416,0.3197483718395233,297.1112365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0848693847656,0.6980757117271423,0.2314131706953048,1.0607174634933472,285.08428955078125,285.0650634765625,294.05718994140625,287.69439697265625,294.0587463378906,297.1327514648437,285.082763671875,1.0,0.5691908001899719,1.0,1.0,0.0,1.0,-2.896488666534424,2.896481990814209,6.737028343195561e-06,2.2335240840911865,1.0,1.0,0.0,172.673583984375,166.0,30857.44921875,-0.0,2241.40087890625,1.0,278.1499938964844,279.9959411621094,290.69091796875,292.7181701660156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8511005640029907,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5142.423828125,0.0,1953.8612060546875,1895.4371337890625,0.0,2945.57958984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12310440,297.04766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0663146972656,0.8257121443748474,0.3867165446281433,0.3513073027133941,297.1907958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0662841796875,0.8450559973716736,0.4173707067966461,0.3983374536037445,297.1107177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0663146972656,0.8332521915435791,0.3986105024814605,0.2813477218151092,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0664367675781,0.7866976857185364,0.3336124420166015,0.3196536302566528,297.1102905273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0668334960937,0.6995162963867188,0.2310753464698791,1.058837890625,285.0662536621094,285.1141662597656,294.0176086425781,287.6806945800781,294.0191345214844,297.13165283203125,285.064697265625,1.0,0.5675066113471985,1.0,1.0,0.0,1.0,-2.8929643630981445,2.8929574489593506,6.720701549056685e-06,2.230832099914551,0.9991044998168944,0.9991044998168944,0.0,170.7738037109375,154.0,30782.6875,-0.0,2225.91259765625,1.0,278.1499938964844,279.9916381835937,290.6764831542969,292.69927978515625,293.1499938964844,293.1499938964844,278.1499938964844,36021.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8506424427032471,1.0,0.0,0.0,3.996056079864502,3.996083498001098,1.0655072628651396e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5134.37939453125,0.0,1953.5032958984373,1895.4371337890625,0.0,2941.288330078125,0.9831111431121826,1.0,0.0,3.0,1.0,0.0
12310500,297.0469665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0484619140625,0.8282860517501831,0.3859978914260864,0.3505557775497436,297.1894226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.04840087890625,0.848351776599884,0.4174938797950744,0.3983437418937683,297.1101379394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0484313964844,0.8361464738845825,0.3983059227466583,0.2810512185096741,297.15850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.048583984375,0.7898823022842407,0.3336064517498016,0.3195326626300812,297.1095886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0489501953125,0.7020670175552368,0.2307551950216293,1.0568472146987915,285.0483703613281,285.1629333496094,293.978271484375,287.6670227050781,293.97979736328125,297.1307373046875,285.0468444824219,1.0,0.5651885867118835,1.0,1.0,0.0,1.0,-2.889174461364746,2.8891677856445312,6.70315512252273e-06,2.2279322147369385,0.9976662397384644,0.9976662397384644,0.0,167.853515625,154.0,30704.171875,-0.0,2204.97412109375,1.0,278.1499938964844,279.9875183105469,290.6620483398437,292.6800842285156,293.1499938964844,293.1499938964844,278.1499938964844,36060.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8501044511795044,1.0,0.0,0.0,3.994728565216065,3.994755983352661,1.0647994486134849e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5126.07373046875,0.0,1952.07373046875,1895.4371337890625,0.0,2936.2490234375,0.98283189535141,1.0,0.0,3.0,1.0,0.0
12310560,297.0464172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.03082275390625,0.8318060040473938,0.3852915167808532,0.3497883379459381,297.18817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03076171875,0.8526806235313416,0.4176186323165893,0.3983219265937805,297.1097106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307922363281,0.8400224447250366,0.3980116844177246,0.2807412147521972,297.15802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03094482421875,0.7940686941146851,0.3336111307144165,0.3193936347961426,297.109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03131103515625,0.7055168747901917,0.2304519116878509,1.0547945499420166,285.03076171875,285.2113342285156,293.9392395019531,287.65338134765625,293.9407653808594,297.1299743652344,285.0292358398437,1.0,0.5624039173126221,1.0,1.0,0.0,1.0,-2.885219097137451,2.8852124214172363,6.684861091343919e-06,2.224902868270874,0.9957975745201112,0.9957975745201112,0.0,164.1876678466797,142.0,30622.76171875,-0.0,2180.13623046875,1.0,278.1499938964844,279.9836120605469,290.64764404296875,292.66070556640625,293.1499938964844,293.1499938964844,278.1499938964844,36104.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8494936227798462,1.0,0.0,0.0,3.992547273635864,3.99257493019104,1.0636370006977811e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5117.58154296875,0.0,1949.566650390625,1895.4371337890625,0.0,2930.528076171875,0.9823631644248962,1.0,0.0,3.0,1.0,0.0
12310620,297.0460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135498046875,0.8361839652061462,0.3845958411693573,0.3490099310874939,297.1869812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01348876953125,0.8579657077789307,0.4177446067333221,0.3982790410518646,297.1094055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135498046875,0.844801127910614,0.397725760936737,0.2804212272167206,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.013671875,0.7991482019424438,0.3336246311664581,0.3192414343357086,297.1088256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140380859375,0.7097470164299011,0.2301650047302246,1.052710771560669,285.01348876953125,285.2593688964844,293.9004821777344,287.6397399902344,293.9020080566406,297.1293640136719,285.0119934082031,1.0,0.5592560768127441,1.0,1.0,0.0,1.0,-2.881160020828247,2.881153345108032,6.666108674835414e-06,2.221792459487915,0.9934934973716736,0.9934934973716736,0.0,159.9481658935547,142.0,30538.64453125,-0.0,2152.36865234375,1.0,278.1499938964844,279.97998046875,290.6333312988281,292.6412048339844,293.1499938964844,293.1499938964844,278.1499938964844,36154.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8488157987594604,1.0,0.0,0.0,3.9894027709960938,3.9894301891326895,1.0619621662044665e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5108.92431640625,0.0,1945.8353271484373,1895.4371337890625,0.0,2924.1806640625,0.9816799759864808,1.0,0.0,3.0,1.0,0.0
12310680,297.04571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967041015625,0.8413460850715637,0.3839089870452881,0.3482247292995453,297.1858825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99664306640625,0.8641306757926941,0.4178710579872131,0.3982208371162414,297.1091613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966735839844,0.8504122495651245,0.3974460959434509,0.2800942361354828,297.1573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967956542969,0.8050073385238647,0.3336448073387146,0.3190802335739136,297.1087341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971618652344,0.7144899964332581,0.2298927307128906,1.0506184101104736,284.99664306640625,285.3070068359375,293.8620910644531,287.6261291503906,293.86358642578125,297.1288757324219,284.99517822265625,1.0,0.5558432936668396,1.0,1.0,0.0,1.0,-2.877044677734375,2.87703800201416,6.647122972935904e-06,2.21863865852356,0.9907788634300232,0.9907788634300232,0.0,155.29898071289062,130.0,30452.1015625,-0.0,2122.57177734375,1.0,278.1499938964844,279.9766540527344,290.6190795898437,292.6216125488281,293.1499938964844,293.1499938964844,278.1499938964844,36208.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8480808734893799,1.0,0.0,0.0,3.985263109207153,3.98529052734375,1.0597594837236102e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5100.12646484375,0.0,1940.8360595703125,1895.4371337890625,0.0,2917.29931640625,0.9807747602462769,1.0,0.0,3.0,1.0,0.0
12310740,297.0455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803466796875,0.8473244905471802,0.3832302093505859,0.3474350273609161,297.1848449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98028564453125,0.8711977601051331,0.4179969727993011,0.398149698972702,297.1090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803161621094,0.8568877577781677,0.3971715569496155,0.279761791229248,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804382324219,0.8114873170852661,0.3336704969406128,0.3189120888710022,297.1087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808044433594,0.7196890115737915,0.2296348512172699,1.0485316514968872,284.98028564453125,285.35418701171875,293.82403564453125,287.612548828125,293.8255310058594,297.1285095214844,284.9788513183594,1.0,0.5522130131721497,1.0,1.0,0.0,1.0,-2.8729002475738525,2.8728935718536377,6.628029950661585e-06,2.215462207794189,0.98763507604599,0.98763507604599,0.0,150.3206787109375,130.0,30363.060546875,-0.0,2091.19580078125,1.0,278.1499938964844,279.97369384765625,290.6049499511719,292.6019897460937,293.1499938964844,293.1499938964844,278.1499938964844,36265.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.847291886806488,1.0,0.0,0.0,3.980004549026489,3.980031967163086,1.0569644928182242e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5091.18701171875,0.0,1934.4112548828125,1895.4371337890625,0.0,2909.912353515625,0.979619324207306,1.0,0.0,3.0,1.0,0.0
12310800,297.0454406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9645080566406,0.8541232347488403,0.3825580477714538,0.3466431200504303,297.1838684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9644470214844,0.8791450262069702,0.4181213676929474,0.3980686664581299,297.10888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9644775390625,0.8642238974571228,0.3969007432460785,0.2794256806373596,297.156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.964599609375,0.8183948993682861,0.3337001204490661,0.3187392055988312,297.1089172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9649353027344,0.7253486514091492,0.229389414191246,1.0464603900909424,284.9644470214844,285.4009094238281,293.786376953125,287.5990295410156,293.787841796875,297.1282043457031,284.96307373046875,1.0,0.5484267473220825,1.0,1.0,0.0,1.0,-2.8687498569488525,2.8687431812286377,6.608937837881968e-06,2.2122817039489746,0.9840986132621764,0.9840986132621764,0.0,145.11618041992188,118.0,30271.734375,-0.0,2058.791259765625,1.0,278.1499938964844,279.9710693359375,290.5909118652344,292.5823059082031,293.1499938964844,293.1499938964844,278.1499938964844,36326.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8464567065238953,1.0,0.0,0.0,3.97363805770874,3.973665475845337,1.0535857200011378e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5082.1181640625,0.0,1926.5823974609373,1895.4371337890625,0.0,2902.09521484375,0.9782161116600036,1.0,0.0,3.0,1.0,0.0
12310860,297.04541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9492492675781,0.8618263006210327,0.3818921148777008,0.3458503186702728,297.18292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.8880243301391602,0.4182432889938354,0.3979785740375519,297.1088256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.8724931478500366,0.3966330289840698,0.2790867388248443,297.1568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493408203125,0.8258695602416992,0.3337328135967254,0.3185625970363617,297.10919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.731574535369873,0.2291562110185623,1.0444117784500122,284.9491882324219,285.4471130371094,293.74908447265625,287.58551025390625,293.75054931640625,297.1280212402344,284.9478454589844,1.0,0.5445104837417603,1.0,1.0,0.0,1.0,-2.8646066188812256,2.8645999431610107,6.58990711599472e-06,2.2091071605682373,0.9801568984985352,0.9801568984985352,0.0,139.7297821044922,118.0,30177.986328125,-0.0,2025.6011962890625,1.0,278.1499938964844,279.9688415527344,290.57696533203125,292.56256103515625,293.1499938964844,293.1499938964844,278.1499938964844,36390.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8455762267112732,1.0,0.0,0.0,3.966052293777466,3.966079711914064,1.0495670039745164e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5072.91259765625,0.0,1917.217041015625,1895.4371337890625,0.0,2893.855224609375,0.9765401482582092,1.0,0.0,3.0,1.0,0.0
12310920,297.04541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9346008300781,0.8705023527145386,0.3812317252159118,0.3450577855110168,297.1820068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9345397949219,0.8978603482246399,0.4183619618415832,0.3978807032108307,297.1087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9345703125,0.8817465305328369,0.3963676691055298,0.2787458300590515,297.1567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9346923828125,0.8340688943862915,0.3337677121162414,0.3183832764625549,297.10955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9349975585937,0.7384850382804871,0.2289341241121292,1.04239022731781,284.9345397949219,285.4927978515625,293.7122497558594,287.57208251953125,293.71368408203125,297.1278686523437,284.9332580566406,1.0,0.5404967069625854,1.0,1.0,0.0,1.0,-2.8604815006256104,2.8604748249053955,6.57098826195579e-06,2.205947160720825,0.9758314490318298,0.9758314490318298,0.0,134.21572875976562,106.0,30081.853515625,-0.0,1991.9114990234373,1.0,278.1499938964844,279.967041015625,290.5630798339844,292.5427551269531,293.1499938964844,293.1499938964844,278.1499938964844,36457.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.844653308391571,1.0,0.0,0.0,3.957218647003174,3.957245826721192,1.0448966349940747e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5063.5703125,0.0,1906.2928466796875,1895.4371337890625,0.0,2885.220703125,0.9745851755142212,1.0,0.0,3.0,1.0,0.0
12310980,297.0455017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9206237792969,0.8802737593650818,0.3805768489837646,0.3442662954330444,297.1811218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9205627441406,0.9089462161064148,0.4184765517711639,0.3977751135826111,297.1087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.92059326171875,0.8920850157737732,0.3961043953895569,0.2784034311771393,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9206848144531,0.8432206511497498,0.3338042497634887,0.3182016313076019,297.1100158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9209899902344,0.7462613582611084,0.2287232726812362,1.0404000282287598,284.9205627441406,285.5379333496094,293.6758728027344,287.5586853027344,293.6772766113281,297.1277770996094,284.9193420410156,1.0,0.53639817237854,1.0,1.0,0.0,1.0,-2.8563811779022217,2.856374740600586,6.552213562827092e-06,2.2028071880340576,0.9711098074913024,0.9711098074913024,0.0,128.59552001953125,106.0,29983.13671875,-0.0,1957.8402099609373,1.0,278.1499938964844,279.9656982421875,290.5492553710937,292.5228576660156,293.1499938964844,293.1499938964844,278.1499938964844,36528.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8436864614486694,1.0,0.0,0.0,3.9470198154449454,3.947046995162964,1.0395176559541142e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5054.07861328125,0.0,1893.6807861328125,1895.4371337890625,0.0,2876.17626953125,0.9723249077796936,1.0,0.0,3.0,1.0,0.0
12311040,297.0456237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.8912344574928284,0.3799269199371338,0.3434766232967376,297.18023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.9222347736358644,0.418586790561676,0.3976628184318542,297.1087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.9035803079605104,0.3958428502082824,0.2780601680278778,297.1566467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.853541374206543,0.3338419497013092,0.31801837682724,297.1105651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.755077600479126,0.2285224497318267,1.0384422540664673,284.9072570800781,285.5824584960937,293.63995361328125,287.5453796386719,293.641357421875,297.1277160644531,284.9060974121094,1.0,0.5322367548942566,1.0,1.0,0.0,1.0,-2.852311134338379,2.852304697036743,6.533604846481467e-06,2.1996910572052,0.9660292267799376,0.9660292267799376,0.0,122.9055404663086,94.0,29881.923828125,-0.0,1923.573486328125,1.0,278.1499938964844,279.9648132324219,290.5354919433594,292.5028686523437,293.1499938964844,293.1499938964844,278.1499938964844,36602.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8426775932312012,1.0,0.0,0.0,3.9354710578918457,3.935497999191284,1.033443481901486e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5044.44287109375,0.0,1879.4249267578125,1895.4371337890625,0.0,2866.7421875,0.9697635769844056,1.0,0.0,3.0,1.0,0.0
12311100,297.0457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.894775390625,0.9035337567329408,0.3792823255062103,0.3426893949508667,297.1793518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89471435546875,0.9373644590377808,0.4186919927597046,0.3975435793399811,297.1087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8947448730469,0.9173240065574646,0.3955830037593841,0.2777163684368133,297.1566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89483642578125,0.8653014898300171,0.3338805139064789,0.3178337216377258,297.1111755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951110839844,0.7651609778404236,0.2283321619033813,1.0365206003189087,284.89471435546875,285.6263732910156,293.60455322265625,287.5321350097656,293.6059265136719,297.12774658203125,284.8936462402344,1.0,0.5280188918113708,1.0,1.0,0.0,1.0,-2.8482768535614014,2.8482704162597656,6.515188033517916e-06,2.196603536605835,0.9605727791786194,0.9605727791786194,0.0,117.15597534179688,94.0,29777.919921875,-0.0,1889.170166015625,1.0,278.1499938964844,279.9644470214844,290.5218200683594,292.4827880859375,293.1499938964844,293.1499938964844,278.1499938964844,36679.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.841623067855835,1.0,0.0,0.0,3.922420501708984,3.922447204589844,1.026600671139022e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5034.64404296875,0.0,1863.3607177734373,1895.4371337890625,0.0,2856.88330078125,0.9668670892715454,1.0,0.0,3.0,1.0,0.0
12311160,297.0459899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88299560546875,0.9184009432792664,0.3786428868770599,0.3419050872325897,297.1784973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829345703125,0.9537081122398376,0.4187921285629272,0.3974180221557617,297.1087951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829650878906,0.9335647225379944,0.3953248858451843,0.2773724794387817,297.1565856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.883056640625,0.8787600994110107,0.3339197933673858,0.3176481127738952,297.11181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833312988281,0.7767331004142761,0.2281517684459686,1.0346355438232422,284.8829345703125,285.66961669921875,293.5696716308594,287.5189514160156,293.571044921875,297.1277770996094,284.8819274902344,1.0,0.5237563252449036,1.0,1.0,0.0,1.0,-2.8442811965942383,2.8442747592926025,6.49697403787286e-06,2.1935460567474365,0.954770565032959,0.954770565032959,0.0,111.36569213867188,82.0,29671.13671875,-0.0,1854.7255859375,1.0,278.1499938964844,279.9646301269531,290.5081787109375,292.4626159667969,293.1499938964844,293.1499938964844,278.1499938964844,36760.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8405228853225708,1.0,0.0,0.0,3.9078621864318848,3.907888889312744,1.0189942258875815e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5024.6826171875,0.0,1845.517578125,1895.4371337890625,0.0,2846.600830078125,0.9636350274086,1.0,0.0,3.0,1.0,0.0
12311220,297.0462341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720397949219,0.9361301064491272,0.3780089616775512,0.3411242961883545,297.1776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720092773437,0.9706239104270936,0.4188870191574096,0.3972862660884857,297.1088562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720092773437,0.9515079855918884,0.3950686156749725,0.2770288586616516,297.1565856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721008300781,0.8942013382911682,0.3339597582817077,0.3174617886543274,297.112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8723449707031,0.7900444269180298,0.2279814630746841,1.03278911113739,284.8719787597656,285.7121887207031,293.53533935546875,287.5058288574219,293.53668212890625,297.1278686523437,284.8710632324219,1.0,0.5194546580314636,1.0,1.0,0.0,1.0,-2.8403282165527344,2.8403215408325195,6.478982868429739e-06,2.1905226707458496,0.9486265778541564,0.9486265778541564,0.0,105.54313659667967,82.0,29561.373046875,-0.0,1820.2867431640625,1.0,278.1499938964844,279.96533203125,290.4945983886719,292.4423217773437,293.1499938964844,293.1499938964844,278.1499938964844,36846.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8393740057945251,1.0,0.0,0.0,3.891693830490112,3.8917202949523926,1.010579808280454e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5014.5478515625,0.0,1825.806396484375,1895.4371337890625,0.0,2835.866943359375,0.9600450992584229,1.0,0.0,3.0,1.0,0.0
12311280,297.0465393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8619384765625,0.9557373523712158,0.3773807287216186,0.3403474986553192,297.1767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8619079589844,0.9874398708343506,0.4189768135547638,0.3971486091613769,297.1089172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8619384765625,0.9702929854393004,0.394814521074295,0.2766858339309692,297.15655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86199951171875,0.91240131855011,0.3340005278587341,0.3172751367092132,297.11334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8622436523437,0.8053528070449829,0.2278212010860443,1.0309823751449585,284.8619079589844,285.7540588378906,293.5015563964844,287.4928283691406,293.5028991699219,297.12799072265625,284.8610534667969,1.0,0.5151196122169495,1.0,1.0,0.0,1.0,-2.836421012878418,2.8364145755767822,6.461226803367026e-06,2.187535047531128,0.942159116268158,0.942159116268158,0.0,99.69684600830078,100.0,29448.5078125,-0.0,1785.8985595703125,1.0,278.1499938964844,279.9666748046875,290.4810791015625,292.4219055175781,293.1499938964844,293.1499938964844,278.1499938964844,36935.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8381743431091309,1.0,0.0,0.0,3.8738582134246826,3.873884677886963,1.001338091555226e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5004.23291015625,0.0,1804.202392578125,1895.4371337890625,0.0,2824.6630859375,0.956085205078125,1.0,0.0,3.0,1.0,0.0
12311340,297.0468139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8536682128906,0.9593043327331544,0.3767518997192383,0.3397456705570221,297.17584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8536376953125,0.9907389879226683,0.4190584421157837,0.3971859216690063,297.10894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8536376953125,0.9738754034042358,0.3945592939853668,0.2764770984649658,297.1565246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.85369873046875,0.9166560769081116,0.3340389728546142,0.3172691464424133,297.1141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8538513183594,0.8084583282470703,0.2276678085327148,1.0300748348236084,284.8536376953125,285.7951965332031,293.4684143066406,287.4799194335937,293.4696960449219,297.12811279296875,284.85302734375,1.0,0.5146296620368958,1.0,1.0,0.0,1.0,-2.834388494491577,2.8343820571899414,6.451917215599679e-06,2.185943365097046,0.9353858232498168,0.9353858232498168,0.0,98.48897552490234,100.0,29342.783203125,-0.0,1776.910888671875,1.0,278.1499938964844,279.9691467285156,290.4676818847656,292.4015808105469,293.1499938964844,293.1499938964844,278.1499938964844,37028.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8369261622428894,1.0,0.0,0.0,3.854263305664064,3.854289531707764,9.912337191053666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4994.29931640625,0.0,1780.64404296875,1895.4371337890625,0.0,2813.01025390625,0.9517356753349304,1.0,0.0,3.0,1.0,0.0
