time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12311400,297.046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8475036621094,0.9533100724220276,0.3761047720909118,0.339231938123703,297.1748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84747314453125,0.9865226745605468,0.4191179871559143,0.3973113298416137,297.1088562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.84747314453125,0.9687005877494812,0.3942886590957641,0.276338130235672,297.1563415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8475341796875,0.9112014770507812,0.3340601325035095,0.3173562586307525,297.1147766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.84765625,0.8039576411247253,0.2275044322013855,1.0296462774276731,284.84747314453125,285.8355407714844,293.43585205078125,287.46710205078125,293.4371337890625,297.1280822753906,284.8470153808594,1.0,0.5156086087226868,1.0,1.0,0.0,1.0,-2.833343267440796,2.83333683013916,6.447216037486214e-06,2.1851630210876465,0.928332269191742,0.928332269191742,0.0,99.93455505371094,118.0,29239.90234375,-0.0,1782.2781982421875,1.0,278.1499938964844,279.9727783203125,290.4546203613281,292.3818359375,293.1499938964844,293.1499938964844,278.1499938964844,37124.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8356611132621765,1.0,0.0,0.0,3.832848072052002,3.832874298095703,9.802491831578664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4984.7158203125,0.0,1755.1080322265625,1895.4371337890625,0.0,2801.205078125,0.94698303937912,1.0,0.0,3.0,1.0,0.0
12311460,297.0467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8428039550781,0.9410870671272278,0.3754392564296722,0.3387670516967773,297.1735534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8428039550781,0.9771187901496888,0.4191528260707855,0.3974834382534027,297.10858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8428039550781,0.957639753818512,0.3940008282661438,0.2762385308742523,297.1559143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.84283447265625,0.9006132483482361,0.3340609669685364,0.31749427318573,297.1152648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8429260253906,0.7948014140129089,0.2273268103599548,1.0294888019561768,284.8428039550781,285.8750915527344,293.4039611816406,287.45440673828125,293.4052124023437,297.1278686523437,284.8424377441406,1.0,0.5177707672119141,1.0,1.0,0.0,1.0,-2.8328473567962646,2.832840919494629,6.44503370494931e-06,2.184814214706421,0.9210060238838196,0.9210060238838196,0.0,103.14591217041016,118.0,29136.306640625,-0.0,1797.023193359375,1.0,278.1499938964844,279.977294921875,290.4418029785156,292.3624572753906,293.1499938964844,293.1499938964844,278.1499938964844,37224.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8343980312347412,1.0,0.0,0.0,3.809530735015869,3.809556722640991,9.683586768005623e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4975.16796875,0.0,1727.5662841796875,1895.4371337890625,0.0,2789.423583984375,0.9418103694915771,1.0,0.0,3.0,1.0,0.0
12311520,297.0464782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8395080566406,0.9248846769332886,0.3747576177120209,0.3383370339870453,297.1721496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8394775390625,0.963591694831848,0.4191634654998779,0.3976854681968689,297.108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8394775390625,0.9423179030418396,0.3936969637870788,0.2761664986610412,297.15533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8395080566406,0.887406587600708,0.3340417146682739,0.317666232585907,297.11553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8395690917969,0.7830253839492798,0.2271345257759094,1.0295177698135376,284.8394775390625,285.913818359375,293.37274169921875,287.4418029785156,293.3739624023437,297.12750244140625,284.8392639160156,1.0,0.5208264589309692,1.0,1.0,0.0,1.0,-2.8327279090881348,2.832721471786499,6.444576683861669e-06,2.1847615242004395,0.913423240184784,0.913423240184784,0.0,107.71163177490234,136.0,29030.6484375,-0.0,1818.8917236328125,1.0,278.1499938964844,279.98272705078125,290.42919921875,292.3432312011719,293.1499938964844,293.1499938964844,278.1499938964844,37327.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8331353068351746,1.0,0.0,0.0,3.7842512130737305,3.7842767238616943,9.555494671076303e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4965.53662109375,0.0,1698.0234375,1895.4371337890625,0.0,2777.6513671875,0.9362055659294128,1.0,0.0,3.0,1.0,0.0
12311580,297.0460510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8374938964844,0.907397210597992,0.3740620911121368,0.3379336893558502,297.1705627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8374938964844,0.946994960308075,0.4191505908966064,0.3979072868824005,297.10760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8374938964844,0.9245315194129944,0.3933783769607544,0.2761150002479553,297.15460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8375244140625,0.8729009628295898,0.3340032398700714,0.317861944437027,297.1156616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8375549316406,0.7701387405395508,0.2269282341003418,1.029683232307434,284.8374938964844,285.95166015625,293.3422241210937,287.4293518066406,293.3434143066406,297.12701416015625,284.83740234375,1.0,0.5245852470397949,1.0,1.0,0.0,1.0,-2.832881212234497,2.8328747749328613,6.445371127483668e-06,2.1849236488342285,0.9055930972099304,0.9055930972099304,0.0,113.3641357421875,136.0,28921.92578125,-0.0,1846.4371337890625,1.0,278.1499938964844,279.9890441894531,290.4166564941406,292.3240051269531,293.1499938964844,293.1499938964844,278.1499938964844,37434.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8318639397621155,1.0,0.0,0.0,3.756915807723999,3.756941080093384,9.417946102985296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4955.7373046875,0.0,1666.45263671875,1895.4371337890625,0.0,2765.803955078125,0.9301491379737854,1.0,0.0,3.0,1.0,0.0
12311640,297.0455627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8368225097656,0.8912623524665833,0.3733559548854828,0.3375494480133056,297.1689147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8368225097656,0.9289734363555908,0.4191166758537292,0.3981398642063141,297.1069641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8368225097656,0.906894326210022,0.3930476605892181,0.2760775089263916,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8368225097656,0.8584805727005005,0.3339478373527527,0.3180722296237945,297.1156616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8368225097656,0.7573633193969727,0.2267100512981414,1.0299403667449951,284.8368225097656,285.9886169433594,293.3124084472656,287.4169921875,293.3135681152344,297.1264038085937,284.8368225097656,1.0,0.528849720954895,1.0,1.0,0.0,1.0,-2.833215475082397,2.8332090377807617,6.4469945755263325e-06,2.185227870941162,0.8975370526313782,0.8975370526313782,0.0,119.82063293457033,154.0,28809.3515625,-0.0,1878.1556396484373,1.0,278.1499938964844,279.9962158203125,290.40411376953125,292.3046264648437,293.1499938964844,293.1499938964844,278.45001220703125,37545.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8305683135986328,1.0,0.0,0.0,3.7274889945983887,3.7275140285491934,9.270987675336072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4653.87744140625,0.0,1632.9058837890625,1895.4371337890625,0.0,2753.73681640625,0.9236350655555724,1.0,0.0,3.0,1.0,0.0
12311700,297.0472717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.93463134765625,0.8759416341781616,0.3728574812412262,0.337236613035202,297.1688537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9350891113281,0.9115501046180724,0.4192288219928741,0.3984225988388061,297.1081237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9348449707031,0.8913944363594055,0.3928868174552917,0.2760865688323974,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9341735839844,0.8449630737304688,0.3340109884738922,0.3183276057243347,297.11651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9319152832031,0.7454166412353516,0.2265761345624923,1.030380129814148,284.9350891113281,286.024658203125,293.2833251953125,287.40478515625,293.28448486328125,297.1268920898437,284.9422302246094,1.0,0.5335195064544678,1.0,1.0,0.0,1.0,-2.8340229988098145,2.8340165615081787,6.450718501582742e-06,2.185872793197632,0.8908418416976929,0.8908418416976929,0.0,126.86312866210938,154.0,27964.244140625,-0.0,1913.4700927734373,1.0,278.4015808105469,280.1900634765625,290.3253173828125,292.1055908203125,293.1499938964844,293.1499938964844,278.45001220703125,37585.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8192259669303894,1.0,0.0,0.0,3.6972484588623047,3.697273015975952,9.12117002371815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4789.0009765625,0.0,1598.3922119140625,1895.4371337890625,0.0,2648.39990234375,0.9169397354125975,1.0,0.0,3.0,1.0,0.0
12311760,297.0514221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.97576904296875,0.8623742461204529,0.3726150393486023,0.3372134566307068,297.1708679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.975830078125,0.8970975875854492,0.4195472300052643,0.3989376127719879,297.11151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9757995605469,0.8775624632835388,0.3929541110992431,0.2762873470783233,297.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9756774902344,0.8330570459365845,0.3342480659484863,0.3187756538391113,297.11871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9752502441406,0.7349177598953247,0.2265793830156326,1.0315067768096924,284.975830078125,286.05975341796875,293.2550354003906,287.3927307128906,293.2561340332031,297.12921142578125,284.97723388671875,1.0,0.5385704636573792,1.0,1.0,0.0,1.0,-2.836745023727417,2.836738586425781,6.463164481829153e-06,2.187994241714477,0.8837074637413025,0.8837074637413025,0.0,134.1654052734375,172.0,27754.7265625,-0.0,1953.1444091796875,1.0,278.4424133300781,280.247314453125,290.3188171386719,292.1214904785156,293.1499938964844,293.1499938964844,278.75,37621.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8116714358329773,1.0,0.0,0.0,3.6670033931732178,3.667027711868286,8.972550062935625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4549.001953125,0.0,1564.3546142578125,1895.4371337890625,0.0,2578.593994140625,0.910186767578125,1.0,0.0,3.0,1.0,0.0
12311820,297.05633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08074951171875,0.8500416278839111,0.3724727034568786,0.337288498878479,297.1737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0812072753906,0.8840327262878418,0.4199567437171936,0.3995484709739685,297.11572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0809631347656,0.8648763298988342,0.3931218683719635,0.2765657007694244,297.1591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08026123046875,0.8220842480659485,0.3345667719841003,0.3193114995956421,297.1215209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0779113769531,0.7252655625343323,0.2266564071178436,1.0330194234848022,285.08123779296875,286.0938720703125,293.2275390625,287.3808288574219,293.2286071777344,297.13214111328125,285.0887145996094,1.0,0.5439081192016602,1.0,1.0,0.0,1.0,-2.8403642177581787,2.840357542037964,6.479760031652404e-06,2.1908280849456787,0.8776214122772217,0.8776214122772217,0.0,141.8138885498047,172.0,26913.255859375,-0.0,1996.0302734375,1.0,278.6988525390625,280.447509765625,290.2665100097656,291.963134765625,293.1499938964844,293.1499938964844,278.75,37625.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.798180341720581,1.0,0.0,0.0,3.63620662689209,3.636230945587158,8.822474910630262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4686.7119140625,0.0,1529.994384765625,1895.4371337890625,0.0,2454.800048828125,0.9033540487289428,1.0,0.0,3.0,1.0,0.0
12311880,297.0623474121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1252746582031,0.8391082882881165,0.372468501329422,0.3375455141067505,297.1776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1253967285156,0.8722531199455261,0.4204910397529602,0.4003213346004486,297.1210327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1253356933594,0.8535827398300171,0.393427163362503,0.276975154876709,297.1629333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.12518310546875,0.8118897676467896,0.3349964022636413,0.3199875950813293,297.1251525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.12469482421875,0.7163069844245911,0.2268320173025131,1.0350877046585083,285.1253967285156,286.126953125,293.2008361816406,287.3690795898437,293.2018737792969,297.13604736328125,285.12701416015625,1.0,0.5495030283927917,1.0,1.0,0.0,1.0,-2.845390558242798,2.845384120941162,6.502818905573804e-06,2.1947524547576904,0.8710915446281433,0.8710915446281433,0.0,149.65902709960938,175.0,26710.818359375,-0.0,2042.294189453125,1.0,278.7416687011719,280.5076599121094,290.2808532714844,292.00665283203125,293.1499938964844,293.1499938964844,279.04998779296875,37633.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.790273129940033,1.0,0.0,0.0,3.60585880279541,3.60588264465332,8.675824005877075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4465.04345703125,0.0,1496.68603515625,1895.4371337890625,0.0,2382.847900390625,0.8965725302696228,1.0,0.0,3.0,1.0,0.0
12311940,297.0682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.23028564453125,0.8319303393363953,0.3724915087223053,0.3377253115177154,297.1816101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.23077392578125,0.8646219968795776,0.4210565090179443,0.4010281860828399,297.1264343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.23052978515625,0.8462744951248169,0.3937706351280212,0.2773388922214508,297.1668395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.22979736328125,0.8048552870750427,0.3354597091674804,0.3206035196781158,297.12896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2274475097656,0.7100912928581238,0.2270483374595642,1.03692626953125,285.2308044433594,286.1590270996094,293.17498779296875,287.35748291015625,293.1759948730469,297.1399841308594,285.2384033203125,1.0,0.5533664226531982,1.0,1.0,0.0,1.0,-2.8498449325561523,2.8498384952545166,6.523392585222609e-06,2.198277711868286,0.8655895590782166,0.8655895590782166,0.0,155.374755859375,175.0,25890.23828125,-0.0,2077.4150390625,1.0,278.9971618652344,280.7071838378906,290.24127197265625,291.86822509765625,293.1499938964844,293.1499938964844,279.04998779296875,37613.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7772859930992126,1.0,0.0,0.0,3.575362205505371,3.575385808944702,8.529692649972276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4597.6689453125,0.0,1463.5328369140625,1895.4371337890625,0.0,2265.80712890625,0.8898053169250488,1.0,0.0,3.0,1.0,0.0
12312000,297.0748596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.27557373046875,0.8268401622772217,0.3726248443126678,0.337988942861557,297.186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.27569580078125,0.8593152165412903,0.4217165410518646,0.4017985165119171,297.1325378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.275634765625,0.8411808013916016,0.3942213356494903,0.2777602970600128,297.1713562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2754821777344,0.7997846007347107,0.3360107839107513,0.321270078420639,297.13336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2749938964844,0.7054932117462158,0.227348044514656,1.0389460325241089,285.27569580078125,286.19000244140625,293.1499938964844,287.3460693359375,293.1509704589844,297.1446838378906,285.2773132324219,1.0,0.5566879510879517,1.0,1.0,0.0,1.0,-2.854822158813477,2.854815721511841,6.546339591295691e-06,2.2021806240081787,0.8596708178520203,0.8596708178520203,0.0,159.83074951171875,163.0,25715.94921875,-0.0,2107.38720703125,1.0,279.0411071777344,280.7699279785156,290.26287841796875,291.9230651855469,293.1499938964844,293.1499938964844,279.3500061035156,37600.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.770253598690033,1.0,0.0,0.0,3.545726776123047,3.545750141143799,8.388876722165151e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4390.578125,0.0,1431.85400390625,1895.4371337890625,0.0,2203.090576171875,0.8831806778907776,1.0,0.0,3.0,1.0,0.0
12312060,297.0690612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.37701416015625,0.8238605260848999,0.3715753257274627,0.3375818431377411,297.1783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3774719238281,0.8564331531524658,0.4211613535881042,0.4018642902374267,297.1260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.37725830078125,0.8383391499519348,0.3934744298458099,0.277666300535202,297.16314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3765869140625,0.7969052791595459,0.3353377282619476,0.3212363123893738,297.1247863769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3743896484375,0.7026000618934631,0.2263979315757751,1.0376561880111694,285.37750244140625,286.2200012207031,293.1258239746094,287.3348388671875,293.12677001953125,297.13702392578125,285.3843078613281,1.0,0.5573672652244568,1.0,1.0,0.0,1.0,-2.8527309894561768,2.852724313735962,6.537455647048773e-06,2.2008848190307617,0.854729413986206,0.854729413986206,0.0,161.99720764160156,163.0,24923.08203125,-0.0,2114.412841796875,1.0,279.29547119140625,280.9686889648437,290.2268371582031,291.7933349609375,293.1499938964844,293.1499938964844,279.3500061035156,37562.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7582787275314331,1.0,0.0,0.0,3.516251564025879,3.516274690628052,8.249986080954841e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4517.0009765625,0.0,1400.656005859375,1895.4371337890625,0.0,2097.4921875,0.8766414523124695,1.0,0.0,3.0,1.0,0.0
12312120,297.0682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4145812988281,0.8227230310440063,0.3709818124771118,0.3369441032409668,297.1747436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4146423339844,0.8555464148521423,0.4209886193275451,0.4016121625900268,297.124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.41461181640625,0.8373812437057495,0.3931447863578796,0.2773611545562744,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4145202636719,0.7958864569664001,0.3350272476673126,0.320856511592865,297.1199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4141845703125,0.701203465461731,0.2257655411958694,1.0344630479812622,285.4146423339844,286.24908447265625,293.10235595703125,287.3238525390625,293.103271484375,297.1328430175781,285.41558837890625,1.0,0.5567157864570618,1.0,1.0,0.0,1.0,-2.84699821472168,2.846991539001465,6.511206265713554e-06,2.1964614391326904,0.8492839932441711,0.8492839932441711,0.0,162.33309936523438,151.0,24680.638671875,-0.0,2106.45849609375,1.0,279.3405456542969,281.0276184082031,290.2483215332031,291.8471374511719,293.1499938964844,293.1499938964844,279.6499938964844,37539.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7520056366920471,1.0,0.0,0.0,3.487759828567505,3.4877824783325195,8.11682980383921e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4317.1884765625,0.0,1371.05859375,1895.4371337890625,0.0,2042.8280029296875,0.8702760338783264,1.0,0.0,3.0,1.0,0.0
12312180,297.0700988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5101013183594,0.8238582611083984,0.370642602443695,0.3364504277706146,297.1737976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.51055908203125,0.8571077585220337,0.421049028635025,0.4014860689640045,297.1251525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.51031494140625,0.8387435674667358,0.3930652737617492,0.2771633267402649,297.1578674316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5096740722656,0.7972863912582397,0.3349570333957672,0.3206088542938232,297.11798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5074462890625,0.7020454406738281,0.2253763675689697,1.0318796634674072,285.51055908203125,286.2773132324219,293.07958984375,287.3131408691406,293.0804748535156,297.13140869140625,285.5174560546875,1.0,0.5551780462265015,1.0,1.0,0.0,1.0,-2.842609167098999,2.842602729797364,6.49111552775139e-06,2.193061590194702,0.8448008894920349,0.8448008894920349,0.0,160.8924560546875,151.0,23883.0703125,-0.0,2092.15771484375,1.0,279.5937805175781,281.22235107421875,290.209716796875,291.715087890625,293.1499938964844,293.1499938964844,279.6499938964844,37495.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7403593063354492,1.0,0.0,0.0,3.4594955444335938,3.4595181941986084,7.98580856553599e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4433.9345703125,0.0,1341.97802734375,1895.4371337890625,0.0,1942.6431884765625,0.8640161752700806,1.0,0.0,3.0,1.0,0.0
12312240,297.0743103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.54998779296875,0.8270007967948914,0.3705509006977081,0.3361892700195312,297.1752014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5500793457031,0.8608434200286865,0.4213384091854095,0.4015687108039856,297.12841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5500183105469,0.8421673774719238,0.3932292759418487,0.2771342694759369,297.15899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5498962402344,0.8008168339729309,0.3351158797740936,0.3205633461475372,297.1184387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.54949951171875,0.7048768997192383,0.2252189815044403,1.0302081108093262,285.5500793457031,286.3046875,293.0574951171875,287.3026123046875,293.0583801269531,297.132568359375,285.55126953125,1.0,0.5530539155006409,1.0,1.0,0.0,1.0,-2.840292930603028,2.8402862548828125,6.480531737906858e-06,2.191270351409912,0.8399274349212646,0.8399274349212646,0.0,158.04063415527344,139.0,23661.994140625,-0.0,2074.49755859375,1.0,279.6399841308594,281.28302001953125,290.2287292480469,291.7658386230469,293.1499938964844,293.1499938964844,279.95001220703125,37459.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.734088122844696,1.0,0.0,0.0,3.4325389862060547,3.4325613975524902,7.861841595513397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4245.15087890625,0.0,1314.693115234375,1895.4371337890625,0.0,1889.447021484375,0.8579950332641602,1.0,0.0,3.0,1.0,0.0
12312300,297.0792541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.64617919921875,0.8314718008041382,0.37055504322052,0.3359791338443756,297.1775817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.64666748046875,0.8660997152328491,0.4217302799224853,0.4017172753810882,297.1325988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6463928222656,0.8470196723937988,0.3934992551803589,0.2771565318107605,297.1612243652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.645751953125,0.8057924509048462,0.3353917896747589,0.3206015527248382,297.1203308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6434936523437,0.7090619802474976,0.2252027988433838,1.0290607213974,285.6466369628906,286.3312072753906,293.0361022949219,287.2923583984375,293.0369567871094,297.1348571777344,285.6537170410156,1.0,0.5504976511001587,1.0,1.0,0.0,1.0,-2.8389103412628174,2.8389039039611816,6.474261681432836e-06,2.190220355987549,0.8360161185264587,0.8360161185264587,0.0,154.2897186279297,139.0,22892.09765625,-0.0,2054.052734375,1.0,279.8921203613281,281.4764099121094,290.1891784667969,291.6346130371094,293.1499938964844,293.1499938964844,279.95001220703125,37400.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.722395658493042,1.0,0.0,0.0,3.406095027923584,3.4061172008514404,7.741174385955674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4355.404296875,0.0,1288.1458740234375,1895.4371337890625,0.0,1791.77734375,0.8521397113800049,1.0,0.0,3.0,1.0,0.0
12312360,297.0853881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6878662109375,0.8373340368270874,0.3707095086574554,0.3359138071537018,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6879577636719,0.8729255199432373,0.4222615361213684,0.4019992053508758,297.1379699707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6879272460937,0.8533668518066406,0.393916517496109,0.2772848308086395,297.1647644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6877746582031,0.8120344877243042,0.3358092010021209,0.3207709193229675,297.1236267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6873474121094,0.7143899202346802,0.2253379672765731,1.0285509824752808,285.6879577636719,286.35693359375,293.015380859375,287.2823486328125,293.0162048339844,297.1385498046875,285.6893005371094,1.0,0.5476661324501038,1.0,1.0,0.0,1.0,-2.838913917541504,2.838907480239868,6.474319889093749e-06,2.190242290496826,0.8317480087280273,0.8317480087280273,0.0,149.80470275878906,127.0,22686.65234375,-0.0,2032.347900390625,1.0,279.93951416015625,281.5384216308594,290.2078552246094,291.6850280761719,293.1499938964844,293.1499938964844,280.25,37350.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7160190343856812,1.0,0.0,0.0,3.3812389373779297,3.381260633468628,7.628602816112107e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4177.02197265625,0.0,1263.5716552734375,1895.4371337890625,0.0,1739.3922119140625,0.8465825915336609,1.0,0.0,3.0,1.0,0.0
12312420,297.091552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.78424072265625,0.844231367111206,0.3709034323692322,0.3358525335788727,297.18505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7847595214844,0.8809293508529663,0.4228349030017853,0.4022983908653259,297.1434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.78448486328125,0.8608545660972595,0.3943763673305511,0.2774253189563751,297.16864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7838134765625,0.8190082907676697,0.3362829983234405,0.3209756016731262,297.1275329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7814636230469,0.720371663570404,0.2255540788173675,1.0283492803573608,285.78472900390625,286.3818054199219,292.99530029296875,287.2725524902344,292.99609375,297.1424255371094,285.7920837402344,1.0,0.5446229577064514,1.0,1.0,0.0,1.0,-2.8393709659576416,2.839364528656006,6.476480393757811e-06,2.190629005432129,0.8284369111061096,0.8284369111061096,0.0,144.8975067138672,127.0,21966.935546875,-0.0,2009.3392333984373,1.0,280.1905517578125,281.7314147949219,290.1688232421875,291.55645751953125,293.1499938964844,293.1499938964844,280.25,37279.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7042790055274963,1.0,0.0,0.0,3.3571150302886963,3.3571364879608154,7.520137046412856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4282.41162109375,0.0,1239.884521484375,1895.4371337890625,0.0,1644.6845703125,0.8412405848503113,1.0,0.0,3.0,1.0,0.0
12312480,297.0985412597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8282165527344,0.8524879813194275,0.3712198138236999,0.3359108567237854,297.189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8283386230469,0.8903629183769226,0.4235121607780456,0.4026987552642822,297.149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8282775878906,0.8697712421417236,0.3949474096298218,0.2776466906070709,297.17333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8281555175781,0.8269916772842407,0.3368609249591827,0.321278303861618,297.1322937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8276672363281,0.7272230386734009,0.225879356265068,1.0286182165145874,285.8283386230469,286.4059143066406,292.9758605957031,287.2630310058594,292.97662353515625,297.147216796875,285.8298034667969,1.0,0.5414612889289856,1.0,1.0,0.0,1.0,-2.840873956680298,2.840867519378662,6.483406195911812e-06,2.191819429397583,0.8248187303543091,0.8248187303543091,0.0,139.5916290283203,115.0,21793.65625,-0.0,1986.091552734375,1.0,280.2388610839844,281.7957763671875,290.1889343261719,291.6096496582031,293.1499938964844,293.1499938964844,280.54998779296875,37215.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6979633569717407,1.0,0.0,0.0,3.334881067276001,3.334902286529541,7.420856036333134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4114.7314453125,0.0,1218.336669921875,1895.4371337890625,0.0,1594.717529296875,0.8362594842910767,1.0,0.0,3.0,1.0,0.0
12312540,297.105224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9262390136719,0.8618751168251038,0.3715505599975586,0.3359585404396057,297.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9267578125,0.9009141325950624,0.424207329750061,0.4030978381633758,297.1557006835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9264831542969,0.8798547387123108,0.3955368995666504,0.277866393327713,297.17803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9258117675781,0.8358666896820068,0.3374702632427215,0.3215964734554291,297.13726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9234619140625,0.7348314523696899,0.22625432908535,1.0290764570236206,285.9267272949219,286.4292297363281,292.9570617675781,287.25372314453125,292.95782470703125,297.15203857421875,285.9341125488281,1.0,0.5382005572319031,1.0,1.0,0.0,1.0,-2.8426074981689453,2.8426010608673096,6.491416115750326e-06,2.193199872970581,0.8221704363822937,0.8221704363822937,0.0,134.09886169433594,115.0,21132.6875,-0.0,1962.285400390625,1.0,280.48907470703125,281.9901733398437,290.1518859863281,291.487060546875,293.1499938964844,293.1499938964844,280.54998779296875,37130.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6864886283874512,1.0,0.0,0.0,3.3136231899261475,3.3136444091796875,7.326550530706299e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4217.55224609375,0.0,1197.823974609375,1895.4371337890625,0.0,1505.798828125,0.8315460681915283,1.0,0.0,3.0,1.0,0.0
12312600,297.1125183105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9704284667969,0.8728605508804321,0.3719827830791473,0.3361126780509949,297.1993103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.97052001953125,0.9135338664054872,0.4249874353408813,0.4035857915878296,297.1622619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9704895019531,0.8915126323699951,0.396218866109848,0.2781580984592438,297.18328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9703369140625,0.8461435437202454,0.3381627202033996,0.3219991624355316,297.14276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9698486328125,0.743645429611206,0.2267137318849563,1.0299153327941897,285.97052001953125,286.4517822265625,292.9389038085937,287.24468994140625,292.9396057128906,297.1575012207031,285.9720153808594,1.0,0.5349019169807434,1.0,1.0,0.0,1.0,-2.845220804214477,2.8452141284942627,6.503442364191869e-06,2.1952548027038574,0.8192116618156433,0.8192116618156433,0.0,128.37425231933594,103.0,20971.142578125,-0.0,1938.7413330078125,1.0,280.5383605957031,282.0547180175781,290.1737976074219,291.5430603027344,293.1499938964844,293.1499938964844,280.8500061035156,37055.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6805615425109863,1.0,0.0,0.0,3.294468641281128,3.294489622116089,7.242092578962911e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4058.196533203125,0.0,1179.5552978515625,1895.4371337890625,0.0,1460.85546875,0.8272389769554138,1.0,0.0,3.0,1.0,0.0
12312660,297.1192932128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.06707763671875,0.8852115869522095,0.3724098205566406,0.3362428545951843,297.2041015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0675964355469,0.9285221695899964,0.4257676899433136,0.4040601253509521,297.16845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0673217773437,0.9044808745384216,0.3969015181064605,0.2784390449523926,297.18829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.066650390625,0.8577799797058105,0.3388637602329254,0.3224015533924103,297.148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0643310546875,0.7536512613296509,0.2272016555070877,1.0308645963668823,286.06756591796875,286.4735717773437,292.9213256835937,287.23590087890625,292.9219970703125,297.1627197265625,286.0749206542969,1.0,0.5315603613853455,1.0,1.0,0.0,1.0,-2.8479092121124268,2.847902536392212,6.515847871924052e-06,2.197378635406494,0.8172085285186768,0.8172085285186768,0.0,122.58644104003906,103.0,20324.470703125,-0.0,1914.965576171875,1.0,280.78778076171875,282.2469177246094,290.1376342773437,291.4234619140625,293.1499938964844,293.1499938964844,280.8500061035156,36962.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6694778203964233,1.0,0.0,0.0,3.2764370441436768,3.2764577865600586,7.163033046708733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4156.2724609375,0.0,1162.384765625,1895.4371337890625,0.0,1378.7098388671875,0.8232325315475464,1.0,0.0,3.0,1.0,0.0
12312720,297.12652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.11114501953125,0.8994937539100647,0.3729254007339477,0.3364675343036651,297.20928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1112365722656,0.945578157901764,0.4266205132007599,0.4046122133731842,297.1750183105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1111755371094,0.9205583930015564,0.3976644873619079,0.2787837982177734,297.193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1110534667969,0.8714119791984558,0.3396306037902832,0.3228723406791687,297.15399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1105651855469,0.7654271125793457,0.2277577966451645,1.032126545906067,286.1112365722656,286.49462890625,292.9043273925781,287.22735595703125,292.9049987792969,297.1683959960937,286.1127319335937,1.0,0.5282198190689087,1.0,1.0,0.0,1.0,-2.851338624954224,2.851331949234009,6.5316467043885496e-06,2.200068235397339,0.8149155974388123,0.8149155974388123,0.0,116.65544891357422,91.0,20171.826171875,-0.0,1891.63037109375,1.0,280.8379211425781,282.3114318847656,290.15966796875,291.4799499511719,293.1499938964844,293.1499938964844,281.1499938964844,36879.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6638485789299011,1.0,0.0,0.0,3.260655641555786,3.260676383972168,7.094196234902483e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4004.090087890625,0.0,1147.490234375,1895.4371337890625,0.0,1337.974609375,0.8196636438369751,1.0,0.0,3.0,1.0,0.0
12312780,297.1331787109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.208740234375,0.9163126349449158,0.3734295964241028,0.3366623222827911,297.2140808105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2093200683594,0.9634158611297609,0.4274666607379913,0.4051442444324493,297.1811218261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2090148925781,0.9392650127410888,0.3984218239784241,0.2791133224964142,297.1986083984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.20831298828125,0.8869705200195312,0.3403963446617126,0.3233328461647033,297.1595764160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.20587158203125,0.7789478302001953,0.2283313125371933,1.0334500074386597,286.20928955078125,286.5149841308594,292.887939453125,287.21905517578125,292.8885803222656,297.1737060546875,286.2171325683594,1.0,0.5248639583587646,1.0,1.0,0.0,1.0,-2.8547520637512207,2.854745626449585,6.547413704538485e-06,2.202755689620972,0.8136008381843567,0.8136008381843567,0.0,110.72217559814452,91.0,19570.41796875,-0.0,1868.2001953125,1.0,281.0867004394531,282.5035400390625,290.12335205078125,291.3622741699219,293.1499938964844,293.1499938964844,281.1499938964844,36779.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6530023813247681,1.0,0.0,0.0,3.2461304664611816,3.2461509704589844,7.031131872281549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4099.06494140625,0.0,1133.736572265625,1895.4371337890625,0.0,1261.4481201171875,0.8164241909980774,1.0,0.0,3.0,1.0,0.0
12312840,297.14044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2559509277344,0.9373721480369568,0.374035120010376,0.3369560241699219,297.2193908691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2560729980469,0.9817022681236268,0.4283940196037292,0.4057563841342926,297.187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2560119628906,0.959936797618866,0.399269700050354,0.2795090675354004,297.2039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.255859375,0.9052734971046448,0.3412322998046875,0.3238607048988342,297.1654968261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2553405761719,0.7949224710464478,0.228972241282463,1.035065531730652,286.2560729980469,286.5346069335937,292.8721008300781,287.21099853515625,292.8727111816406,297.1794738769531,286.2576599121094,1.0,0.5215317010879517,1.0,1.0,0.0,1.0,-2.858891725540161,2.8588850498199463,6.566514457517769e-06,2.205994129180908,0.8120549917221069,0.8120549917221069,0.0,104.67903137207033,94.0,19459.248046875,-0.0,1845.3260498046875,1.0,281.1374816894531,282.57000732421875,290.14630126953125,291.4213562011719,293.1499938964844,293.1499938964844,281.45001220703125,36684.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6476771831512451,1.0,0.0,0.0,3.23414945602417,3.2341697216033936,6.979325917200185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3954.760009765625,0.0,1122.396728515625,1895.4371337890625,0.0,1224.853515625,0.8136793971061707,1.0,0.0,3.0,1.0,0.0
12312900,297.1471862792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3577880859375,0.951874852180481,0.3746352791786194,0.3373157382011413,297.224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3583374023437,0.9929406642913818,0.4293204545974731,0.406447172164917,297.1939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3580627441406,0.973260760307312,0.4001181125640869,0.2799632847309112,297.20904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3573608398437,0.9194539785385132,0.342070072889328,0.3244738280773163,297.1711730957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3548889160156,0.8063800930976868,0.2296293526887893,1.0371761322021484,286.3583068847656,286.5535583496094,292.8568115234375,287.20318603515625,292.857421875,297.1849060058594,286.3661193847656,1.0,0.520135223865509,1.0,1.0,0.0,1.0,-2.863970994949341,2.863964557647705,6.589930762856966e-06,2.2099416255950928,0.8115332722663879,0.8115332722663879,0.0,101.00125122070312,94.0,18919.732421875,-0.0,1835.4185791015625,1.0,281.3858337402344,282.7640075683594,290.11151123046875,291.3087158203125,293.1499938964844,293.1499938964844,281.45001220703125,36571.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6372788548469543,1.0,0.0,0.0,3.223647117614746,3.2236673831939697,6.934071734576719e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4048.877685546875,0.0,1112.32275390625,1895.4371337890625,0.0,1155.3309326171875,0.8113126158714294,1.0,0.0,3.0,1.0,0.0
12312960,297.154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4052734375,0.9615692496299744,0.3753179311752319,0.3378296792507171,297.2298278808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4053955078125,0.9990000128746032,0.4303275942802429,0.4065109193325043,297.2005310058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.40533447265625,0.9818809032440186,0.4010426104068756,0.2805282175540924,297.2143249511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.4051818847656,0.9299653768539428,0.342964231967926,0.3252129256725311,297.1770324707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.4046630859375,0.8142469525337219,0.2303379327058792,1.0398403406143188,286.4053955078125,286.5718078613281,292.84210205078125,287.1956481933594,292.8426513671875,297.1907043457031,286.40692138671875,1.0,0.5194700360298157,1.0,1.0,0.0,1.0,-2.86921763420105,2.869211196899414,6.61454077999224e-06,2.214188575744629,0.8107514977455139,0.8107514977455139,0.0,98.75333404541016,112.0,18812.5703125,-0.0,1832.8702392578125,1.0,281.43719482421875,282.83026123046875,290.1361083984375,291.37091064453125,293.1499938964844,293.1499938964844,281.75,36468.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6325342655181885,1.0,0.0,0.0,3.215830087661743,3.215850353240967,6.900483526806056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3910.384033203125,0.0,1104.7423095703125,1895.4371337890625,0.0,1124.4852294921875,0.8094722628593445,1.0,0.0,3.0,1.0,0.0
12313020,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5069580078125,0.960677683353424,0.3759713172912597,0.3384051024913788,297.23553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.507568359375,0.9990000128746032,0.4313944578170776,0.4078333675861358,297.20654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5072631835937,0.9812605381011964,0.4019493758678436,0.2811517715454101,297.2191467285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.5065002441406,0.9292990565299988,0.3438442647457123,0.3260392844676971,297.1824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5039367675781,0.8138970732688904,0.2310461848974228,1.0430047512054443,286.5075378417969,286.58941650390625,292.827880859375,287.1883544921875,292.8284606933594,297.1961364746094,286.5163269042969,1.0,0.52140212059021,1.0,1.0,0.0,1.0,-2.877253293991089,2.877246618270874,6.651252533629304e-06,2.2202155590057373,0.8109940886497498,0.8109940886497498,0.0,99.44017028808594,112.0,18313.5390625,-0.0,1848.85888671875,1.0,281.68524169921875,283.0230407714844,290.10186767578125,291.2606201171875,293.1499938964844,293.1499938964844,281.75,36351.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6226691007614136,1.0,0.0,0.0,3.209549903869629,3.209569931030273,6.873557936160068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4001.949951171875,0.0,1098.4454345703125,1895.4371337890625,0.0,1062.172119140625,0.8080260753631592,1.0,0.0,3.0,1.0,0.0
12313080,297.1675720214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.56103515625,0.952600359916687,0.3767158687114715,0.3391503095626831,297.240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5611572265625,0.9938978552818298,0.4324218034744262,0.4093465805053711,297.2129821777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.56109619140625,0.9743531942367554,0.4029410183429718,0.2819003164768219,297.2242736816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.5609741210937,0.9210381507873536,0.3447840511798858,0.3270096778869629,297.1881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5604248046875,0.8079825639724731,0.2318027466535568,1.0467941761016846,286.5611572265625,286.6063842773437,292.814208984375,287.1813049316406,292.81475830078125,297.2016906738281,286.5630798339844,1.0,0.5245963335037231,1.0,1.0,0.0,1.0,-2.8867011070251465,2.886694431304932,6.695146566926269e-06,2.227569103240967,0.8111044764518738,0.8111044764518738,0.0,102.18331146240234,130.0,18243.083984375,-0.0,1877.37646484375,1.0,281.73699951171875,283.0921936035156,290.1272888183594,291.3258361816406,293.1499938964844,293.1499938964844,282.04998779296875,36234.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.618472158908844,1.0,0.0,0.0,3.206270933151245,3.2062909603118896,6.859519885438203e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3870.2158203125,0.0,1094.804443359375,1895.4371337890625,0.0,1036.42822265625,0.807169497013092,1.0,0.0,3.0,1.0,0.0
12313140,297.1739807128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.6773376464844,0.9390267729759216,0.3774535655975342,0.339922696352005,297.2451477050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.677978515625,0.9837768077850342,0.4334507882595062,0.41043820977211,297.2190246582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.6776733398437,0.9623022079467772,0.4039308726787567,0.2826790511608124,297.22900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6768798828125,0.908073663711548,0.3457188308238983,0.3280235230922699,297.193359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6741638183594,0.7979148626327515,0.2325578033924102,1.050839900970459,286.6779479980469,286.6226806640625,292.8010559082031,287.17449951171875,292.80157470703125,297.20672607421875,286.6866455078125,1.0,0.5287190675735474,1.0,1.0,0.0,1.0,-2.8958473205566406,2.8958404064178467,6.737870535289403e-06,2.234729766845703,0.8124213814735413,0.8124213814735413,0.0,106.52174377441406,130.0,17849.26953125,-0.0,1913.6072998046875,1.0,281.9849853515625,283.2902526855469,290.0946044921875,291.2215576171875,293.1499938964844,293.1499938964844,282.04998779296875,36095.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6093081831932068,1.0,0.0,0.0,3.204970121383667,3.2049901485443115,6.853955483165919e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3964.015869140625,0.0,1092.7486572265625,1895.4371337890625,0.0,981.8569946289062,0.806797981262207,1.0,0.0,3.0,1.0,0.0
12313200,297.1809387207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.73101806640625,0.923328459262848,0.378289133310318,0.3408471941947937,297.2503967285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.73114013671875,0.9709272384643556,0.4345695972442627,0.4116707444190979,297.2255249023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.7310791015625,0.9475507140159608,0.4050079882144928,0.283563882112503,297.23406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7308959960937,0.8946808576583862,0.3467184603214264,0.3291515707969665,297.1987609863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.7303161621094,0.7865280508995056,0.2333630621433258,1.0553288459777832,286.73114013671875,286.6383972167969,292.78839111328125,287.16796875,292.78887939453125,297.2122497558594,286.7330017089844,1.0,0.5336074829101562,1.0,1.0,0.0,1.0,-2.9062533378601074,2.9062466621398926,6.78651576890843e-06,2.242819309234619,0.8134586215019226,0.8134586215019226,0.0,111.86569213867188,148.0,17803.03515625,-0.0,1957.0367431640625,1.0,282.0369567871094,283.35845947265625,290.12261962890625,291.2918395996094,293.1499938964844,293.1499938964844,282.3500061035156,35970.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6060923933982849,1.0,0.0,0.0,3.2068357467651367,3.206855773925781,6.861936867608165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3836.306884765625,0.0,1093.5604248046875,1895.4371337890625,0.0,963.252197265625,0.8070550560951233,1.0,0.0,3.0,1.0,0.0
