time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12313260,297.18719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8463439941406,0.907026708126068,0.379099577665329,0.3417620062828064,297.2552185058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8469543457031,0.9555741548538208,0.4356784522533417,0.4129160046577453,297.2314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8466491699219,0.930799961090088,0.4060658812522888,0.2844499349594116,297.2387084960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.84588623046875,0.8806155323982239,0.3477031588554382,0.3302906453609466,297.2037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8432312011719,0.774451732635498,0.2341601699590683,1.059928297996521,286.846923828125,286.65350341796875,292.7762145996094,287.16168212890625,292.77667236328125,297.2171936035156,286.85546875,1.0,0.539043664932251,1.0,1.0,0.0,1.0,-2.91681170463562,2.9168050289154053,6.836083684902405e-06,2.2510416507720947,0.8156993985176086,0.8156993985176086,0.0,118.1387176513672,148.0,17407.833984375,-0.0,2005.6397705078125,1.0,282.2850646972656,283.5553283691406,290.0905456542969,291.1902160644531,293.1499938964844,293.1499938964844,282.3500061035156,35827.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5978248119354248,1.0,0.0,0.0,3.210669994354248,3.2106900215148926,6.878356657580298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3928.836181640625,0.0,1095.9798583984375,1895.4371337890625,0.0,916.760498046875,0.8078052997589111,1.0,0.0,3.0,1.0,0.0
12313320,297.1939392089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8988342285156,0.8925934433937073,0.3799965679645538,0.3428016006946563,297.2604675292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8989562988281,0.9393302202224731,0.4368626475334167,0.4142748117446899,297.2377014160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8988952636719,0.914385199546814,0.4071990251541137,0.2854208052158355,297.2435913085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.89874267578125,0.8671469688415527,0.3487448394298553,0.3315202593803406,297.2088317871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.898193359375,0.7629305720329285,0.2350013703107834,1.064868688583374,286.8989562988281,286.66802978515625,292.7644958496094,287.1556396484375,292.76495361328125,297.2225036621094,286.9007263183594,1.0,0.5449221134185791,1.0,1.0,0.0,1.0,-2.928276777267456,2.928269863128662,6.890084023325471e-06,2.2599573135375977,0.8176580667495728,0.8176580667495728,0.0,125.01113891601562,166.0,17370.826171875,-0.0,2059.1044921875,1.0,282.3370361328125,283.6221923828125,290.1184387207031,291.2613525390625,293.1499938964844,293.1499938964844,282.6499938964844,35701.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.595391035079956,1.0,0.0,0.0,3.2176437377929688,3.2176637649536133,6.908268233019044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3803.620849609375,0.0,1101.278564453125,1895.4371337890625,0.0,903.4619750976562,0.8091835379600525,1.0,0.0,3.0,1.0,0.0
12313380,297.1999206542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0133361816406,0.8786810040473938,0.380862146615982,0.3438114523887634,297.2652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0139465332031,0.9228382706642152,0.4380295574665069,0.4156230390071869,297.24334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0136413574219,0.8995432257652283,0.4083075225353241,0.2863771319389343,297.2479858398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0129089355469,0.8543099761009216,0.3497679531574249,0.3327423334121704,297.2135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0103454589844,0.7519809007644653,0.2358312010765075,1.0698364973068235,287.0139465332031,286.6819763183594,292.75323486328125,287.1498413085937,292.753662109375,297.22723388671875,287.0223083496094,1.0,0.5510992407798767,1.0,1.0,0.0,1.0,-2.9397008419036865,2.9396939277648926,6.94413211022038e-06,2.268854141235352,0.8208263516426086,0.8208263516426086,0.0,132.47885131835938,166.0,16981.259765625,-0.0,2115.886474609375,1.0,282.58551025390625,283.8181457519531,290.0850524902344,291.1593933105469,293.1499938964844,293.1499938964844,282.6499938964844,35558.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5876699686050415,1.0,0.0,0.0,3.226572275161743,3.226592302322388,6.946661414986011e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3894.8916015625,0.0,1108.2171630859375,1895.4371337890625,0.0,862.4564208984375,0.8110536336898804,1.0,0.0,3.0,1.0,0.0
12313440,297.2063293457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0644226074219,0.8660104870796204,0.3818078935146332,0.3449313640594482,297.2704162597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0645446777344,0.9079461693763732,0.439268410205841,0.4170701801776886,297.2493591308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0644836425781,0.8864312171936035,0.4094886183738708,0.2874084115028381,297.25262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0643310546875,0.8427401781082153,0.3508463501930237,0.3340427875518799,297.21826171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0638122558594,0.7421360015869141,0.2367034405469894,1.0750880241394043,287.0645446777344,286.69537353515625,292.742431640625,287.1443176269531,292.74285888671875,297.2322998046875,287.0661926269531,1.0,0.5575250387191772,1.0,1.0,0.0,1.0,-2.9519009590148926,2.951894044876098,7.002054644544842e-06,2.2783422470092773,0.8237035870552063,0.8237035870552063,0.0,140.2821502685547,184.0,16951.720703125,-0.0,2176.131591796875,1.0,282.6372375488281,283.8834228515625,290.1120300292969,291.2300720214844,293.1499938964844,293.1499938964844,282.95001220703125,35435.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5856555104255676,1.0,0.0,0.0,3.238554239273072,3.238574266433716,6.998349704190332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3771.259033203125,0.0,1118.031494140625,1895.4371337890625,0.0,852.0494384765625,0.8135387897491455,1.0,0.0,3.0,1.0,0.0
12313500,297.2120056152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.17828369140625,0.8542540669441223,0.3827202022075653,0.3460089862346649,297.2751159667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.17889404296875,0.8950321078300476,0.4404898285865783,0.4184966087341308,297.2547302246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.1785888671875,0.874121367931366,0.4106452167034149,0.288417786359787,297.2568054199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.1778869628906,0.8320316672325134,0.3519065082073211,0.3353264331817627,297.22265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.17535400390625,0.7330291867256165,0.2375639230012893,1.0803219079971311,287.17889404296875,286.7082214355469,292.7320556640625,287.1390380859375,292.7324523925781,297.23681640625,287.1870422363281,1.0,0.564099133014679,1.0,1.0,0.0,1.0,-2.963958501815796,2.963951349258423,7.059565632516751e-06,2.287731647491455,0.8278016448020935,0.8278016448020935,0.0,148.4737548828125,184.0,16565.25,-0.0,2238.56640625,1.0,282.8863220214844,284.078857421875,290.07720947265625,291.12701416015625,293.1499938964844,293.1499938964844,282.95001220703125,35295.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5781292915344238,1.0,0.0,0.0,3.2524263858795166,3.25244665145874,7.058433197926206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3861.693115234375,0.0,1129.5037841796875,1895.4371337890625,0.0,814.2100830078125,0.816504180431366,1.0,0.0,3.0,1.0,0.0
12313560,297.2181091308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.22784423828125,0.8438127636909485,0.3837124109268188,0.3471904993057251,297.2801818847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.2279357910156,0.8834361433982849,0.4417800307273865,0.4200146496295929,297.260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2279052734375,0.8630884885787964,0.4118749797344208,0.2894982099533081,297.26129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2277526855469,0.8223519921302795,0.3530226945877075,0.3366831243038177,297.2271423339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.227294921875,0.724795937538147,0.2384669035673141,1.0858107805252075,287.2279357910156,286.7205505371094,292.7221374511719,287.134033203125,292.7225036621094,297.24169921875,287.2294616699219,1.0,0.5708062052726746,1.0,1.0,0.0,1.0,-2.9767303466796875,2.9767231941223145,7.120707323338138e-06,2.297663450241089,0.8315959572792053,0.8315959572792053,0.0,156.83726501464844,187.0,16542.171875,-0.0,2303.64111328125,1.0,282.9375305175781,284.142333984375,290.1037292480469,291.1974182128906,293.1499938964844,293.1499938964844,283.1499938964844,35176.765625,35640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.576261579990387,1.0,0.0,0.0,3.26921820640564,3.2692387104034424,7.131504276003398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3793.1083984375,0.0,1143.84228515625,1895.4371337890625,0.0,805.0706176757812,0.8190613389015198,1.0,0.0,3.0,1.0,0.0
12313620,297.2227478027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.30743408203125,0.8371241688728333,0.3845995962619781,0.3482150137424469,297.2841186523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.3078308105469,0.8759832978248596,0.4429913461208343,0.4213914275169372,297.2650451660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.3076477050781,0.8560638427734375,0.4130193889141083,0.2904700040817261,297.26483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3071594238281,0.81602942943573,0.3540754616260528,0.337909996509552,297.2309265136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.3055114746094,0.7194569706916809,0.2393264472484588,1.090761423110962,287.3078308105469,286.7323608398437,292.71258544921875,287.1292419433594,292.71295166015625,297.2455444335937,287.313232421875,1.0,0.5756837129592896,1.0,1.0,0.0,1.0,-2.988214492797852,2.9882073402404785,7.1760464379622135e-06,2.306652545928955,0.8360803723335266,0.8360803723335266,0.0,162.99427795410156,187.0,16286.783203125,-0.0,2355.6591796875,1.0,283.1073608398437,284.2774963378906,290.0938415527344,291.1495361328125,293.1499938964844,293.1499938964844,283.1499938964844,34934.984375,35640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5725784301757812,1.0,0.0,0.0,3.280731678009033,3.280752182006836,7.181823775681551e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3861.00830078125,0.0,1152.6748046875,1895.4371337890625,0.0,787.3341064453125,0.8222377896308899,1.0,0.0,3.0,1.0,0.0
12313680,297.2268981933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.3392028808594,0.8323783874511719,0.3854681849479675,0.3491905033588409,297.2876281738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.3392639160156,0.8707185983657837,0.4441868662834167,0.4227165877819061,297.26910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3392333984375,0.8511306643486023,0.4141489267349243,0.2914046347141266,297.2680358886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.33917236328125,0.8114424347877502,0.3551176190376282,0.3390867114067077,297.2344055175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.3388977050781,0.7156201004981995,0.2401807159185409,1.0954792499542236,287.3392639160156,286.7436828613281,292.7034606933594,287.1247253417969,292.7038269042969,297.2491149902344,287.34014892578125,1.0,0.5799108147621155,1.0,1.0,0.0,1.0,-2.99919056892395,2.999183416366577,7.229075436043786e-06,2.3152174949646,0.840282142162323,0.840282142162323,0.0,167.89454650878906,190.0,16280.6220703125,-0.0,2400.696044921875,1.0,283.14178466796875,284.31890869140625,290.1206970214844,291.2109680175781,293.1499938964844,293.1499938964844,283.1499938964844,34799.65625,34560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5735127329826355,1.0,0.0,0.0,3.297853469848633,3.2978739738464355,7.256981575665122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3894.135498046875,0.0,1167.4298095703125,1895.4371337890625,0.0,791.7975463867188,0.8228701949119568,1.0,0.0,3.0,1.0,0.0
12313740,297.228515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.34722900390625,0.8285362720489502,0.3861163854598999,0.3500086069107055,297.28912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.34722900390625,0.8665252923965454,0.4452066421508789,0.423905611038208,297.27099609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.34722900390625,0.8472039699554443,0.4150900542736053,0.2922331988811493,297.26959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.34722900390625,0.8076736330986023,0.3560182452201843,0.3401499092578888,297.23663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.34716796875,0.712493896484375,0.2409351915121078,1.0997893810272217,287.34722900390625,286.7545471191406,292.6947326660156,287.1204833984375,292.695068359375,297.2510070800781,287.3474426269531,1.0,0.5835721492767334,1.0,1.0,0.0,1.0,-3.009062051773072,3.0090548992156982,7.27700125935371e-06,2.322948932647705,0.8442108035087585,0.8442108035087585,0.0,172.09266662597656,190.0,16291.296875,-0.0,2440.390380859375,1.0,283.1484069824219,284.3292541503906,290.151611328125,291.2606811523437,293.1499938964844,293.1499938964844,283.1499938964844,34321.83203125,34560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5784820318222046,1.0,0.0,0.0,3.296020269393921,3.296040773391724,7.248916062962962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3907.629638671875,0.0,1162.51708984375,1895.4371337890625,0.0,815.9472045898438,0.8245275616645813,1.0,0.0,3.0,1.0,0.0
12313800,297.2280578613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.3465576171875,0.8251922130584717,0.3865689039230346,0.3506249189376831,297.2888488769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.3465576171875,0.8629605770111084,0.4460609555244446,0.4249174296855926,297.27099609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3465576171875,0.8438557982444763,0.4158558845520019,0.2929228842258453,297.2696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3465576171875,0.8043631911277771,0.3567821979522705,0.3410650789737701,297.2376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3466186523437,0.7097562551498413,0.2415864467620849,1.10356342792511,287.3465576171875,286.7649230957031,292.6863708496094,287.116455078125,292.6866760253906,297.2514038085937,287.3464050292969,1.0,0.5867573022842407,1.0,1.0,0.0,1.0,-3.017488718032837,3.0174813270568848,7.318061307159951e-06,2.329559087753296,0.8479796648025513,0.8479796648025513,0.0,175.80081176757812,178.0,16317.587890625,-0.0,2475.10791015625,1.0,283.1496887207031,284.3294982910156,290.16802978515625,291.29083251953125,293.1499938964844,293.1499938964844,283.1499938964844,34118.8125,33480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5847939252853394,1.0,0.0,0.0,3.3059701919555664,3.305990695953369,7.292747454812343e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3914.129150390625,0.0,1170.2945556640625,1895.4371337890625,0.0,847.6345825195312,0.8235328197479248,1.0,0.0,3.0,1.0,0.0
12313860,297.226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3484802246094,0.8248604536056519,0.3868947625160217,0.3509879410266876,297.2873840332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.3484802246094,0.8628086447715759,0.4467968642711639,0.4256815612316131,297.2697448730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.3484802246094,0.8436906933784485,0.4164998829364776,0.2934247553348541,297.2686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3484802246094,0.8042784929275513,0.3574461042881012,0.3417548835277557,297.2378234863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.3484802246094,0.7098115086555481,0.24215629696846,1.1063857078552246,287.3484802246094,286.7748413085937,292.6783752441406,287.1127014160156,292.6786499023437,297.2507629394531,287.34844970703125,1.0,0.5876789689064026,1.0,1.0,0.0,1.0,-3.0236740112304688,3.023666858673096,7.348381586780306e-06,2.3344566822052,0.851725161075592,0.851725161075592,0.0,176.59429931640625,178.0,16319.30078125,-0.0,2490.75830078125,1.0,283.1499328613281,284.3324584960937,290.16949462890625,291.3013610839844,293.1499938964844,293.1499938964844,283.1499938964844,33571.62109375,33480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5908441543579102,1.0,0.0,0.0,3.2984063625335693,3.298426866531372,7.259415610860742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3914.657470703125,0.0,1159.635009765625,1895.4371337890625,0.0,879.0980224609375,0.8238613605499268,1.0,0.0,3.0,1.0,0.0
12313920,297.2239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3464660644531,0.8262887597084045,0.3871490359306335,0.3512040078639984,297.2852478027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.3464660644531,0.8646385669708252,0.447456419467926,0.4262913167476654,297.2677917480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.3464660644531,0.845375120639801,0.4170688986778259,0.2938121259212494,297.26715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3464660644531,0.8060818910598755,0.3580458760261535,0.3423038423061371,297.2373962402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.3465576171875,0.7114948034286499,0.2426718473434448,1.1085983514785769,287.3464660644531,286.7843322753906,292.67071533203125,287.1092224121094,292.6709899902344,297.24951171875,287.34625244140625,1.0,0.5876092314720154,1.0,1.0,0.0,1.0,-3.0284550189971924,3.02844762802124,7.371836545644328e-06,2.338232040405273,0.8553584814071655,0.8553584814071655,0.0,175.64637756347656,166.0,16330.1611328125,-0.0,2494.82958984375,1.0,283.1499938964844,284.3315734863281,290.1611328125,291.2991943359375,293.1499938964844,293.1499938964844,283.1499938964844,33308.046875,32400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.595856785774231,1.0,0.0,0.0,3.3037359714508057,3.3037564754486084,7.28289421658701e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3913.09228515625,0.0,1162.7449951171875,1895.4371337890625,0.0,905.9927368164062,0.8217917084693909,1.0,0.0,3.0,1.0,0.0
12313980,297.221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3482666015625,0.8289729952812195,0.3873661160469055,0.3513253331184387,297.2827453613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.3482666015625,0.867897093296051,0.4480685889720917,0.4267950356006622,297.2655639648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.3482666015625,0.8483958840370178,0.4175943434238434,0.2941228151321411,297.2652893066406,297.1499938964844,293.1499938964844,0.0,-0.0,287.3482666015625,0.8091754913330078,0.3586059808731079,0.3427565097808838,297.2366638183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.3482666015625,0.7142737507820129,0.2431514114141464,1.1103864908218384,287.3482666015625,286.7933959960937,292.66339111328125,287.10595703125,292.6636657714844,297.2479858398437,287.3482360839844,1.0,0.5867501497268677,1.0,1.0,0.0,1.0,-3.032275438308716,3.032268047332764,7.390615792246535e-06,2.3412530422210693,0.8589856624603271,0.8589856624603271,0.0,173.5051727294922,166.0,16320.083984375,-0.0,2490.931884765625,1.0,283.1499938964844,284.3347473144531,290.1470031738281,291.2874450683594,293.1499938964844,293.1499938964844,283.1499938964844,32719.701171875,32400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5994478464126587,1.0,0.0,0.0,3.2921905517578125,3.292210578918457,7.232080179164768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3908.829833984375,0.0,1148.195068359375,1895.4371337890625,0.0,925.72998046875,0.8211959004402161,1.0,0.0,3.0,1.0,0.0
12314040,297.21881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3466796875,0.8327362537384033,0.3875622451305389,0.3513908982276916,297.28009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3466491699219,0.8723957538604736,0.4486493766307831,0.4272294640541076,297.26318359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3466491699219,0.8525846600532532,0.4180931150913238,0.2943854629993438,297.2633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3466796875,0.8132843971252441,0.359140545129776,0.3431455790996551,297.2356872558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.34674072265625,0.7179189920425415,0.243606612086296,1.1118799448013306,287.3466491699219,286.8020324707031,292.6564025878906,287.1029663085937,292.6566772460937,297.24627685546875,287.3464660644531,1.0,0.5852922201156616,1.0,1.0,0.0,1.0,-3.035456657409668,3.035449266433716,7.40627956474782e-06,2.3437724113464355,0.8625144362449646,0.8625144362449646,0.0,170.44204711914062,154.0,16322.7109375,-0.0,2481.04736328125,1.0,283.1499938964844,284.3344116210937,290.13153076171875,291.2728576660156,293.1499938964844,293.1499938964844,283.1499938964844,32419.96484375,31320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6016819477081299,1.0,0.0,0.0,3.2941839694976807,3.294203996658325,7.240840886879596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3905.021728515625,0.0,1147.9903564453125,1895.4371337890625,0.0,938.2062377929688,0.8183543682098389,1.0,0.0,3.0,1.0,0.0
12314100,297.21630859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3490905761719,0.837453305721283,0.3877504765987396,0.3514148294925689,297.2774353027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.3490905761719,0.8779932260513306,0.449211984872818,0.4276111721992492,297.2608337402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.3490905761719,0.8578214049339294,0.4185787141323089,0.2946123480796814,297.26129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3490905761719,0.818221390247345,0.3596608936786651,0.3434869647026062,297.2346496582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.3490600585937,0.7222726941108704,0.2440465092658996,1.1131504774093628,287.3490905761719,286.810302734375,292.6497497558594,287.1002197265625,292.6499938964844,297.2445678710937,287.34912109375,1.0,0.5833776593208313,1.0,1.0,0.0,1.0,-3.0381555557250977,3.038148164749145,7.419589110213565e-06,2.3459126949310303,0.866048276424408,0.866048276424408,0.0,166.6796417236328,154.0,16306.359375,-0.0,2466.613037109375,1.0,283.1499938964844,284.33819580078125,290.1166687011719,291.25653076171875,293.1499938964844,293.1499938964844,283.1499938964844,31809.001953125,31320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6027092337608337,1.0,0.0,0.0,3.2796339988708496,3.279653787612915,7.177018801485247e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3900.283935546875,0.0,1130.659423828125,1895.4371337890625,0.0,943.9910278320312,0.8170642852783203,1.0,0.0,3.0,1.0,0.0
12314160,297.2138977050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.34814453125,0.8430932760238647,0.3879344165325165,0.351417064666748,297.2748107910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.34814453125,0.8846297264099121,0.4497620761394501,0.4279604256153106,297.258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.34814453125,0.8640697002410889,0.4190566539764404,0.2948188781738281,297.2593078613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.34814453125,0.8239233493804932,0.3601724803447723,0.3437990546226501,297.2335510253906,297.1499938964844,293.1499938964844,0.0,-0.0,287.34820556640625,0.7272852659225464,0.2444761842489242,1.1142724752426147,287.34814453125,286.8182067871094,292.64337158203125,287.0977478027344,292.64361572265625,297.2428894042969,287.3480224609375,1.0,0.5811157822608948,1.0,1.0,0.0,1.0,-3.0405514240264893,3.040543794631958,7.431418907799525e-06,2.3478147983551025,0.8694929480552673,0.8694929480552673,0.0,162.37728881835938,142.0,16304.5205078125,-0.0,2448.784423828125,1.0,283.1499938964844,284.3384704589844,290.1044921875,291.2427978515625,293.1499938964844,293.1499938964844,283.1499938964844,31487.41015625,30240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6028708815574646,1.0,0.0,0.0,3.279058694839477,3.279078483581543,7.174500638029713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3897.141357421875,0.0,1127.9779052734375,1895.4371337890625,0.0,944.904052734375,0.8136313557624817,1.0,0.0,3.0,1.0,0.0
12314220,297.211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.351318359375,0.8496378660202026,0.3881202042102813,0.3514003455638885,297.2723083496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.351318359375,0.8922421336174011,0.4503066539764404,0.4282832741737366,297.25640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.351318359375,0.8712936043739319,0.4195336103439331,0.2950089573860168,297.2574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.351318359375,0.8303737044334412,0.3606812357902527,0.3440881669521332,297.23248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3512878417969,0.7329474687576294,0.2449003905057907,1.1152795553207395,287.351318359375,286.82574462890625,292.6372985839844,287.0954895019531,292.6375427246094,297.24127197265625,287.3514099121094,1.0,0.5785908102989197,1.0,1.0,0.0,1.0,-3.0427064895629883,3.042699098587036,7.442073183483444e-06,2.349527835845948,0.8729537725448608,0.8729537725448608,0.0,157.6742401123047,142.0,16284.5263671875,-0.0,2428.39892578125,1.0,283.1499938964844,284.3428955078125,290.0948181152344,291.2304382324219,293.1499938964844,293.1499938964844,283.1499938964844,30863.994140625,30240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.602409839630127,1.0,0.0,0.0,3.262080430984497,3.2620999813079834,7.100397283466009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3893.593505859375,0.0,1108.55322265625,1895.4371337890625,0.0,942.3019409179688,0.8117818832397461,1.0,0.0,3.0,1.0,0.0
12314280,297.2095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.35113525390625,0.8571455478668213,0.3883073031902313,0.3513770401477813,297.2699279785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.35113525390625,0.9008318781852722,0.4508472681045532,0.4285923838615417,297.25439453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.35113525390625,0.879523515701294,0.4200106263160705,0.2951920628547668,297.25567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.35113525390625,0.8376521468162537,0.3611887991428375,0.3443655669689178,297.2314453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3511657714844,0.7393333315849304,0.2453210353851318,1.1162165403366089,287.35113525390625,286.8329162597656,292.6315002441406,287.093505859375,292.6317443847656,297.23974609375,287.35107421875,1.0,0.5758652091026306,1.0,1.0,0.0,1.0,-3.044730424880981,3.0447230339050293,7.452089448634069e-06,2.351138114929199,0.8763354420661926,0.8763354420661926,0.0,152.65992736816406,130.0,16280.078125,-0.0,2406.12353515625,1.0,283.1499938964844,284.3437805175781,290.0882568359375,291.2219543457031,293.1499938964844,293.1499938964844,283.1499938964844,30527.19140625,29160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6016331911087036,1.0,0.0,0.0,3.2593514919281006,3.259371042251587,7.088522693265986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3891.809814453125,0.0,1103.867919921875,1895.4371337890625,0.0,937.932373046875,0.8078543543815613,1.0,0.0,3.0,1.0,0.0
12314340,297.20770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3551330566406,0.8656665086746216,0.3884992599487304,0.351344496011734,297.2677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3551330566406,0.9107308983802797,0.451387882232666,0.4288878440856933,297.2525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3551330566406,0.8887726664543152,0.4204914569854736,0.2953676283359527,297.2540588378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.3551025390625,0.8458524346351624,0.3616984486579895,0.3446321785449981,297.23046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3550720214844,0.7465285658836365,0.2457404434680938,1.1170930862426758,287.3551330566406,286.8397827148437,292.6259765625,287.091796875,292.6261901855469,297.23834228515625,287.35528564453125,1.0,0.5729846358299255,1.0,1.0,0.0,1.0,-3.0466320514678955,3.046624660491944,7.461507266270928e-06,2.352651596069336,0.8797429800033569,0.8797429800033569,0.0,147.41529846191406,130.0,16257.806640625,-0.0,2382.394287109375,1.0,283.1499938964844,284.3488464355469,290.08380126953125,291.2149353027344,293.1499938964844,293.1499938964844,283.1499938964844,29897.3203125,29160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6006841063499451,1.0,0.0,0.0,3.240317106246948,3.2403361797332764,7.005970701357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3889.52685546875,0.0,1082.818603515625,1895.4371337890625,0.0,932.6162109375,0.8055309057235718,1.0,0.0,3.0,1.0,0.0
12314400,297.2059631347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.3556823730469,0.8753066062927246,0.3886944651603699,0.3513124883174896,297.265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3556823730469,0.922539234161377,0.4519286453723907,0.4291792511940002,297.2508850097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.3556823730469,0.899102509021759,0.4209756553173065,0.2955428659915924,297.2525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.355712890625,0.8551296591758728,0.3622104823589325,0.3448962271213531,297.22955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.355712890625,0.754672110080719,0.2461591958999633,1.1179397106170654,287.3556823730469,286.8463134765625,292.6206970214844,287.0903015136719,292.62091064453125,297.2370300292969,287.3556823730469,1.0,0.569986879825592,1.0,1.0,0.0,1.0,-3.048490047454834,3.048482656478882,7.470717264368432e-06,2.35413122177124,0.8830798864364624,0.8830798864364624,0.0,141.9906768798828,118.0,16251.7412109375,-0.0,2357.61865234375,1.0,283.1499938964844,284.3503112792969,290.0815124511719,291.211181640625,293.1499938964844,293.1499938964844,283.1499938964844,29550.220703125,28080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5997512340545654,1.0,0.0,0.0,3.2357494831085205,3.2357685565948486,6.986233529460151e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3888.7939453125,0.0,1076.50244140625,1895.4371337890625,0.0,927.4155883789062,0.8011813163757324,1.0,0.0,3.0,1.0,0.0
12314460,297.20440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3605041503906,0.8861470818519592,0.3888958692550659,0.3512762486934662,297.2637023925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.3605041503906,0.9358810782432556,0.4524723589420318,0.4294641613960266,297.2493591308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.3605041503906,0.9109094738960266,0.4214660227298736,0.2957152724266052,297.251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3604736328125,0.8656269907951355,0.3627271354198456,0.3451561033725738,297.22869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.36041259765625,0.7638921141624451,0.2465786188840866,1.1187546253204346,287.3605041503906,286.8525695800781,292.6156616210937,287.0890808105469,292.6158752441406,297.23583984375,287.3607177734375,1.0,0.5668972134590149,1.0,1.0,0.0,1.0,-3.050288438796997,3.050281047821045,7.47963713365607e-06,2.355563402175904,0.8864524364471436,0.8864524364471436,0.0,136.43527221679688,118.0,16227.8203125,-0.0,2332.02197265625,1.0,283.1499938964844,284.35601806640625,290.0802307128906,291.2078552246094,293.1499938964844,293.1499938964844,283.1499938964844,28917.1484375,28080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5988578796386719,1.0,0.0,0.0,3.214893817901612,3.2149126529693604,6.896466402395163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3887.2666015625,0.0,1054.1510009765625,1895.4371337890625,0.0,922.4603881835938,0.7984375953674316,1.0,0.0,3.0,1.0,0.0
12314520,297.2030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.36181640625,0.8983215689659119,0.3891015350818634,0.3512444198131561,297.26190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.36181640625,0.9503368735313416,0.4530172944068908,0.4297499358654022,297.2480163574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.36181640625,0.9251403212547302,0.4219616651535034,0.2958909571170807,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,287.36181640625,0.8775365352630615,0.3632481694221496,0.3454185128211975,297.2279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.36181640625,0.7743594646453857,0.2469989508390426,1.1195611953735352,287.36181640625,286.8585205078125,292.6108703613281,287.0881042480469,292.6110534667969,297.2347412109375,287.36187744140625,1.0,0.563738226890564,1.0,1.0,0.0,1.0,-3.052090167999268,3.0520825386047363,7.48857883081655e-06,2.3569982051849365,0.8897623419761658,0.8897623419761658,0.0,130.77488708496094,106.0,16220.61328125,-0.0,2305.85400390625,1.0,283.1499938964844,284.3580322265625,290.0801086425781,291.20672607421875,293.1499938964844,293.1499938964844,283.1499938964844,28562.302734375,27000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.598092794418335,1.0,0.0,0.0,3.208679914474488,3.208698511123657,6.869831850053743e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3887.051513671875,0.0,1046.4508056640625,1895.4371337890625,0.0,918.2359619140624,0.7937095165252686,1.0,0.0,3.0,1.0,0.0
12314580,297.2017517089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.367431640625,0.9124160408973694,0.3893142640590668,0.3512111902236938,297.2602844238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.3674621582031,0.9653998613357544,0.4535651803016662,0.4300315976142883,297.246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.367431640625,0.94121253490448,0.4224649667739868,0.2960666120052337,297.2489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.367431640625,0.8910181522369385,0.3637754619121551,0.3456805348396301,297.2271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3673400878906,0.7862170338630676,0.2474212795495987,1.1203526258468628,287.3674621582031,286.8641967773437,292.6062927246094,287.08740234375,292.6064758300781,297.2337646484375,287.36773681640625,1.0,0.5605238080024719,1.0,1.0,0.0,1.0,-3.053866386413574,3.053858995437622,7.497399110434344e-06,2.358412504196167,0.8931172490119934,0.8931172490119934,0.0,125.0403823852539,106.0,16195.3369140625,-0.0,2279.222412109375,1.0,283.1499938964844,284.3643798828125,290.0801086425781,291.205078125,293.1499938964844,293.1499938964844,283.1499938964844,27928.041015625,27000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5974034070968628,1.0,0.0,0.0,3.18616247177124,3.186180830001831,6.773749987587507e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3885.8046875,0.0,1023.0405883789062,1895.4371337890625,0.0,914.4449462890624,0.7905812859535217,1.0,0.0,3.0,1.0,0.0
12314640,297.2006225585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.3695068359375,0.9296813011169434,0.3895321786403656,0.3511847555637359,297.2587890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3695068359375,0.980594038963318,0.4541161060333252,0.4303165972232818,297.2457580566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.3695068359375,0.9584401845932008,0.4229749143123626,0.2962477505207062,297.2479553222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.3695068359375,0.906360387802124,0.3643084764480591,0.3459481596946716,297.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.3694763183594,0.7996500134468079,0.2478451430797577,1.1211481094360352,287.3695068359375,286.86962890625,292.6018981933594,287.0869140625,292.6020812988281,297.2328796386719,287.36962890625,1.0,0.557267963886261,1.0,1.0,0.0,1.0,-3.055673122406006,3.0556657314300537,7.506375368393492e-06,2.3598508834838867,0.8964170813560486,0.8964170813560486,0.0,119.24333953857422,109.0,16187.2109375,-0.0,2252.2880859375,1.0,283.1499938964844,284.366943359375,290.0806884765625,291.2049560546875,293.1499938964844,293.1499938964844,283.1499938964844,27567.0390625,25920.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5968295335769653,1.0,0.0,0.0,3.178433418273926,3.1784517765045166,6.740926323800522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3885.73828125,0.0,1014.1431274414062,1895.4371337890625,0.0,911.30029296875,0.7855040431022644,1.0,0.0,3.0,1.0,0.0
12314700,297.1996459960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.3761901855469,0.9411088228225708,0.3897556066513061,0.3512487709522247,297.2574157714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.376220703125,0.98957097530365,0.454672247171402,0.4306962490081787,297.2448425292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.376220703125,0.9690340757369996,0.4234925508499145,0.2965008318424225,297.24713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3761901855469,0.9174157977104188,0.3648481667041778,0.3463129997253418,297.2259216308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.3760681152344,0.8085647225379944,0.2482703328132629,1.1223876476287842,287.376220703125,286.87481689453125,292.59771728515625,287.0867004394531,292.597900390625,297.2320861816406,287.3766174316406,1.0,0.555872917175293,1.0,1.0,0.0,1.0,-3.058436870574951,3.05842924118042,7.519986866100226e-06,2.361996650695801,0.8997751474380493,0.8997751474380493,0.0,115.85469818115234,109.0,16163.9404296875,-0.0,2239.61279296875,1.0,283.1499938964844,284.37408447265625,290.0810241699219,291.2038269042969,293.1499938964844,293.1499938964844,283.1499938964844,26932.771484375,25920.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5962926149368286,1.0,0.0,0.0,3.1543662548065186,3.154384136199951,6.639227194682462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3884.628173828125,0.0,989.8675537109376,1895.4371337890625,0.0,908.3671875,0.7820159196853638,1.0,0.0,3.0,1.0,0.0
12314760,297.1986694335937,297.1499938964844,293.1499938964844,0.0,-0.0,287.37969970703125,0.9486070275306702,0.3899737298488617,0.3513649106025696,297.2561340332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.37969970703125,0.995158553123474,0.4552261531352997,0.4311315715312958,297.2439880371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.37969970703125,0.9757753610610962,0.4240090847015381,0.2967964112758636,297.2463684082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.3796691894531,0.9252564311027528,0.3653869032859802,0.3467342555522918,297.22528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3796081542969,0.8144036531448364,0.2486883550882339,1.1238653659820557,287.37969970703125,286.8797912597656,292.5937194824219,287.08673095703125,292.5938720703125,297.2312927246094,287.37994384765625,1.0,0.5551612973213196,1.0,1.0,0.0,1.0,-3.061737537384033,3.061729907989502,7.536319117207313e-06,2.364584445953369,0.903093695640564,0.903093695640564,0.0,113.79745483398438,112.0,16160.287109375,-0.0,2234.8349609375,1.0,283.1499938964844,284.3775939941406,290.0818176269531,291.20416259765625,293.1499938964844,293.1499938964844,283.1499938964844,26566.6640625,27000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5958388447761536,1.0,0.0,0.0,3.1452512741088867,3.14526915550232,6.600913025067712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3884.8125,0.0,979.9529418945312,1895.4371337890625,0.0,905.895263671875,0.7826180458068848,1.0,0.0,3.0,1.0,0.0
12314820,297.1973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3757629394531,0.9532300233840942,0.3901571035385132,0.3514970242977142,297.2546691894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.3757629394531,0.9985149502754213,0.4557531476020813,0.4315396845340729,297.242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3757629394531,0.979910671710968,0.4244978129863739,0.2971082329750061,297.24542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.37579345703125,0.9303752183914183,0.3659048080444336,0.3471805453300476,297.22442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3758544921875,0.8181049823760986,0.2490833401679992,1.1254431009292605,287.3757629394531,286.884521484375,292.58990478515625,287.0870056152344,292.59002685546875,297.2303161621094,287.37554931640625,1.0,0.554985523223877,1.0,1.0,0.0,1.0,-3.0652010440826416,3.0651934146881104,7.55351311454433e-06,2.367315530776977,0.9062822461128236,0.9062822461128236,0.0,112.62574768066406,112.0,16185.63671875,-0.0,2234.96533203125,1.0,283.1499938964844,284.3738708496094,290.0838623046875,291.2071838378906,293.1499938964844,293.1499938964844,283.1499938964844,26641.57421875,27000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5956051349639893,1.0,0.0,0.0,3.16153335571289,3.1615512371063232,6.66943208216253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3886.8203125,0.0,993.948974609375,1895.4371337890625,0.0,904.6243896484376,0.7838265299797058,1.0,0.0,3.0,1.0,0.0
12314880,297.1957702636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.3729248046875,0.9549621343612672,0.3902998864650726,0.3516234159469604,297.2532653808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.3728942871094,0.9990000128746032,0.4562797546386719,0.4313494265079498,297.24151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3728942871094,0.981566309928894,0.4249501526355743,0.2974200248718261,297.2442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3729248046875,0.9325397610664368,0.3663951754570007,0.3476350903511047,297.22332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3729858398437,0.8196742534637451,0.2494467943906784,1.127049207687378,287.3728942871094,286.8890991210937,292.5862121582031,287.0875549316406,292.5863647460937,297.2291259765625,287.3726501464844,1.0,0.5551608800888062,1.0,1.0,0.0,1.0,-3.0677711963653564,3.067763566970825,7.566336989839328e-06,2.369364023208618,0.909433662891388,0.909433662891388,0.0,112.26504516601562,130.0,16197.5986328125,-0.0,2237.876708984375,1.0,283.1499938964844,284.3717041015625,290.0862121582031,291.2101745605469,293.1499938964844,293.1499938964844,283.1499938964844,26585.837890625,28080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5955619215965271,1.0,0.0,0.0,3.169682502746582,3.1697006225585938,6.703858730361389e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3887.98388671875,0.0,1000.399169921875,1895.4371337890625,0.0,904.3897094726562,0.7885974049568176,1.0,0.0,3.0,1.0,0.0
12314940,297.1939392089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.3648681640625,0.948051691055298,0.390408307313919,0.3518156707286834,297.2513427734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3648376464844,0.9953036308288574,0.4567458927631378,0.4326189160346985,297.2398986816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.3648681640625,0.9759161472320556,0.4253709316253662,0.2977849543094635,297.2429504394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.3648986816406,0.9257156252861024,0.3668651580810547,0.3481701612472534,297.2220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3650207519531,0.8148496747016907,0.2497843354940414,1.1290134191513062,287.3648376464844,286.8934631347656,292.58270263671875,287.0883178710937,292.58282470703125,297.2277526855469,287.3644104003906,1.0,0.557614266872406,1.0,1.0,0.0,1.0,-3.0732219219207764,3.073214292526245,7.593251211801544e-06,2.37357497215271,0.9124508500099182,0.9124508500099182,0.0,114.56742095947266,130.0,16243.359375,-0.0,2259.64599609375,1.0,283.1499938964844,284.3641967773437,290.0892333984375,291.2153625488281,293.1499938964844,293.1499938964844,283.1499938964844,26900.67578125,28080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5957627892494202,1.0,0.0,0.0,3.199359893798828,3.19937801361084,6.829980634392996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3890.95263671875,0.0,1027.5474853515625,1895.4371337890625,0.0,905.4815063476562,0.7930397391319275,1.0,0.0,3.0,1.0,0.0
12315000,297.1916809082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.35943603515625,0.9359245300292968,0.3904671669006347,0.3520286381244659,297.2491149902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.3593444824219,0.9866375923156738,0.4571667313575744,0.4331653416156769,297.2378845214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.359375,0.9655014872550964,0.42574343085289,0.2981679141521454,297.2413635253906,297.1499938964844,293.1499938964844,0.0,-0.0,287.3594665527344,0.9140565395355223,0.3672979474067688,0.3487408757209778,297.2203674316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.359619140625,0.8061606884002686,0.2500756978988647,1.1311166286468506,287.3593444824219,286.8976745605469,292.57928466796875,287.08935546875,292.5794372558594,297.2259216308594,287.35821533203125,1.0,0.5610243678092957,1.0,1.0,0.0,1.0,-3.0792882442474365,3.0792806148529053,7.618661584274378e-06,2.376340866088867,0.915431559085846,0.915431559085846,0.0,118.4310531616211,148.0,16271.7236328125,-0.0,2289.8984375,1.0,283.1499938964844,284.3591003417969,290.09228515625,291.2201538085937,293.1499938964844,293.1499938964844,283.1499938964844,27032.564453125,29160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5961592793464661,1.0,0.0,0.0,3.2178335189819336,3.2178521156311035,6.909083936079696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3892.83349609375,0.0,1044.2652587890625,1895.4371337890625,0.0,907.6403198242188,0.8003023266792297,1.0,0.0,3.0,1.0,0.0
12315060,297.1892395019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.3490905761719,0.9187884330749512,0.3904902935028076,0.3522782325744629,297.246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3490295410156,0.972968816757202,0.457523763179779,0.4337626993656158,297.23565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3490600585937,0.9496221542358398,0.4260805249214172,0.2985794842243194,297.2396240234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.34912109375,0.8989564180374146,0.3677069246768951,0.3493604063987732,297.21844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3492736816406,0.7934826612472534,0.2503332197666168,1.133406162261963,287.3490295410156,286.9017333984375,292.5760192871094,287.09063720703125,292.5761413574219,297.22393798828125,287.348388671875,1.0,0.5649542212486267,1.0,1.0,0.0,1.0,-3.0827670097351074,3.082759380340576,7.640723197255284e-06,2.3810434341430664,0.9182682633399964,0.9182682633399964,0.0,124.33218383789062,148.0,16325.1484375,-0.0,2328.457763671875,1.0,283.1499938964844,284.3495483398437,290.095703125,291.2265014648437,293.1499938964844,293.1499938964844,283.1499938964844,27495.44921875,29160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5967714786529541,1.0,0.0,0.0,3.255427360534668,3.255446195602417,7.071463983265858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3896.284423828125,0.0,1080.14404296875,1895.4371337890625,0.0,910.9827270507812,0.8066510558128357,1.0,0.0,3.0,1.0,0.0
