time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12315120,297.1865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.3418273925781,0.902789831161499,0.3904739618301391,0.3525111973285675,297.2433776855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.341796875,0.9577200412750244,0.4578426778316498,0.4343241453170776,297.233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3418273925781,0.9328159093856812,0.4263773262500763,0.2989782989025116,297.2377014160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.34185791015625,0.884721040725708,0.3680847287178039,0.349973052740097,297.2162170410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.34197998046875,0.7809879779815674,0.2505477368831634,1.1356163024902344,287.341796875,286.9056701660156,292.5728454589844,287.0921630859375,292.5729675292969,297.2216186523437,287.34130859375,1.0,0.569489598274231,1.0,1.0,0.0,1.0,-3.0875954627990723,3.087587594985962,7.664805707463529e-06,2.38482666015625,0.921063244342804,0.921063244342804,0.0,130.759033203125,166.0,16361.603515625,-0.0,2371.23974609375,1.0,283.1499938964844,284.3431091308594,290.0987548828125,291.2318725585937,293.1499938964844,293.1499938964844,283.1499938964844,27742.853515625,30240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5975130200386047,1.0,0.0,0.0,3.2798874378204346,3.2799065113067627,7.178127816587221e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3898.544189453125,0.0,1103.5499267578125,1895.4371337890625,0.0,915.0468139648438,0.8153643012046814,1.0,0.0,3.0,1.0,0.0
12315180,297.18365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3302917480469,0.8879985809326172,0.3904229402542114,0.3527422249317169,297.2402648925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.3302307128906,0.9410960674285888,0.458129346370697,0.434882789850235,297.23046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.33026123046875,0.9158121347427368,0.4266398549079895,0.2993750870227813,297.2356262207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.330322265625,0.8707268238067627,0.3684358298778534,0.3505900204181671,297.2137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3305358886719,0.768700122833252,0.2507244348526001,1.137791872024536,287.3302307128906,286.9094543457031,292.5697937011719,287.0939636230469,292.5699157714844,297.2190856933594,287.3295593261719,1.0,0.5743920207023621,1.0,1.0,0.0,1.0,-3.092379331588745,3.092371702194214,7.688709047215525e-06,2.3885772228240967,0.9237141013145448,0.9237141013145448,0.0,137.8872528076172,166.0,16416.658203125,-0.0,2417.770263671875,1.0,283.1499938964844,284.3322448730469,290.1019897460937,291.2383728027344,293.1499938964844,293.1499938964844,283.1499938964844,28298.24609375,30240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5983909368515015,1.0,0.0,0.0,3.321957588195801,3.321977138519287,7.363452141362359e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3901.915771484375,0.0,1145.46630859375,1895.4371337890625,0.0,919.8800048828124,0.8227943181991577,1.0,0.0,3.0,1.0,0.0
12315240,297.1806640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3222045898437,0.8738685250282288,0.3903431594371795,0.3529616594314575,297.2370910644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.3221435546875,0.9243046641349792,0.4583890438079834,0.4354319870471954,297.2276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3221740722656,0.9005351662635803,0.4268743693828583,0.2997636497020721,297.2334289550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.3222045898437,0.8575286269187927,0.368763655424118,0.3512024581432342,297.2110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3223571777344,0.7571091055870056,0.2508666515350342,1.1398990154266355,287.3221435546875,286.9131774902344,292.5668029785156,287.0959777832031,292.5669250488281,297.2164001464844,287.3216247558594,1.0,0.5795513987541199,1.0,1.0,0.0,1.0,-3.09704065322876,3.0970327854156494,7.712038495810702e-06,2.392232656478882,0.9263216257095336,0.9263216257095336,0.0,145.55258178710938,184.0,16455.310546875,-0.0,2467.04736328125,1.0,283.1499938964844,284.32501220703125,290.104736328125,291.2435913085937,293.1499938964844,293.1499938964844,283.1499938964844,28617.19921875,31320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5993094444274902,1.0,0.0,0.0,3.349724769592285,3.3497447967529297,7.487064976885449e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3904.1640625,0.0,1173.3592529296875,1895.4371337890625,0.0,924.9620361328124,0.8323084115982056,1.0,0.0,3.0,1.0,0.0
12315300,297.1776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3102111816406,0.860767126083374,0.3902361690998077,0.3531747162342071,297.2338562011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.3101501464844,0.9087437987327576,0.4586239159107208,0.4359756708145141,297.2247619628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.3101501464844,0.8868697285652161,0.4270834624767303,0.3001477718353271,297.2311706542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.3102111816406,0.8453959226608276,0.3690696656703949,0.351811945438385,297.208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3104248046875,0.7464545369148254,0.2509768009185791,1.141940712928772,287.3101501464844,286.9167785644531,292.5639038085937,287.0982360839844,292.5639953613281,297.2135925292969,287.3094177246094,1.0,0.5848877429962158,1.0,1.0,0.0,1.0,-3.101599931716919,3.1015920639038086,7.734896826150361e-06,2.39581036567688,0.9287869334220886,0.9287869334220886,0.0,153.61778259277344,184.0,16510.791015625,-0.0,2518.390869140625,1.0,283.1499938964844,284.31378173828125,290.107666015625,291.24981689453125,293.1499938964844,293.1499938964844,283.1499938964844,29230.966796875,31320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6002851724624634,1.0,0.0,0.0,3.3941357135772705,3.394156217575073,7.686908816140203e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3907.45361328125,0.0,1219.6060791015625,1895.4371337890625,0.0,930.3892211914062,0.8403039574623108,1.0,0.0,3.0,1.0,0.0
12315360,297.1745300292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.3017883300781,0.8487957119941711,0.3901074528694153,0.3533742725849151,297.23065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3017272949219,0.8954147100448608,0.4588386118412018,0.4365077912807464,297.2218933105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.3017578125,0.8741865158081055,0.4272724390029907,0.3005229532718658,297.2288513183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.3017883300781,0.8343173861503601,0.3693573772907257,0.352412611246109,297.205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.30194091796875,0.7367292642593384,0.2510582208633423,1.1438970565795898,287.3017272949219,286.9203186035156,292.56103515625,287.10076904296875,292.5611572265625,297.2107238769531,287.3011779785156,1.0,0.5903385877609253,1.0,1.0,0.0,1.0,-3.1060051918029785,3.105997562408448,7.757017556286883e-06,2.399268388748169,0.9312084317207336,0.9312084317207336,0.0,161.99017333984375,187.0,16549.421875,-0.0,2571.213134765625,1.0,283.1499938964844,284.3062744140625,290.1102294921875,291.2547912597656,293.1499938964844,293.1499938964844,283.1499938964844,29593.140625,32400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6012368202209473,1.0,0.0,0.0,3.423491954803467,3.4235126972198486,7.820453902240843e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3909.639404296875,0.0,1250.5040283203125,1895.4371337890625,0.0,935.7091064453124,0.8502064347267151,1.0,0.0,3.0,1.0,0.0
12315420,297.17144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2894897460937,0.8409959077835083,0.3899601399898529,0.353473424911499,297.2274475097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.2894287109375,0.8867638111114502,0.4590352177619934,0.4369347691535949,297.218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2894287109375,0.8659248948097229,0.4274439215660095,0.3008208274841308,297.2265319824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.2895202636719,0.827116847038269,0.36962890625,0.3529093265533447,297.20233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.28973388671875,0.7303786277770996,0.2511141896247864,1.1453131437301636,287.2894287109375,286.9237976074219,292.5582275390625,287.1035461425781,292.558349609375,297.2077941894531,287.28863525390625,1.0,0.593994677066803,1.0,1.0,0.0,1.0,-3.1092989444732666,3.109291076660156,7.773690413159784e-06,2.401900291442871,0.933487594127655,0.933487594127655,0.0,168.0470733642578,187.0,16600.298828125,-0.0,2609.72412109375,1.0,283.1499938964844,284.2948913574219,290.11309814453125,291.2607116699219,293.1499938964844,293.1499938964844,283.1499938964844,30244.009765625,32400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6021957993507385,1.0,0.0,0.0,3.468921422958374,3.468942642211914,8.029384162000497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3912.73046875,0.0,1299.956298828125,1895.4371337890625,0.0,941.0961303710938,0.85844886302948,1.0,0.0,3.0,1.0,0.0
12315480,297.16851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2803955078125,0.835214376449585,0.3898082077503204,0.3535138964653015,297.224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.28033447265625,0.8803526163101196,0.4592245817184448,0.4372994303703308,297.2162475585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.2803649902344,0.8598489761352539,0.4276101291179657,0.3010734021663666,297.22430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2803955078125,0.8217670917510986,0.3698948919773102,0.3533458709716797,297.1993713378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.28057861328125,0.7256314754486084,0.2511557638645172,1.146405577659607,287.28033447265625,286.9272155761719,292.55548095703125,287.1065673828125,292.5555725097656,297.2049255371094,287.2796936035156,1.0,0.5970215797424316,1.0,1.0,0.0,1.0,-3.111929178237915,3.1119213104248047,7.78698995418381e-06,2.403991222381592,0.9357154965400696,0.9357154965400696,0.0,172.8572235107422,190.0,16632.216796875,-0.0,2640.394775390625,1.0,283.1499938964844,284.2870788574219,290.1156005859375,291.2653503417969,293.1499938964844,293.1499938964844,283.1499938964844,30633.751953125,33480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6030821800231934,1.0,0.0,0.0,3.4988908767700195,3.4989125728607178,8.168722160917241e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3914.6318359375,0.0,1332.971923828125,1895.4371337890625,0.0,946.0985717773438,0.8685049414634705,1.0,0.0,3.0,1.0,0.0
12315540,297.16571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.26776123046875,0.830644965171814,0.3896523714065552,0.3535241782665252,297.2214660644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.2677001953125,0.8753221035003662,0.4594088494777679,0.4376297295093536,297.213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2677307128906,0.8551066517829895,0.4277728796005249,0.301302045583725,297.2221984863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.2677917480469,0.8175221681594849,0.3701578974723816,0.3537493348121643,297.1965026855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.2680053710937,0.7218369841575623,0.2511869370937347,1.1473016738891602,287.2677001953125,286.9306030273437,292.552734375,287.1098022460937,292.5528259277344,297.2021484375,287.26690673828125,1.0,0.5995423197746277,1.0,1.0,0.0,1.0,-3.114176750183105,3.114168882369995,7.798375918355305e-06,2.405782461166382,0.937801480293274,0.937801480293274,0.0,176.85691833496094,190.0,16677.76953125,-0.0,2666.055908203125,1.0,283.1499938964844,284.27569580078125,290.11846923828125,291.2708740234375,293.1499938964844,293.1499938964844,283.1499938964844,31308.302734375,33480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6039266586303711,1.0,0.0,0.0,3.544488906860352,3.544511079788208,8.383020144719922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3917.45751953125,0.0,1384.83056640625,1895.4371337890625,0.0,950.8850708007812,0.8767908215522766,1.0,0.0,3.0,1.0,0.0
12315600,297.1631164550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.25860595703125,0.8269076347351074,0.3894962072372436,0.353506863117218,297.2187194824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.2585754394531,0.8712617754936218,0.4595912396907806,0.4379306137561798,297.211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2585754394531,0.8512919545173645,0.4279355406761169,0.3015099763870239,297.22021484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.2586364746094,0.8140417337417603,0.3704208433628082,0.3541256785392761,297.1937561035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.2588195800781,0.7186974287033081,0.2512108385562897,1.14803946018219,287.2585754394531,286.9339904785156,292.54998779296875,287.1133117675781,292.55010986328125,297.19952392578125,287.2579345703125,1.0,0.6016800403594971,1.0,1.0,0.0,1.0,-3.116107702255249,3.1160998344421387,7.808173904777505e-06,2.407325267791748,0.9398389458656312,0.9398389458656312,0.0,180.2460174560547,193.0,16706.1328125,-0.0,2687.880615234375,1.0,283.1499938964844,284.2679748535156,290.12115478515625,291.2752990722656,293.1499938964844,293.1499938964844,283.1499938964844,31713.791015625,34560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.604672908782959,1.0,0.0,0.0,3.57437801361084,3.5744004249572754,8.524996815140184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3919.2451171875,0.0,1419.245849609375,1895.4371337890625,0.0,955.1315307617188,0.8868339657783508,1.0,0.0,3.0,1.0,0.0
12315660,297.18524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2489318847656,0.8270506262779236,0.3917563855648041,0.3545562624931335,297.2412414550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.2489013671875,0.8715166449546814,0.4622437357902527,0.4393679797649383,297.2337951660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.2489318847656,0.8515809178352356,0.4305483400821686,0.3025542497634887,297.2438049316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.2489318847656,0.8145359754562378,0.3731838166713714,0.3556521832942962,297.21734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2489929199219,0.7193980813026428,0.2538072466850281,1.1543464660644531,287.2489013671875,286.9374694824219,292.5472106933594,287.1170349121094,292.5473022460937,297.2218322753906,287.2489318847656,1.0,0.604137122631073,1.0,1.0,0.0,1.0,-3.1297271251678467,3.1297192573547363,7.87546559877228e-06,2.4173905849456787,0.9417777061462402,0.9417777061462402,0.0,181.34567260742188,193.0,16789.0625,-0.0,2720.83203125,1.0,283.1499938964844,284.259033203125,290.1244812011719,291.2815246582031,293.1499938964844,293.1499938964844,283.1499938964844,32402.40234375,34560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6053913235664368,1.0,0.0,0.0,3.61965274810791,3.619675874710083,8.742328532207466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3923.38330078125,0.0,1472.97314453125,1895.4371337890625,0.0,959.2341918945312,0.8950450420379639,1.0,0.0,3.0,1.0,0.0
12315720,297.1991271972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.2492370605469,0.8288216590881348,0.39334636926651,0.3561694622039795,297.25653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2492370605469,0.8736187219619751,0.4643250703811645,0.4414817988872528,297.248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2492370605469,0.8536151051521301,0.4325521290302276,0.3040752112865448,297.2603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2492370605469,0.8167768120765686,0.3754096627235412,0.357892632484436,297.2348937988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.24920654296875,0.7219150066375732,0.2559591233730316,1.1644930839538574,287.2492370605469,286.9411315917969,292.54425048828125,287.12091064453125,292.5443725585937,297.2391662597656,287.2494812011719,1.0,0.6070517897605896,1.0,1.0,0.0,1.0,-3.150934219360352,3.150926351547241,7.982904207892716e-06,2.433912992477417,0.9437974095344543,0.9437974095344543,0.0,181.6914825439453,196.0,16890.21875,-0.0,2765.237060546875,1.0,283.1499938964844,284.2564697265625,290.12921142578125,291.2904663085937,293.1499938964844,293.1499938964844,283.1499938964844,32810.65234375,35640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6062493920326233,1.0,0.0,0.0,3.649227619171143,3.649250984191896,8.885772331268527e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3928.844970703125,0.0,1508.451171875,1895.4371337890625,0.0,964.1538696289062,0.9050137996673584,1.0,0.0,3.0,1.0,0.0
12315780,297.2071838378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.2453918457031,0.8292802572250366,0.3944495618343353,0.3573769629001617,297.26629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.245361328125,0.8743141889572144,0.4659608006477356,0.4432335197925567,297.258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.245361328125,0.8542945384979248,0.43409264087677,0.3053095638751983,297.271484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.2453918457031,0.8177286982536316,0.3772010505199432,0.3597895205020904,297.2471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2454528808594,0.723244845867157,0.257705956697464,1.173259735107422,287.245361328125,286.9449157714844,292.54119873046875,287.1249694824219,292.54132080078125,297.25115966796875,287.24530029296875,1.0,0.6099587678909302,1.0,1.0,0.0,1.0,-3.1688058376312256,3.168797731399536,8.074192010099068e-06,2.447910785675049,0.9457236528396606,0.9457236528396606,0.0,182.82408142089844,196.0,16993.54296875,-0.0,2807.60302734375,1.0,283.1499938964844,284.2499694824219,290.1358642578125,291.3026733398437,293.1499938964844,293.1499938964844,283.1499938964844,33502.453125,35640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6074573993682861,1.0,0.0,0.0,3.694159746170044,3.694183588027954,9.105936555897642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3935.2451171875,0.0,1563.9423828125,1895.4371337890625,0.0,971.1143798828124,0.913135826587677,1.0,0.0,3.0,1.0,0.0
12315840,297.21160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2431945800781,0.8287532329559326,0.3952471613883972,0.3582574129104614,297.2723083496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.2431945800781,0.8739320635795593,0.4672894775867462,0.4446600079536438,297.2636108398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.2431945800781,0.8539391160011292,0.4353234767913818,0.3062966167926788,297.2787475585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.2431945800781,0.8176936507225037,0.3786851763725281,0.3613658249378204,297.2554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.24322509765625,0.7236254215240479,0.2591399848461151,1.180553913116455,287.2431640625,286.9488830566406,292.5379943847656,287.12921142578125,292.53814697265625,297.25909423828125,287.2431030273437,1.0,0.6127490997314453,1.0,1.0,0.0,1.0,-3.183438301086426,3.1834301948547363,8.149327186401933e-06,2.459374189376831,0.9476242065429688,0.9476242065429688,0.0,184.5031890869141,199.0,17068.884765625,-0.0,2846.687255859375,1.0,283.1499938964844,284.2461242675781,290.1425170898437,291.314208984375,293.1499938964844,293.1499938964844,282.95001220703125,33914.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6089141368865967,1.0,0.0,0.0,3.72330379486084,3.723328113555908,9.250180710296264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4080.11572265625,0.0,1600.34619140625,1895.4371337890625,0.0,979.5618286132812,0.9210019707679749,1.0,0.0,3.0,1.0,0.0
12315900,297.2119140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1610717773437,0.8275729417800903,0.3956705927848816,0.3588883578777313,297.2742614746094,297.1499938964844,293.1499938964844,0.0,-0.0,287.1606140136719,0.872830331325531,0.4682586193084717,0.4458222091197967,297.2650451660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.1607971191406,0.8528936505317688,0.436186820268631,0.3070864677429199,297.2821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.16119384765625,0.816992461681366,0.3798315227031708,0.3626819252967834,297.2599792480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.1626281738281,0.7233447432518005,0.2602494060993194,1.1865921020507812,287.1605834960937,286.95294189453125,292.53472900390625,287.13360595703125,292.53485107421875,297.2631530761719,287.1557922363281,1.0,0.6153724193572998,1.0,1.0,0.0,1.0,-3.1953940391540527,3.195385932922364,8.21105368231656e-06,2.46877121925354,0.94817715883255,0.94817715883255,0.0,186.5182037353516,199.0,17452.451171875,-0.0,2882.364501953125,1.0,282.9818420410156,284.1062316894531,290.2023620605469,291.4433898925781,293.1499938964844,293.1499938964844,282.95001220703125,34401.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.618607759475708,1.0,0.0,0.0,3.7532238960266113,3.753248453140259,9.39944527544867e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4011.36328125,0.0,1638.7755126953125,1895.4371337890625,0.0,1037.2525634765625,0.9272334575653076,1.0,0.0,3.0,1.0,0.0
12315960,297.2087707519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.1292419433594,0.8256421089172363,0.3957543969154358,0.3591541051864624,297.2726745605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.1291809082031,0.8709321022033691,0.4688894152641296,0.4466225206851959,297.262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.12921142578125,0.8510789275169373,0.4367106854915619,0.3076020777225494,297.28204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1292724609375,0.8155543208122253,0.3806630969047546,0.3636665940284729,297.26104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1295471191406,0.7223494648933411,0.2610513567924499,1.1911622285842896,287.1291809082031,286.9571228027344,292.5313415527344,287.13818359375,292.5314636230469,297.2637023925781,287.1282958984375,1.0,0.6177420020103455,1.0,1.0,0.0,1.0,-3.203981399536133,3.203973293304444,8.255608918261714e-06,2.4755513668060303,0.9489409923553468,0.9489409923553468,0.0,188.87127685546875,202.0,17538.453125,-0.0,2913.089599609375,1.0,282.9547119140625,284.0676574707031,290.20343017578125,291.4280700683594,293.1499938964844,293.1499938964844,282.6499938964844,34746.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6253233551979065,1.0,0.0,0.0,3.774033069610596,3.774058103561402,9.503961564405472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4210.6337890625,0.0,1665.8883056640625,1895.4371337890625,0.0,1078.6915283203125,0.932177722454071,1.0,0.0,3.0,1.0,0.0
12316020,297.20294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0032958984375,0.8234264254570007,0.3955587744712829,0.3592300713062286,297.2682800292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.00262451171875,0.8687288165092468,0.4692384004592895,0.4472047686576843,297.25811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0028686523437,0.8489752411842346,0.4369552731513977,0.307961493730545,297.279296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0034484863281,0.8138024210929871,0.3812329769134521,0.364441305398941,297.2593688964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0055847167969,0.7210148572921753,0.261593759059906,1.1946762800216677,287.0025634765625,286.96142578125,292.52789306640625,287.1429443359375,292.52801513671875,297.2616882324219,286.9953918457031,1.0,0.6198726892471313,1.0,1.0,0.0,1.0,-3.210368156433105,3.210359811782837,8.288881872431375e-06,2.480617046356201,0.9479538798332214,0.9479538798332214,0.0,191.30897521972656,202.0,18057.505859375,-0.0,2939.804931640625,1.0,282.69744873046875,283.8553771972656,290.2637939453125,291.5825500488281,293.1499938964844,293.1499938964844,282.6499938964844,35061.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6402953863143921,1.0,0.0,0.0,3.789691686630249,3.789716958999634,9.582989832779276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4084.2353515625,0.0,1686.9140625,1895.4371337890625,0.0,1175.230712890625,0.935895562171936,1.0,0.0,3.0,1.0,0.0
12316080,297.1946716308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.95721435546875,0.8206950426101685,0.3950823843479156,0.3589726686477661,297.26129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.95709228515625,0.8660126328468323,0.4693011045455932,0.4474542737007141,297.2507629394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9571228027344,0.8463762402534485,0.4369166195392608,0.3080716729164123,297.2740783691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9572448730469,0.8115355968475342,0.3815383911132812,0.3649167120456695,297.25518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9576110839844,0.7191764712333679,0.2618750631809234,1.1968718767166138,286.95709228515625,286.9657897949219,292.5243530273437,287.1478576660156,292.5245056152344,297.257080078125,286.955810546875,1.0,0.6217061281204224,1.0,1.0,0.0,1.0,-3.21370816230774,3.21370005607605,8.306437848659698e-06,2.483317852020264,0.947355329990387,0.947355329990387,0.0,193.9251708984375,190.0,18134.482421875,-0.0,2961.17041015625,1.0,282.6570739746094,283.8005676269531,290.2401123046875,291.5251159667969,293.1499938964844,293.1499938964844,282.3500061035156,35315.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6485818028450012,1.0,0.0,0.0,3.800524711608887,3.800549983978272,9.637855100663728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4269.7158203125,0.0,1701.83740234375,1895.4371337890625,0.0,1231.0233154296875,0.9385318756103516,1.0,0.0,3.0,1.0,0.0
12316140,297.1856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8282470703125,0.8205277323722839,0.3944822549819946,0.3585334420204162,297.2532043457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8275756835937,0.8661923408508301,0.4692150950431824,0.4474762976169586,297.242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8278503417969,0.8464893102645874,0.4367402493953705,0.3080239295959472,297.2676696777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8283996582031,0.8118640184402466,0.3816986680030823,0.3651614785194397,297.24957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.83056640625,0.7194914221763611,0.2619924247264862,1.197840690612793,286.8275146484375,286.97021484375,292.5207824707031,287.1529541015625,292.5209350585937,297.251220703125,286.8202514648437,1.0,0.6214663982391357,1.0,1.0,0.0,1.0,-3.2146155834198,3.2146072387695312,8.311450073961169e-06,2.484147548675537,0.945108950138092,0.945108950138092,0.0,193.82730102539065,190.0,18629.650390625,-0.0,2962.541015625,1.0,282.39727783203125,283.58563232421875,290.2740173339844,291.6438903808594,293.1499938964844,293.1499938964844,282.3500061035156,35555.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6621822118759155,1.0,0.0,0.0,3.807551622390747,3.807577133178711,9.673527756604017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4128.3203125,0.0,1712.1475830078125,1895.4371337890625,0.0,1326.0478515625,0.940250813961029,1.0,0.0,3.0,1.0,0.0
12316200,297.1757507324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.7816772460937,0.8214792609214783,0.3937333822250366,0.357830137014389,297.2439880371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.78155517578125,0.867668628692627,0.4689617753028869,0.447221428155899,297.2330627441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.7816162109375,0.8478052616119385,0.4364052414894104,0.3077731728553772,297.2601318359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7817077636719,0.8133460879325867,0.381701797246933,0.3651498854160309,297.2426452636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.7820739746094,0.7207381129264832,0.2619443535804748,1.1976238489151,286.78155517578125,286.9747009277344,292.5171813964844,287.158203125,292.5173034667969,297.2440185546875,286.7802429199219,1.0,0.6203197240829468,1.0,1.0,0.0,1.0,-3.2128913402557373,3.2128829956054688,8.302768037538044e-06,2.482907295227051,0.9432744979858398,0.9432744979858398,0.0,192.3456573486328,178.0,18678.8671875,-0.0,2950.7783203125,1.0,282.35699462890625,283.5315246582031,290.2337341308594,291.56109619140625,293.1499938964844,293.1499938964844,282.04998779296875,35750.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6678587794303894,1.0,0.0,0.0,3.810713768005371,3.810739278793335,9.689601938589476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4312.72705078125,0.0,1717.4827880859375,1895.4371337890625,0.0,1366.92431640625,0.941118061542511,1.0,0.0,3.0,1.0,0.0
12316260,297.16607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6524353027344,0.8235371112823486,0.3929484486579895,0.3571016490459442,297.23468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6517333984375,0.870387852191925,0.4686471819877624,0.446897804737091,297.2237854003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.6520080566406,0.8502941131591797,0.4360211789608001,0.3074842095375061,297.2523803710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.652587890625,0.8159031867980957,0.3816412985324859,0.3650584518909454,297.2353210449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.6547241210937,0.7228685617446899,0.2618119716644287,1.1968672275543213,286.6517028808594,286.9792175292969,292.5135192871094,287.16363525390625,292.513671875,297.2365417480469,286.6444396972656,1.0,0.6184780597686768,1.0,1.0,0.0,1.0,-3.210261821746826,3.2102534770965576,8.289357538160402e-06,2.480944871902466,0.93979150056839,0.93979150056839,0.0,189.76873779296875,178.0,19152.5546875,-0.0,2931.127197265625,1.0,282.0971069335937,283.3171081542969,290.2596740722656,291.6658630371094,293.1499938964844,293.1499938964844,282.04998779296875,35948.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.678477942943573,1.0,0.0,0.0,3.810770511627197,3.810796022415161,9.689889566288912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4164.80224609375,0.0,1719.092529296875,1895.4371337890625,0.0,1445.2216796875,0.9412359595298768,1.0,0.0,3.0,1.0,0.0
12316320,297.1560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.6062927246094,0.826169490814209,0.3920641243457794,0.356194257736206,297.2248840332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.6061706542969,0.8738155364990234,0.4682208895683288,0.4463899731636047,297.21405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.606201171875,0.8534435033798218,0.4355324804782867,0.3070604801177978,297.2441101074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.6062927246094,0.8190288543701172,0.38147634267807,0.364799290895462,297.22735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.606689453125,0.7254636287689209,0.2615697681903839,1.1953498125076294,286.60614013671875,286.9837951660156,292.5098571777344,287.16925048828125,292.510009765625,297.2283630371094,286.6048583984375,1.0,0.6160517930984497,1.0,1.0,0.0,1.0,-3.2059171199798584,3.20590877532959,8.267099474323913e-06,2.4776535034179688,0.9367308020591736,0.9367308020591736,0.0,186.5157012939453,166.0,19183.814453125,-0.0,2904.224609375,1.0,282.0569763183594,283.2640686035156,290.2188415527344,291.5773010253906,293.1499938964844,293.1499938964844,281.75,36112.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6814631223678589,1.0,0.0,0.0,3.8074471950531006,3.807472705841065,9.672996839071857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4351.92919921875,0.0,1716.3677978515625,1895.4371337890625,0.0,1467.6473388671875,0.9406223893165588,1.0,0.0,3.0,1.0,0.0
12316380,297.1468505859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4906616210937,0.8296818733215332,0.3912036716938019,0.3553179800510406,297.2156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.49005126953125,0.8782578706741333,0.4677947163581848,0.4458776712417602,297.2050476074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.49029541015625,0.8575648665428162,0.435055673122406,0.306645005941391,297.2362670898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.49078369140625,0.8229742646217346,0.3813037276268005,0.3645217716693878,297.2196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.49267578125,0.728753387928009,0.2612984180450439,1.1935949325561523,286.4900207519531,286.98834228515625,292.5061950683594,287.1750183105469,292.5063171386719,297.22052001953125,286.4837341308594,1.0,0.6132143139839172,1.0,1.0,0.0,1.0,-3.2013051509857178,3.2012970447540283,8.243447155109607e-06,2.474135637283325,0.9322380423545836,0.9322380423545836,0.0,182.56553649902344,166.0,19749.248046875,-0.0,2873.030029296875,1.0,281.7972717285156,283.056640625,290.2483215332031,291.6848449707031,293.1499938964844,293.1499938964844,281.75,36281.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6899288296699524,1.0,0.0,0.0,3.801491737365722,3.801517248153688,9.64275955084304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4206.16796875,0.0,1710.5225830078125,1895.4371337890625,0.0,1532.197509765625,0.9393714666366576,1.0,0.0,3.0,1.0,0.0
12316440,297.1379089355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.4512023925781,0.8336917757987976,0.3903042078018188,0.3543373644351959,297.2066345214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4511108398437,0.8833171725273132,0.4673182070255279,0.4452579617500305,297.1962280273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.4511413574219,0.8622807860374451,0.4345351755619049,0.3061518967151642,297.2284545898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.4512023925781,0.8273950219154358,0.381082147359848,0.3641463816165924,297.2117614746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4515075683594,0.732448935508728,0.260971188545227,1.1913954019546509,286.4510803222656,286.9928894042969,292.50250244140625,287.1809387207031,292.5026550292969,297.21258544921875,286.4500427246094,1.0,0.6100234985351562,1.0,1.0,0.0,1.0,-3.195693016052246,3.1956849098205566,8.21468529466074e-06,2.4698448181152344,0.9281538128852844,0.9281538128852844,0.0,178.21890258789062,154.0,19798.650390625,-0.0,2837.69580078125,1.0,281.7570495605469,283.0072631835937,290.2154846191406,291.6055908203125,293.1499938964844,293.1499938964844,281.45001220703125,36422.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.691777765750885,1.0,0.0,0.0,3.792568206787109,3.792593717575073,9.59754288487602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4400.1982421875,0.0,1700.92724609375,1895.4371337890625,0.0,1546.4786376953125,0.9374839663505554,1.0,0.0,3.0,1.0,0.0
12316500,297.1298522949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3403015136719,0.8385378122329712,0.3894384801387787,0.353421539068222,297.19830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.33966064453125,0.8893226385116577,0.4668605327606201,0.444675475358963,297.1882019042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.33990478515625,0.8679304718971252,0.4340420067310333,0.3056961894035339,297.22125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.34039306640625,0.8325910568237305,0.3808723986148834,0.3637929558753967,297.20440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.34228515625,0.7368171811103821,0.2606410086154938,1.189167618751526,286.3396301269531,286.9974060058594,292.4988708496094,287.18707275390625,292.4989929199219,297.2052001953125,286.333251953125,1.0,0.6065978407859802,1.0,1.0,0.0,1.0,-3.1902406215667725,3.190232276916504,8.186765626305714e-06,2.4656662940979004,0.9226506352424622,0.9226506352424622,0.0,173.4198760986328,154.0,20369.412109375,-0.0,2800.344970703125,1.0,281.4976806640625,282.8030090332031,290.2521667480469,291.7221984863281,293.1499938964844,293.1499938964844,281.45001220703125,36578.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.699772298336029,1.0,0.0,0.0,3.781198501586914,3.781223773956299,9.540084420223138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4254.71875,0.0,1688.57470703125,1895.4371337890625,0.0,1608.9566650390625,0.9350080490112304,1.0,0.0,3.0,1.0,0.0
12316560,297.121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3016662597656,0.8438359498977661,0.388521671295166,0.3524090051651001,297.19000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.30157470703125,0.8958477973937988,0.466349333524704,0.4440015852451324,297.1802062988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3016052246094,0.874109148979187,0.433498352766037,0.305172324180603,297.2140197753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3016662597656,0.8382364511489868,0.3806137442588806,0.3633594214916229,297.19708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3019714355469,0.7415749430656433,0.2602643966674804,1.1866148710250854,286.30157470703125,287.0018920898437,292.4952392578125,287.1933288574219,292.4953918457031,297.19775390625,286.3006286621094,1.0,0.6029492616653442,1.0,1.0,0.0,1.0,-3.183993101119995,3.1839847564697266,8.154836905305274e-06,2.4608800411224365,0.91751891374588,0.91751891374588,0.0,168.4320831298828,142.0,20410.458984375,-0.0,2760.474853515625,1.0,281.4571228027344,282.7545166015625,290.2251892089844,291.6494445800781,293.1499938964844,293.1499938964844,281.1499938964844,36714.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7016387581825256,1.0,0.0,0.0,3.7668707370758057,3.7668960094451904,9.46792283684772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4452.34228515625,0.0,1672.6396484375,1895.4371337890625,0.0,1623.7099609375,0.931907594203949,1.0,0.0,3.0,1.0,0.0
12316620,297.11474609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2001953125,0.8500015139579773,0.3876473307609558,0.3514599800109863,297.1824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1996154785156,0.903279185295105,0.4658669531345367,0.4433696568012237,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1998291015625,0.8812176585197449,0.4329907894134521,0.304687350988388,297.2074584960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.20025634765625,0.8447100520133972,0.3803767263889313,0.3629548251628876,297.1903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.20196533203125,0.747052788734436,0.2598980963230133,1.18410062789917,286.1995849609375,287.0063171386719,292.4916687011719,287.1997985839844,292.4917907714844,297.19097900390625,286.1936950683594,1.0,0.5991611480712891,1.0,1.0,0.0,1.0,-3.177999496459961,3.1779913902282715,8.124239684548229e-06,2.45627760887146,0.9111141562461852,0.9111141562461852,0.0,163.1551971435547,142.0,21066.337890625,-0.0,2719.700439453125,1.0,281.1983947753906,282.5583190917969,290.2651672363281,291.7723999023437,293.1499938964844,293.1499938964844,281.1499938964844,36865.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7098028659820557,1.0,0.0,0.0,3.750168800354004,3.7501940727233887,9.384149848301604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4310.376953125,0.0,1654.1490478515625,1895.4371337890625,0.0,1688.957763671875,0.9282379150390624,1.0,0.0,3.0,1.0,0.0
12316680,297.1077880859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1659545898437,0.8567239046096802,0.3867407739162445,0.3504375219345093,297.17510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1658630371094,0.9116697907447816,0.4653489291667938,0.442669004201889,297.1661071777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1658935546875,0.8889071345329285,0.4324503540992737,0.3041509687900543,297.2010192871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1659545898437,0.8517577648162842,0.3801068663597107,0.3624908030033111,297.1836853027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1661682128906,0.7530266642570496,0.2595023214817047,1.181362509727478,286.1658630371094,287.0107116699219,292.4881591796875,287.2063903808594,292.48828125,297.18426513671875,286.1651306152344,1.0,0.5952291488647461,1.0,1.0,0.0,1.0,-3.1714329719543457,3.171424865722656,8.090790288406424e-06,2.4512383937835693,0.9050648808479308,0.9050648808479308,0.0,157.79039001464844,130.0,21120.087890625,-0.0,2677.451904296875,1.0,281.1574401855469,282.5126953125,290.2421875,291.70660400390625,293.1499938964844,293.1499938964844,280.8500061035156,36999.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7122599482536316,1.0,0.0,0.0,3.730533123016357,3.730557918548584,9.286136446462478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4512.39404296875,0.0,1632.2684326171875,1895.4371337890625,0.0,1708.817138671875,0.9239526987075806,1.0,0.0,3.0,1.0,0.0
12316740,297.10162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.06707763671875,0.8644627928733826,0.385870099067688,0.3494847118854522,297.1684875488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0664978027344,0.921659290790558,0.4648566246032715,0.4420187771320343,297.15985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.06671142578125,0.8976068496704102,0.4319413304328918,0.3036589324474334,297.1951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.067138671875,0.8598052859306335,0.3798569738864898,0.362064391374588,297.1776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0688781738281,0.7598683834075928,0.2591202557086944,1.1787197589874268,286.06646728515625,287.0149841308594,292.48468017578125,287.21319580078125,292.4848327636719,297.17822265625,286.0606994628906,1.0,0.5912163853645325,1.0,1.0,0.0,1.0,-3.165223836898804,3.1652157306671143,8.059209903876763e-06,2.446467638015747,0.8977441787719727,0.8977441787719727,0.0,152.22695922851562,130.0,21758.666015625,-0.0,2635.0078125,1.0,280.8993835449219,282.3191833496094,290.2833557128906,291.8322448730469,293.1499938964844,293.1499938964844,280.8500061035156,37155.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7209649682044983,1.0,0.0,0.0,3.7084126472473145,3.708437442779541,9.17633826702513e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4369.0341796875,0.0,1607.9124755859375,1895.4371337890625,0.0,1779.968505859375,0.9190793633461,1.0,0.0,3.0,1.0,0.0
12316800,297.095458984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0343017578125,0.8728587627410889,0.3849560916423797,0.3484532237052917,297.1618347167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.03424072265625,0.932551085948944,0.4643201828002929,0.4412970840930938,297.15362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0342712402344,0.9070199728012084,0.4313894808292389,0.3031123280525207,297.1893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0343017578125,0.8685521483421326,0.3795669972896576,0.3615771234035492,297.171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0345153808594,0.7673137187957764,0.2587070763111114,1.1758707761764526,286.03424072265625,287.0191650390625,292.4813232421875,287.2201538085937,292.4814453125,297.1721496582031,286.0335998535156,1.0,0.5871004462242126,1.0,1.0,0.0,1.0,-3.158447742462158,3.1584396362304688,8.02482827566564e-06,2.4412660598754883,0.8907780051231384,0.8907780051231384,0.0,146.6543731689453,118.0,21804.884765625,-0.0,2591.56005859375,1.0,280.8577575683594,282.2747497558594,290.2606811523437,291.7669982910156,293.1499938964844,293.1499938964844,281.1499938964844,37295.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7239013910293579,1.0,0.0,0.0,3.683152914047241,3.6831774711608887,9.051755114342086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4094.843505859375,0.0,1580.1497802734375,1895.4371337890625,0.0,1804.2398681640625,0.9135535955429076,1.0,0.0,3.0,1.0,0.0
12316860,297.09454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1289367675781,0.8828725814819336,0.3845176100730896,0.3476012945175171,297.1595764160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.12957763671875,0.9450557827949524,0.4641705453395843,0.4407194256782532,297.1520690917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1293334960937,0.9188902974128724,0.4312580227851867,0.3026847839355469,297.1871032714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1288757324219,0.8788821697235107,0.3795963227748871,0.3612041771411896,297.1683654785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1270446777344,0.7761393785476685,0.2585204243659973,1.1733779907226562,286.1296081542969,287.02325439453125,292.47802734375,287.2272644042969,292.4781494140625,297.1688537597656,286.1357421875,1.0,0.5829707980155945,1.0,1.0,0.0,1.0,-3.1527633666992188,3.1527552604675293,7.995873602339998e-06,2.436833381652832,0.8856806755065918,0.8856806755065918,0.0,140.8115997314453,118.0,21105.76171875,-0.0,2548.97265625,1.0,281.101806640625,282.4621887207031,290.1534423828125,291.5331115722656,293.1499938964844,293.1499938964844,281.1499938964844,37313.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7106844782829285,1.0,0.0,0.0,3.658029556274414,3.6580538749694815,8.928689680942625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4187.4873046875,0.0,1551.9674072265625,1895.4371337890625,0.0,1696.07177734375,0.908001720905304,1.0,0.0,3.0,1.0,0.0
12316920,297.0985717773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1708984375,0.8958240747451782,0.3845592141151428,0.3472312390804291,297.161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1710510253906,0.9600207209587096,0.4644533097743988,0.4405683577060699,297.1552734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1709899902344,0.934474527835846,0.4315826594829559,0.3025965690612793,297.18878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1708679199219,0.892051637172699,0.3799954950809479,0.3611856400966644,297.1681823730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1704406738281,0.7874701023101807,0.2586183249950409,1.1720921993255615,286.1710510253906,287.0271911621094,292.474853515625,287.23455810546875,292.4749755859375,297.1689147949219,286.1725158691406,1.0,0.5789913535118103,1.0,1.0,0.0,1.0,-3.1504557132720947,3.1504478454589844,7.984062904142775e-06,2.435004949569702,0.8803806900978088,0.8803806900978088,0.0,134.4619903564453,106.0,20970.69140625,-0.0,2510.34765625,1.0,281.1422424316406,282.5177001953125,290.1370544433594,291.52947998046875,293.1499938964844,293.1499938964844,281.45001220703125,37310.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.699114203453064,1.0,0.0,0.0,3.633755683898926,3.633779764175415,8.810584972707147e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4000.303466796875,0.0,1524.9332275390625,1895.4371337890625,0.0,1603.7696533203125,0.9025647044181824,1.0,0.0,3.0,1.0,0.0
