time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12316980,297.10498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2782897949219,0.9116323590278624,0.3848617672920227,0.3471057415008545,297.16668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.27899169921875,0.9760294556617736,0.464999794960022,0.4406702220439911,297.1610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2787475585937,0.9523919820785522,0.4321760833263397,0.3027011156082153,297.1927490234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2782592773437,0.9078192710876464,0.3806263506412506,0.3613877296447754,297.16998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2762451171875,0.8009833097457886,0.2589090764522552,1.171656370162964,286.2790222167969,287.031005859375,292.4717712402344,287.2420349121094,292.4718933105469,297.17108154296875,286.28570556640625,1.0,0.5751692056655884,1.0,1.0,0.0,1.0,-3.1502673625946045,3.150259256362915,7.98307064542314e-06,2.4348440170288086,0.8763672113418579,0.8763672113418579,0.0,127.92398071289062,106.0,20271.712890625,-0.0,2474.843017578125,1.0,281.3980712890625,282.7201232910156,290.0853881835937,291.3742370605469,293.1499938964844,293.1499938964844,281.45001220703125,37263.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6803624629974365,1.0,0.0,0.0,3.610018730163574,3.610042572021485,8.69585335294687e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4110.59423828125,0.0,1498.490966796875,1895.4371337890625,0.0,1459.3582763671875,0.8972746729850769,1.0,0.0,3.0,1.0,0.0
12317040,297.1134338378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.324462890625,0.9324933886528016,0.3854074776172638,0.3472654819488525,297.1737365722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3246459960937,0.99252450466156,0.465798944234848,0.4410628378391266,297.1689147949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3245849609375,0.9719610810279846,0.4330242276191711,0.3030268549919128,297.1986694335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.324462890625,0.9286640286445618,0.3814800977706909,0.3618412017822265,297.1736145019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.323974609375,0.8167119026184082,0.259392112493515,1.17218816280365,286.3246459960937,287.0346374511719,292.4688415527344,287.2496643066406,292.4689636230469,297.1753234863281,286.32635498046875,1.0,0.5715522766113281,1.0,1.0,0.0,1.0,-3.152503490447998,3.152495622634888,7.99439749243902e-06,2.436568021774292,0.8720883131027222,0.8720883131027222,0.0,121.19122314453124,109.0,20152.763671875,-0.0,2442.938232421875,1.0,281.4414367675781,282.7797546386719,290.1172180175781,291.4317321777344,293.1499938964844,293.1499938964844,281.75,37216.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6678013205528259,1.0,0.0,0.0,3.5877881050109863,3.5878117084503174,8.589083790866425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3945.6611328125,0.0,1473.9971923828125,1895.4371337890625,0.0,1366.5072021484375,0.8922651410102844,1.0,0.0,3.0,1.0,0.0
12317100,297.1223449707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.4356384277344,0.9453333616256714,0.3860471546649933,0.3476230502128601,297.1822814941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.43634033203125,0.9990000128746032,0.4667851626873016,0.4391782879829407,297.1775207519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.43609619140625,0.9827744960784912,0.4339850842952728,0.303524374961853,297.205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.43560791015625,0.9418676495552064,0.3824402093887329,0.3625260889530182,297.17803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4335021972656,0.8259781002998352,0.2599747776985168,1.1738132238388062,286.4364013671875,287.0381164550781,292.4660339355469,287.2574768066406,292.4661560058594,297.1804504394531,286.4430236816406,1.0,0.5698179006576538,1.0,1.0,0.0,1.0,-3.1535768508911133,3.153568744659424,7.999138688319363e-06,2.4371113777160645,0.8691126108169556,0.8691126108169556,0.0,117.51648712158205,109.0,19511.544921875,-0.0,2425.580322265625,1.0,281.6967468261719,282.9836120605469,290.0980834960937,291.3219909667969,293.1499938964844,293.1499938964844,281.75,37132.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6505187749862671,1.0,0.0,0.0,3.566704273223877,3.566727638244629,8.488432854392158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4060.65771484375,0.0,1450.736572265625,1895.4371337890625,0.0,1244.2989501953125,0.8875461220741272,1.0,0.0,3.0,1.0,0.0
12317160,297.1319274902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.4814758300781,0.9516619443893432,0.3868131935596466,0.3482241034507751,297.197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4815979003906,0.9990000128746032,0.4684793353080749,0.4321795105934143,297.1869201660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.4815673828125,0.9879111051559448,0.4350856840610504,0.3042148947715759,297.2127990722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4814758300781,0.9485446214675904,0.3835240304470062,0.3634452521800995,297.1832580566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.48101806640625,0.8307327628135681,0.2606642544269562,1.176419973373413,286.48162841796875,287.0414123535156,292.46337890625,287.2654724121094,292.4635009765625,297.1871643066406,286.4831237792969,1.0,0.5685630440711975,1.0,1.0,0.0,1.0,-3.151429891586304,3.1514217853546143,7.989435289346147e-06,2.4359350204467773,0.8658381104469299,0.8658381104469299,0.0,115.80181884765624,127.0,19396.6875,-0.0,2411.89453125,1.0,281.7409973144531,283.0435791015625,290.15020751953125,291.4083251953125,293.1499938964844,293.1499938964844,282.04998779296875,37055.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6407621502876282,1.0,0.0,0.0,3.5477123260498047,3.5477356910705566,8.398275213039597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3908.022705078125,0.0,1429.991943359375,1895.4371337890625,0.0,1178.3297119140625,0.88323575258255,1.0,0.0,3.0,1.0,0.0
12317220,297.1414489746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.5947570800781,0.9521660804748536,0.3876326084136963,0.348891407251358,297.215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5954284667969,0.9990000128746032,0.4705546200275421,0.4323802888393402,297.1965026855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.5952453613281,0.9884579181671144,0.4362562596797943,0.3049750626087188,297.2205505371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.5947265625,0.9493706226348876,0.3846802413463592,0.3644697666168213,297.1888732910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.5925598144531,0.831304132938385,0.2614260613918304,1.1795722246170044,286.5955505371094,287.04449462890625,292.4609069824219,287.27362060546875,292.46099853515625,297.19488525390625,286.6029357910156,1.0,0.5701208710670471,1.0,1.0,0.0,1.0,-3.158381938934326,3.158374071121216,8.024050657695625e-06,2.4410345554351807,0.8639045357704163,0.8639045357704163,0.0,116.12451171875,127.0,18826.8984375,-0.0,2426.93017578125,1.0,281.99566650390625,283.248779296875,290.140625,291.3167419433594,293.1499938964844,293.1499938964844,282.04998779296875,36945.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6266512870788574,1.0,0.0,0.0,3.530266284942627,3.5302891731262207,8.315880108966667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4023.115966796875,0.0,1410.8355712890625,1895.4371337890625,0.0,1087.0247802734375,0.879311203956604,1.0,0.0,3.0,1.0,0.0
12317280,297.15167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6474304199219,0.9491279125213624,0.38858363032341,0.3497600555419922,297.23028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.64764404296875,0.9990000128746032,0.47241872549057,0.43724325299263,297.2068176269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.6475830078125,0.9862352013587952,0.437564492225647,0.30589160323143,297.22900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6474304199219,0.946599006652832,0.3859575390815735,0.3656825125217438,297.1951599121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.6468505859375,0.8292751312255859,0.2622893452644348,1.183496594429016,286.64764404296875,287.04736328125,292.4585876464844,287.28192138671875,292.45867919921875,297.2032775878906,286.6498718261719,1.0,0.5732660293579102,1.0,1.0,0.0,1.0,-3.1725387573242188,3.1725306510925293,8.0959080150933e-06,2.451880693435669,0.861768901348114,0.861768901348114,0.0,117.84498596191406,145.0,18777.591796875,-0.0,2463.459716796875,1.0,282.04071044921875,283.3126220703125,290.1963195800781,291.4128723144531,293.1499938964844,293.1499938964844,282.3500061035156,36841.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6200550198554993,1.0,0.0,0.0,3.515428066253662,3.515450954437256,8.246121865340683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3880.180419921875,0.0,1394.6075439453125,1895.4371337890625,0.0,1046.0828857421875,0.8759077191352844,1.0,0.0,3.0,1.0,0.0
12317340,297.16162109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.766357421875,0.9429610967636108,0.3895702064037323,0.3506608307361603,297.2381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7671813964844,0.9990000128746032,0.4737014174461365,0.4459211826324463,297.2169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.76690673828125,0.9814954996109008,0.4389164447784424,0.3068461120128631,297.23736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7663269042969,0.9407156109809875,0.3872780203819275,0.3669559359550476,297.2014465332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.7640380859375,0.8250635862350464,0.2631920874118805,1.187737226486206,286.7672424316406,287.04998779296875,292.4564819335937,287.2904052734375,292.45654296875,297.2104187011719,286.7756042480469,1.0,0.5777552723884583,1.0,1.0,0.0,1.0,-3.1918246746063232,3.1918163299560547,8.194549081963487e-06,2.466750144958496,0.8610054850578308,0.8610054850578308,0.0,120.74058532714844,145.0,18278.796875,-0.0,2516.71240234375,1.0,282.2947998046875,283.5191345214844,290.1866455078125,291.3277282714844,293.1499938964844,293.1499938964844,282.3500061035156,36707.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6088747978210449,1.0,0.0,0.0,3.5026190280914307,3.5026419162750244,8.186138984456193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3993.85693359375,0.0,1380.376220703125,1895.4371337890625,0.0,979.3329467773438,0.8729948401451111,1.0,0.0,3.0,1.0,0.0
12317400,297.17193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8244934082031,0.9285844564437866,0.3906560242176056,0.3518055081367492,297.2416076660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.82476806640625,0.9911980628967284,0.4745994210243225,0.4493650197982788,297.2273254394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8246459960937,0.9695895910263062,0.4403623044490814,0.3079828321933746,297.24591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8244934082031,0.9266085624694824,0.3886718153953552,0.3684488832950592,297.2078552246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.8238220214844,0.8150823712348938,0.264147013425827,1.1928848028182983,286.82476806640625,287.0523681640625,292.4545593261719,287.299072265625,292.4546203613281,297.2169189453125,286.82635498046875,1.0,0.5828593373298645,1.0,1.0,0.0,1.0,-3.206117630004883,3.2061092853546143,8.268109013442881e-06,2.4777984619140625,0.8600835204124451,0.8600835204124451,0.0,126.13652801513672,163.0,18242.431640625,-0.0,2574.806396484375,1.0,282.3404235839844,283.5848083496094,290.2402038574219,291.42584228515625,293.1499938964844,293.1499938964844,282.6499938964844,36580.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.604834794998169,1.0,0.0,0.0,3.492847681045532,3.492870330810547,8.140528393596469e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3856.956298828125,0.0,1369.4154052734375,1895.4371337890625,0.0,956.0546264648438,0.870698094367981,1.0,0.0,3.0,1.0,0.0
12317460,297.1817932128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9520568847656,0.9125152826309204,0.3917616605758667,0.352958619594574,297.2465515136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.952880859375,0.9783838391304016,0.475662499666214,0.450482040643692,297.2373352050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9525756835937,0.954772651195526,0.4418339431285858,0.3091346621513366,297.254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9520263671875,0.9109400510787964,0.3900874555110931,0.3699687719345093,297.2140197753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.94970703125,0.8032494783401489,0.2651171684265136,1.1981812715530396,286.9529113769531,287.0544738769531,292.4528503417969,287.30792236328125,292.4529113769531,297.2233581542969,286.96075439453125,1.0,0.5884068608283997,1.0,1.0,0.0,1.0,-3.219022274017334,3.219013929367065,8.335700840689242e-06,2.4881303310394287,0.8606178164482117,0.8606178164482117,0.0,132.62074279785156,163.0,17822.115234375,-0.0,2635.6435546875,1.0,282.5941772460937,283.793701171875,290.22686767578125,291.3412475585937,293.1499938964844,293.1499938964844,282.6499938964844,36424.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5957308411598206,1.0,0.0,0.0,3.4854555130004883,3.485478162765503,8.106108566607872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3969.708251953125,0.0,1360.7276611328125,1895.4371337890625,0.0,905.3078002929688,0.8689735531806946,1.0,0.0,3.0,1.0,0.0
12317520,297.1920471191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0064697265625,0.8981744647026062,0.3929693102836609,0.3542734980583191,297.25347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0066833496094,0.9642911553382874,0.4769554138183594,0.4518775641918182,297.2477111816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.006591796875,0.9391791820526124,0.4434072077274322,0.3104055523872375,297.2626953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0064697265625,0.896975576877594,0.3915853202342987,0.3716198801994324,297.2203674316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0059509277344,0.7913596630096436,0.2661484479904175,1.2039506435394287,287.0066833496094,287.05633544921875,292.45135498046875,287.3169250488281,292.451416015625,297.2305908203125,287.00860595703125,1.0,0.5943384170532227,1.0,1.0,0.0,1.0,-3.2327301502227783,3.2327218055725098,8.406941560679115e-06,2.498764038085937,0.8608483076095581,0.8608483076095581,0.0,139.68942260742188,181.0,17797.224609375,-0.0,2702.290771484375,1.0,282.6402587890625,283.8576354980469,290.2765808105469,291.4369201660156,293.1499938964844,293.1499938964844,282.95001220703125,36288.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5933440327644348,1.0,0.0,0.0,3.481260299682617,3.4812827110290527,8.086605589596729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3835.32080078125,0.0,1355.4774169921875,1895.4371337890625,0.0,892.4160766601562,0.8679029941558838,1.0,0.0,3.0,1.0,0.0
12317580,297.20166015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1328430175781,0.8847787976264954,0.3941778242588043,0.3555685877799988,297.2610168457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.1336364746094,0.9492838978767396,0.4783473908901214,0.453374832868576,297.257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.13336181640625,0.9235002994537354,0.4449902176856994,0.3116727173328399,297.2707824707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.1328125,0.8838456869125366,0.3930927813053131,0.3732761442661285,297.2264099121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.1305847167969,0.7798979878425598,0.2671862244606018,1.2097811698913574,287.1336975097656,287.057861328125,292.4501037597656,287.3261108398437,292.4501647949219,297.237548828125,287.1413879394531,1.0,0.6005405187606812,1.0,1.0,0.0,1.0,-3.2466132640838623,3.246604681015014,8.479436473862734e-06,2.509547472000122,0.8625614643096924,0.8625614643096924,0.0,147.29876708984375,181.0,17373.78125,-0.0,2772.838134765625,1.0,282.8939208984375,284.06475830078125,290.25848388671875,291.3487243652344,293.1499938964844,293.1499938964844,282.95001220703125,36127.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5853321552276611,1.0,0.0,0.0,3.479505777359009,3.4795281887054443,8.078456517068844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3944.747802734375,0.0,1352.5350341796875,1895.4371337890625,0.0,850.3900146484375,0.867423951625824,1.0,0.0,3.0,1.0,0.0
12317640,297.2115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1860656738281,0.8726667761802673,0.395479291677475,0.3570000231266022,297.26953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1862487792969,0.9346680045127868,0.4798868894577026,0.4550686478614807,297.2677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1861877441406,0.909451425075531,0.4466665685176849,0.3130403161048889,297.27911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1860656738281,0.8719642162322998,0.3946754336357116,0.3750406205654144,297.23260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1855773925781,0.7695437669754028,0.2682796418666839,1.2159849405288696,287.186279296875,287.0591125488281,292.4490966796875,287.33544921875,292.4491271972656,297.2450561523437,287.1881103515625,1.0,0.606984555721283,1.0,1.0,0.0,1.0,-3.261596202850342,3.261587619781494,8.55799407872837e-06,2.521173477172852,0.8639646172523499,0.8639646172523499,0.0,155.17079162597656,199.0,17357.29296875,-0.0,2847.73193359375,1.0,282.9402160644531,284.1276550292969,290.3039245605469,291.440185546875,293.1499938964844,293.1499938964844,283.1499938964844,35988.30859375,35640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5835854411125183,1.0,0.0,0.0,3.4809703826904297,3.4809930324554443,8.085260105872294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3871.194580078125,0.0,1353.0369873046875,1895.4371337890625,0.0,841.4786987304688,0.866608202457428,1.0,0.0,3.0,1.0,0.0
12317700,297.2199401855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.2759094238281,0.8613038659095764,0.3966900408267975,0.35837522149086,297.2772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2764892578125,0.9204705953598022,0.4813992977142334,0.4567742943763733,297.27642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2762756347656,0.8971516489982605,0.448270708322525,0.3143781721591949,297.2863464355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.2759094238281,0.8608472943305969,0.3962036967277527,0.3767808377742767,297.238037109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.2743835449219,0.7598698139190674,0.2693334817886352,1.2221390008926392,287.2765197753906,287.0600280761719,292.4483642578125,287.344970703125,292.4483947753906,297.2516784667969,287.2818298339844,1.0,0.613559365272522,1.0,1.0,0.0,1.0,-3.276402950286865,3.2763943672180176,8.636051461508032e-06,2.532688856124878,0.8662727475166321,0.8662727475166321,0.0,163.4366455078125,199.0,17086.396484375,-0.0,2925.111083984375,1.0,283.1119689941406,284.2708740234375,290.3087158203125,291.4061279296875,293.1499938964844,293.1499938964844,283.1499938964844,35719.80859375,35640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5798223614692688,1.0,0.0,0.0,3.477743625640869,3.4777660369873047,8.070277317528962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3951.817626953125,0.0,1347.8389892578125,1895.4371337890625,0.0,822.580322265625,0.8665308952331543,1.0,0.0,3.0,1.0,0.0
12317760,297.2275085449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.3136291503906,0.8509835600852966,0.3978787660598755,0.3597652912139892,297.2845153808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.31378173828125,0.9077269434928894,0.4829209446907043,0.4585278928279876,297.2844543457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.313720703125,0.8859931826591492,0.4498608410358429,0.3157310783863067,297.2929992675781,297.1499938964844,293.1499938964844,0.0,-0.0,287.3136291503906,0.850757360458374,0.3977205753326416,0.3785382211208343,297.24298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3132629394531,0.7511001825332642,0.2703773081302643,1.2283508777618408,287.31378173828125,287.06060791015625,292.4478759765625,287.35467529296875,292.4479064941406,297.2579040527344,287.3151550292969,1.0,0.6202278137207031,1.0,1.0,0.0,1.0,-3.291393995285034,3.2913851737976074,8.715423973626457e-06,2.544341564178467,0.8683554530143738,0.8683554530143738,0.0,171.93292236328125,217.0,17093.634765625,-0.0,3004.851806640625,1.0,283.1434326171875,284.314208984375,290.35107421875,291.4847106933594,293.1499938964844,293.1499938964844,283.1499938964844,35555.0703125,34560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5808866620063782,1.0,0.0,0.0,3.4807019233703613,3.4807240962982178,8.084011824394111e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3989.480224609375,0.0,1349.672119140625,1895.4371337890625,0.0,827.8840942382812,0.8640322685241699,1.0,0.0,3.0,1.0,0.0
12317820,297.2322692871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.3296813964844,0.8413047194480896,0.3988376557826996,0.3610284328460693,297.28955078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3297424316406,0.8965166211128235,0.4842682778835296,0.4601949751377105,297.2898864746094,297.1499938964844,293.1499938964844,0.0,-0.0,287.3297119140625,0.8754032254219055,0.4512459337711334,0.3170000910758972,297.2975769042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.3296813964844,0.8413260579109192,0.3990784585475921,0.3802108764648437,297.24639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3294677734375,0.7429105043411255,0.271303117275238,1.23428475856781,287.3297424316406,287.06085205078125,292.4476928710937,287.36456298828125,292.4477233886719,297.2622375488281,287.33062744140625,1.0,0.6269023418426514,1.0,1.0,0.0,1.0,-3.305593967437744,3.3055851459503174,8.791032087174244e-06,2.555413246154785,0.8703113198280334,0.8703113198280334,0.0,180.75282287597656,217.0,17120.140625,-0.0,3085.378662109375,1.0,283.1488342285156,284.3285217285156,290.3961486816406,291.5494079589844,293.1499938964844,293.1499938964844,283.1499938964844,35047.24609375,34560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5859147310256958,1.0,0.0,0.0,3.4652633666992188,3.465285539627075,8.012458465600503e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4006.775634765625,0.0,1330.420654296875,1895.4371337890625,0.0,853.3818969726562,0.862677812576294,1.0,0.0,3.0,1.0,0.0
12317880,297.23468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3380126953125,0.8321428298950195,0.3995973467826843,0.3621130585670471,297.2925720214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.3380432128906,0.8859230875968933,0.4854511618614197,0.4617166221141815,297.2930603027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.3380432128906,0.8653610944747925,0.4524431824684143,0.3181424736976623,297.30035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3380126953125,0.8324342370033264,0.4002860784530639,0.3817516565322876,297.2483825683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.3378601074219,0.7351917028427124,0.2721092402935028,1.2397507429122925,287.3380432128906,287.0606994628906,292.44781494140625,287.3746337890625,292.44781494140625,297.2648010253906,287.3386535644531,1.0,0.6335111856460571,1.0,1.0,0.0,1.0,-3.318531274795532,3.318522453308105,8.860218258632813e-06,2.565507411956787,0.8722463846206665,0.8722463846206665,0.0,189.86724853515625,220.0,17163.533203125,-0.0,3165.43115234375,1.0,283.1497802734375,284.3339538574219,290.4259948730469,291.5939025878906,293.1499938964844,293.1499938964844,283.1499938964844,34804.15234375,33480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5921754240989685,1.0,0.0,0.0,3.462509155273437,3.462531089782715,7.999726676644059e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4017.339599609375,0.0,1325.9205322265625,1895.4371337890625,0.0,886.1671142578125,0.8588540554046631,1.0,0.0,3.0,1.0,0.0
12317940,297.23565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3489990234375,0.8261175155639648,0.4002290368080139,0.362959623336792,297.29425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3490600585937,0.8790234327316284,0.486517459154129,0.4630101025104522,297.2947082519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.3490600585937,0.8588851690292358,0.4535130858421325,0.3191042840480804,297.3018493652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.3489990234375,0.8266947865486145,0.4013842940330505,0.3830743730068207,297.249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3488464355469,0.7302031517028809,0.272820383310318,1.2442829608917236,287.3490905761719,287.0601806640625,292.4482421875,287.3848571777344,292.4482421875,297.26611328125,287.3497619628906,1.0,0.6381968259811401,1.0,1.0,0.0,1.0,-3.32930850982666,3.3292994499206543,8.918167623050977e-06,2.573957920074463,0.8742894530296326,0.8742894530296326,0.0,196.5175018310547,220.0,17182.642578125,-0.0,3227.215576171875,1.0,283.14996337890625,284.3420715332031,290.44091796875,291.618896484375,293.1499938964844,293.1499938964844,283.1499938964844,34220.55859375,33480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.598124086856842,1.0,0.0,0.0,3.4428772926330566,3.442898988723755,7.909269470474101e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4022.0869140625,0.0,1302.153564453125,1895.4371337890625,0.0,918.408447265625,0.856497049331665,1.0,0.0,3.0,1.0,0.0
12318000,297.2358093261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.3560791015625,0.8216405510902405,0.4007872343063354,0.3636722266674042,297.2950134277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.3561096191406,0.8739975094795227,0.4875085651874542,0.464165985584259,297.29547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3561096191406,0.8541977405548096,0.454504519701004,0.3199599385261535,297.302490234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3560791015625,0.8225096464157104,0.4024109244346618,0.384263813495636,297.2494506835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.35595703125,0.7265523672103882,0.2734658420085907,1.2482229471206665,287.3561096191406,287.05926513671875,292.4490051269531,287.395263671875,292.448974609375,297.2666015625,287.35662841796875,1.0,0.6421499252319336,1.0,1.0,0.0,1.0,-3.33875584602356,3.338747024536133,8.969060218078084e-06,2.581341505050659,0.8763490319252014,0.8763490319252014,0.0,201.8106384277344,223.0,17212.681640625,-0.0,3278.6337890625,1.0,283.1499938964844,284.346435546875,290.4463195800781,291.631591796875,293.1499938964844,293.1499938964844,283.1499938964844,33914.5625,32400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6030373573303223,1.0,0.0,0.0,3.437035083770752,3.43705677986145,7.882450177021383e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4024.9541015625,0.0,1294.19775390625,1895.4371337890625,0.0,945.8450317382812,0.8519290685653687,1.0,0.0,3.0,1.0,0.0
12318060,297.2355651855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.3667907714844,0.8181125521659851,0.4013064503669739,0.3642995953559875,297.2952880859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3668518066406,0.870134174823761,0.4884535074234009,0.4652286469936371,297.29571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3668212890625,0.8506115078926086,0.4554502069950104,0.3207455575466156,297.3026428222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.3667907714844,0.8192768096923828,0.4033922255039215,0.3853623867034912,297.2491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3666381835937,0.723716676235199,0.2740662395954132,1.251747727394104,287.3668518066406,287.05792236328125,292.4500732421875,287.4058532714844,292.4500427246094,297.2665710449219,287.3675231933594,1.0,0.6455113887786865,1.0,1.0,0.0,1.0,-3.347295045852661,3.3472862243652344,9.015172508952674e-06,2.588010549545288,0.8785305023193359,0.8785305023193359,0.0,206.20448303222656,223.0,17221.8046875,-0.0,3323.115478515625,1.0,283.1499938964844,284.3545837402344,290.4462585449219,291.6351013183594,293.1499938964844,293.1499938964844,283.1499938964844,33287.8046875,32400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6065744757652283,1.0,0.0,0.0,3.414990901947021,3.4150123596191406,7.781663384776039e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4025.20166015625,0.0,1268.103271484375,1895.4371337890625,0.0,966.0227661132812,0.8489876389503479,1.0,0.0,3.0,1.0,0.0
12318120,297.2350769042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.3739624023437,0.8152889609336853,0.4018014669418335,0.3648772239685058,297.29522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3739929199219,0.8671267628669739,0.4893668889999389,0.4662313461303711,297.295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3739929199219,0.8478321433067322,0.4563657939434051,0.3214877247810364,297.302490234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3739624023437,0.8167482614517212,0.4043421447277069,0.3864009082317352,297.24853515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.37384033203125,0.7214816808700562,0.2746342718601227,1.2549817562103271,287.3739929199219,287.05615234375,292.45147705078125,287.4166259765625,292.4514465332031,297.2662658691406,287.3745422363281,1.0,0.6484273672103882,1.0,1.0,0.0,1.0,-3.3552279472351074,3.3552188873291016,9.058108844328672e-06,2.594203472137451,0.8807394504547119,0.8807394504547119,0.0,209.89735412597656,211.0,17245.47265625,-0.0,3362.40234375,1.0,283.1499938964844,284.359130859375,290.4450988769531,291.6360778808594,293.1499938964844,293.1499938964844,283.1499938964844,32945.66796875,31320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6088242530822754,1.0,0.0,0.0,3.407356739044189,3.407377958297729,7.746910455352918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4026.063232421875,0.0,1258.266357421875,1895.4371337890625,0.0,979.0387573242188,0.8439849019050598,1.0,0.0,3.0,1.0,0.0
12318180,297.23455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3847351074219,0.8154212236404419,0.4022881090641022,0.3653185665607452,297.29498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3847961425781,0.8674532771110535,0.4902624189853668,0.4670836925506592,297.29541015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.384765625,0.848176121711731,0.4572662711143493,0.3221200406551361,297.3021240234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3847351074219,0.8171611428260803,0.4052734971046448,0.3872891664505005,297.24774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.38458251953125,0.7217761874198914,0.2751811742782593,1.2574976682662964,287.3847961425781,287.053955078125,292.4532775878906,287.4275817871094,292.4532165527344,297.2657775878906,287.3854064941406,1.0,0.6491919159889221,1.0,1.0,0.0,1.0,-3.361642837524414,3.361633539199829,9.093016160477418e-06,2.5992541313171387,0.8830764889717102,0.8830764889717102,0.0,210.378662109375,211.0,17246.373046875,-0.0,3379.9208984375,1.0,283.1499938964844,284.3674011230469,290.4446105957031,291.6354675292969,293.1499938964844,293.1499938964844,283.1499938964844,32296.384765625,31320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.609946608543396,1.0,0.0,0.0,3.3838536739349365,3.383874654769897,7.640406352038553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4025.855712890625,0.0,1231.0458984375,1895.4371337890625,0.0,985.58447265625,0.8406868577003479,1.0,0.0,3.0,1.0,0.0
12318240,297.2341003417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.3915710449219,0.8172432780265808,0.4027788937091827,0.3656946122646332,297.294677734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3916320800781,0.8696802854537964,0.4911519587039947,0.4678570628166199,297.2951965332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.3916015625,0.850303053855896,0.4581639468669891,0.322696328163147,297.3017272949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.3915710449219,0.8192470073699951,0.4061988890171051,0.3880975842475891,297.2469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3914794921875,0.7235104441642761,0.2757213115692138,1.2596232891082764,287.3916320800781,287.05126953125,292.4554138183594,287.4386901855469,292.4553527832031,297.2652587890625,287.39208984375,1.0,0.6490810513496399,1.0,1.0,0.0,1.0,-3.367248296737671,3.367239236831665,9.123513336817268e-06,2.603644609451294,0.885441243648529,0.885441243648529,0.0,209.01727294921875,199.0,17261.6796875,-0.0,3385.03662109375,1.0,283.1499938964844,284.3718566894531,290.4466552734375,291.6372985839844,293.1499938964844,293.1499938964844,283.1499938964844,31933.81640625,30240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6102657914161682,1.0,0.0,0.0,3.375119924545288,3.37514066696167,7.601017841807334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4027.19140625,0.0,1220.1820068359375,1895.4371337890625,0.0,987.4525756835938,0.8354159593582153,1.0,0.0,3.0,1.0,0.0
12318300,297.2337951660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.4023132324219,0.8202138543128967,0.4032811224460602,0.3660295307636261,297.29443359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4023742675781,0.8732441067695618,0.492043673992157,0.4685786962509155,297.2950134277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.40234375,0.8536902070045471,0.4590669274330139,0.3232364356517792,297.3013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4023132324219,0.8224737048149109,0.4071262776851654,0.3888546526432037,297.2461853027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.40216064453125,0.7262309789657593,0.2762626111507416,1.261505126953125,287.4023742675781,287.0481262207031,292.4579467773437,287.45001220703125,292.4578857421875,297.2648010253906,287.40301513671875,1.0,0.6482915282249451,1.0,1.0,0.0,1.0,-3.372343301773072,3.372334241867065,9.151269296125976e-06,2.6076316833496094,0.8879428505897522,0.8879428505897522,0.0,206.4386749267578,199.0,17257.328125,-0.0,3381.974365234375,1.0,283.1499938964844,284.3802185058594,290.4510192871094,291.6402282714844,293.1499938964844,293.1499938964844,283.1499938964844,31273.974609375,30240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6100023984909058,1.0,0.0,0.0,3.350650787353516,3.35067105293274,7.491204314646893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4027.98193359375,0.0,1192.471923828125,1895.4371337890625,0.0,985.910888671875,0.8318803906440735,1.0,0.0,3.0,1.0,0.0
12318360,297.23358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4093933105469,0.8241181969642639,0.4037924706935882,0.3663435280323028,297.2942199707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.409423828125,0.8779359459877014,0.4929377138614654,0.4692700505256653,297.2948913574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.409423828125,0.8581518530845642,0.4599745571613312,0.3237562179565429,297.3011169433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.4093933105469,0.8266355395317078,0.4080565273761749,0.3895811736583709,297.2455444335937,297.1499938964844,293.1499938964844,0.0,-0.0,287.4092712402344,0.7297636270523071,0.2768077254295349,1.263238787651062,287.4094543457031,287.04449462890625,292.4608764648437,287.46148681640625,292.4607849121094,297.2644348144531,287.409912109375,1.0,0.6470033526420593,1.0,1.0,0.0,1.0,-3.3771371841430664,3.3771281242370605,9.177418178296648e-06,2.61138129234314,0.8904839158058167,0.8904839158058167,0.0,202.94891357421875,187.0,17270.103515625,-0.0,3372.9482421875,1.0,283.1499938964844,284.38482666015625,290.45831298828125,291.6469421386719,293.1499938964844,293.1499938964844,283.1499938964844,30899.58984375,29160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6094509363174438,1.0,0.0,0.0,3.341215133666992,3.341235399246216,7.449072541021451e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4030.56982421875,0.0,1181.0665283203125,1895.4371337890625,0.0,982.689453125,0.8264365196228027,1.0,0.0,3.0,1.0,0.0
12318420,297.2335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4205627441406,0.8287986516952515,0.4043161869049072,0.3666393756866455,297.2940979003906,297.1499938964844,293.1499938964844,0.0,-0.0,287.4206237792969,0.8835858702659607,0.4938380420207977,0.4699369668960571,297.2948913574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.42059326171875,0.8635414838790894,0.4608906507492065,0.324259340763092,297.3009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4205627441406,0.831587016582489,0.4089931547641754,0.3902839422225952,297.2449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4203796386719,0.7339842915534973,0.2773597538471222,1.2648667097091677,287.4206237792969,287.0403747558594,292.4642028808594,287.4731750488281,292.464111328125,297.2641296386719,287.4212951660156,1.0,0.6453515887260437,1.0,1.0,0.0,1.0,-3.381703615188598,3.3816945552825928,9.202354704029858e-06,2.614950895309448,0.8931730389595032,0.8931730389595032,0.0,198.79898071289065,187.0,17263.87890625,-0.0,3359.55517578125,1.0,283.1499938964844,284.3934936523437,290.4674377441406,291.65478515625,293.1499938964844,293.1499938964844,283.1499938964844,30235.01953125,29160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6087367534637451,1.0,0.0,0.0,3.316048383712769,3.316068410873413,7.337279157582088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4032.49951171875,0.0,1153.213623046875,1895.4371337890625,0.0,978.5302124023438,0.8227276802062988,1.0,0.0,3.0,1.0,0.0
12318480,297.2335510253906,297.1499938964844,293.1499938964844,0.0,-0.0,287.4280700683594,0.8342095613479614,0.4048480689525604,0.3669295608997345,297.29400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4281311035156,0.890117347240448,0.4947424530982971,0.4705924093723297,297.294921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4281311035156,0.8698047995567322,0.461812287569046,0.3247554302215576,297.3007507324219,297.1499938964844,293.1499938964844,0.0,-0.0,287.4281005859375,0.8372891545295715,0.4099345505237579,0.390975147485733,297.2445678710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.4279479980469,0.7388600707054138,0.2779184579849243,1.2664415836334229,287.4281311035156,287.0357360839844,292.46795654296875,287.4850158691406,292.46783447265625,297.2639465332031,287.4286499023437,1.0,0.6434333324432373,1.0,1.0,0.0,1.0,-3.3861634731292725,3.3861541748046875,9.22673825698439e-06,2.6184356212615967,0.895911455154419,0.895911455154419,0.0,194.15301513671875,175.0,17276.041015625,-0.0,3343.0078125,1.0,283.1499938964844,284.3983459472656,290.47857666015625,291.665771484375,293.1499938964844,293.1499938964844,283.1499938964844,29852.13671875,28080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6080407500267029,1.0,0.0,0.0,3.3060526847839355,3.306072473526001,7.293111252693052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4036.059814453125,0.0,1141.4549560546875,1895.4371337890625,0.0,974.4901123046876,0.8171451091766357,1.0,0.0,3.0,1.0,0.0
12318540,297.23370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4398498535156,0.8403257131576538,0.4053905010223388,0.3672111332416534,297.29400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.43994140625,0.8974530100822449,0.4956534504890442,0.4712356925010681,297.2950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4399108886719,0.8768874406814575,0.4627420008182525,0.3252433836460113,297.3006896972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.4398803710937,0.8437234163284302,0.4108826816082001,0.3916551470756531,297.2442321777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.439697265625,0.744375467300415,0.2784850895404815,1.2679741382598877,287.43994140625,287.0305480957031,292.4721374511719,287.4970703125,292.4720153808594,297.2638244628906,287.4406433105469,1.0,0.641318142414093,1.0,1.0,0.0,1.0,-3.390523910522461,3.390514612197876,9.250604307453614e-06,2.621840715408325,0.8988115191459656,0.8988115191459656,0.0,189.1483459472656,175.0,17269.34765625,-0.0,3324.107421875,1.0,283.1499938964844,284.4073791503906,290.49053955078125,291.677001953125,293.1499938964844,293.1499938964844,283.1499938964844,29186.623046875,28080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6073817014694214,1.0,0.0,0.0,3.2803404331207275,3.280359983444214,7.180111083471274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4038.707275390625,0.0,1113.664306640625,1895.4371337890625,0.0,970.6769409179688,0.8132990598678589,1.0,0.0,3.0,1.0,0.0
12318600,297.23388671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.44793701171875,0.847190797328949,0.4059393405914306,0.3674939572811126,297.2940368652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.447998046875,0.9056231379508972,0.4965683221817016,0.4718764722347259,297.29522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.447998046875,0.8847904801368713,0.4636765718460083,0.3257305324077606,297.3006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4479675292969,0.8509331941604614,0.4118353724479675,0.3923324644565582,297.2439880371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.44781494140625,0.750569224357605,0.2790585160255432,1.2694981098175049,287.447998046875,287.0248107910156,292.4767761230469,287.50927734375,292.47662353515625,297.2637939453125,287.4485778808594,1.0,0.6390608549118042,1.0,1.0,0.0,1.0,-3.3948681354522705,3.3948590755462646,9.27441033127252e-06,2.625232458114624,0.901771605014801,0.901771605014801,0.0,183.8735809326172,163.0,17281.908203125,-0.0,3303.55224609375,1.0,283.1499938964844,284.4125366210937,290.50360107421875,291.6904296875,293.1499938964844,293.1499938964844,283.1499938964844,28798.451171875,29160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6068477630615234,1.0,0.0,0.0,3.269920825958252,3.269940137863159,7.134569841582561e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4042.786865234375,0.0,1101.7244873046875,1895.4371337890625,0.0,967.5963745117188,0.813610315322876,1.0,0.0,3.0,1.0,0.0
12318660,297.2338256835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.4486389160156,0.8548141121864319,0.406463086605072,0.3677625358104706,297.2938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4486694335937,0.9151610732078552,0.4974612295627594,0.4725025296211242,297.2951354980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.4486694335937,0.8934676647186279,0.4645880460739136,0.3262067437171936,297.30047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4486389160156,0.8589291572570801,0.4127706587314605,0.3929974436759949,297.2436828613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.4486083984375,0.7574518918991089,0.279622882604599,1.2709866762161257,287.4486694335937,287.0185241699219,292.4818420410156,287.5216979980469,292.481689453125,297.2636108398437,287.4488525390625,1.0,0.6366943717002869,1.0,1.0,0.0,1.0,-3.3991076946258545,3.399098396301269,9.297683391196188e-06,2.628546714782715,0.9047089219093324,0.9047089219093324,0.0,178.41873168945312,163.0,17325.26953125,-0.0,3281.654052734375,1.0,283.1499938964844,284.4105529785156,290.5181884765625,291.70703125,293.1499938964844,293.1499938964844,283.1499938964844,28865.439453125,29160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6065959334373474,1.0,0.0,0.0,3.285050868988037,3.2850704193115234,7.200746381386125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4048.8818359375,0.0,1115.740966796875,1895.4371337890625,0.0,966.1464233398438,0.8145478367805481,1.0,0.0,3.0,1.0,0.0
12318720,297.2334289550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.45074462890625,0.863210916519165,0.4069579839706421,0.3679993152618408,297.2933654785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.4507751464844,0.9259587526321412,0.4983275830745697,0.4730984568595886,297.2947692871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.45074462890625,0.9028747081756592,0.465472400188446,0.3266598880290985,297.3000793457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.45074462890625,0.8677244186401367,0.4136840105056762,0.3936371207237243,297.2432556152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.4507141113281,0.7650362253189087,0.2801733314990997,1.272395372390747,287.4507751464844,287.0116271972656,292.4873962402344,287.5343017578125,292.4872131347656,297.2632141113281,287.450927734375,1.0,0.6342369318008423,1.0,1.0,0.0,1.0,-3.403118371963501,3.403109073638916,9.319732271251269e-06,2.6316840648651123,0.9077258110046388,0.9077258110046388,0.0,172.85108947753906,151.0,17358.0625,-0.0,3258.5185546875,1.0,283.1499938964844,284.41015625,290.5331726074219,291.7239074707031,293.1499938964844,293.1499938964844,283.1499938964844,28794.3828125,30240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6066017746925354,1.0,0.0,0.0,3.292386054992676,3.292405605316162,7.232939651657944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4054.2412109375,0.0,1121.8812255859375,1895.4371337890625,0.0,966.1798706054688,0.819126546382904,1.0,0.0,3.0,1.0,0.0
12318780,297.2327575683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.44683837890625,0.872461199760437,0.4074192941188812,0.3682090938091278,297.2926330566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.4468078613281,0.9377197623252868,0.4991626441478729,0.4736674726009369,297.29412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.44683837890625,0.913636326789856,0.466324895620346,0.3270929753780365,297.2994079589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.44683837890625,0.8773887753486633,0.4145709872245788,0.3942537605762481,297.2426452636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.4468688964844,0.7733849883079529,0.2807059288024902,1.2737278938293457,287.4468078613281,287.0041809082031,292.493408203125,287.5470886230469,292.49322509765625,297.2625732421875,287.4467163085937,1.0,0.6317054033279419,1.0,1.0,0.0,1.0,-3.406920909881592,3.406911611557007,9.340667020296678e-06,2.634660482406616,0.9107112884521484,0.9107112884521484,0.0,167.19972229003906,151.0,17416.65234375,-0.0,3234.362548828125,1.0,283.1499938964844,284.40386962890625,290.5487976074219,291.742919921875,293.1499938964844,293.1499938964844,283.1499938964844,29104.25,30240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6069140434265137,1.0,0.0,0.0,3.321331739425659,3.321351289749145,7.360677614087763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4061.172607421875,0.0,1150.379150390625,1895.4371337890625,0.0,967.9783935546876,0.8233802914619446,1.0,0.0,3.0,1.0,0.0
