time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12318840,297.2318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4454650878906,0.8826184272766113,0.4078515768051147,0.3683855533599853,297.2916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4454650878906,0.950106143951416,0.4999690055847168,0.4742034077644348,297.293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4454650878906,0.9260088205337524,0.4671489894390106,0.3275012969970703,297.2985534667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.4454650878906,0.8879656195640564,0.415433257818222,0.3948420286178589,297.2419128417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.4454650878906,0.7825389504432678,0.2812206745147705,1.2749637365341189,287.4454650878906,286.99609375,292.4999389648437,287.56005859375,292.4997253417969,297.2617492675781,287.4454040527344,1.0,0.6291084885597229,1.0,1.0,0.0,1.0,-3.410463333129883,3.410454034805298,9.360191143059636e-06,2.6374340057373047,0.913773238658905,0.913773238658905,0.0,161.49520874023438,139.0,17461.2109375,-0.0,3209.247314453125,1.0,283.1499938964844,284.4002380371094,290.5641174316406,291.7611999511719,293.1499938964844,293.1499938964844,283.1499938964844,29221.9375,31320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.607444167137146,1.0,0.0,0.0,3.3393747806549072,3.339394807815552,7.440868898811459e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4067.065673828125,0.0,1167.86474609375,1895.4371337890625,0.0,971.0376586914062,0.8305295705795288,1.0,0.0,3.0,1.0,0.0
12318900,297.23065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4390869140625,0.8937879800796509,0.4082543849945068,0.3685382604598999,297.2904052734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.43902587890625,0.9628373980522156,0.500745952129364,0.4747138321399688,297.29205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4390563964844,0.9395670294761658,0.4679440259933471,0.3278912007808685,297.2975158691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.4390563964844,0.8995445966720581,0.4162701070308685,0.3954079449176788,297.2410583496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.43914794921875,0.7925804853439331,0.2817167341709137,1.2761197090148926,287.43902587890625,286.9873962402344,292.5069580078125,287.5732421875,292.5067138671875,297.2607421875,287.43878173828125,1.0,0.6264567971229553,1.0,1.0,0.0,1.0,-3.413801670074463,3.413792133331299,9.37861386773875e-06,2.6400492191314697,0.9168059229850768,0.9168059229850768,0.0,155.74476623535156,139.0,17528.42578125,-0.0,3183.345703125,1.0,283.1499938964844,284.3915405273437,290.5796203613281,291.7807922363281,293.1499938964844,293.1499938964844,283.1499938964844,29678.775390625,31320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.608198881149292,1.0,0.0,0.0,3.376631736755371,3.376652240753174,7.607828820255236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4074.27197265625,0.0,1206.015380859375,1895.4371337890625,0.0,975.4066772460938,0.8367741107940674,1.0,0.0,3.0,1.0,0.0
12318960,297.22930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4358825683594,0.9061055779457092,0.4086340367794037,0.3686631023883819,297.2890319824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.43585205078125,0.975596010684967,0.5014982223510742,0.4751949608325958,297.290771484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4358825683594,0.9538438320159912,0.4687153697013855,0.3282597064971924,297.2962951660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.4358825683594,0.9126930832862854,0.4170852303504944,0.3959482908248901,297.24005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4359130859375,0.8035595417022705,0.2821961343288421,1.2771843671798706,287.43585205078125,286.9780578613281,292.51446533203125,287.5865783691406,292.51422119140625,297.25958251953125,287.4356994628906,1.0,0.6237543821334839,1.0,1.0,0.0,1.0,-3.41690444946289,3.4168951511383057,9.395754204888362e-06,2.6424801349639893,0.9199191331863404,0.9199191331863404,0.0,149.96487426757812,142.0,17579.814453125,-0.0,3156.686279296875,1.0,283.1499938964844,284.3860778808594,290.594482421875,291.7991638183594,293.1499938964844,293.1499938964844,283.1499938964844,29909.8046875,32400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6090723872184753,1.0,0.0,0.0,3.401089906692505,3.4011106491088867,7.718439860582293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4080.302734375,0.0,1231.0147705078125,1895.4371337890625,0.0,980.4830932617188,0.845460832118988,1.0,0.0,3.0,1.0,0.0
12319020,297.227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4286499023437,0.9142667651176452,0.4089882373809814,0.368866503238678,297.2874450683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.4286193847656,0.9829017519950868,0.5022255182266235,0.4757573902606964,297.2892761230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.4286499023437,0.9623095989227296,0.469461977481842,0.3286889195442199,297.294921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4286499023437,0.921577513217926,0.4178783595561981,0.3965722322463989,297.23895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4287414550781,0.8103218078613281,0.2826587259769439,1.2786649465560913,287.4286193847656,286.9680480957031,292.52252197265625,287.6001281738281,292.52227783203125,297.2582702636719,287.4283447265625,1.0,0.6228408813476562,1.0,1.0,0.0,1.0,-3.420870304107666,3.420860767364502,9.41755570238456e-06,2.6455390453338623,0.9230151772499084,0.9230151772499084,0.0,146.78648376464844,142.0,17655.28515625,-0.0,3147.123779296875,1.0,283.1499938964844,284.3764038085937,290.60943603515625,291.818603515625,293.1499938964844,293.1499938964844,283.1499938964844,30456.4296875,32400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6100735664367676,1.0,0.0,0.0,3.4433250427246094,3.4433462619781494,7.911327770671051e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4087.676513671875,0.0,1276.0299072265625,1895.4371337890625,0.0,986.3272094726562,0.8528932332992554,1.0,0.0,3.0,1.0,0.0
12319080,297.2261047363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.42535400390625,0.9195945262908936,0.4093133807182312,0.3690929710865021,297.28570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.42535400390625,0.9872904419898988,0.5029255151748657,0.4763461649417877,297.2876281738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.42535400390625,0.967498779296875,0.4701811075210571,0.3291373550891876,297.2933959960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.42535400390625,0.9274059534072876,0.418645828962326,0.3972251415252685,297.2377014160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.4254150390625,0.8144908547401428,0.2830986380577087,1.2803046703338623,287.42535400390625,286.9573974609375,292.5311279296875,287.6138610839844,292.5308532714844,297.2568054199219,287.4252014160156,1.0,0.6225310564041138,1.0,1.0,0.0,1.0,-3.425147294998169,3.425137758255005,9.4411734608002e-06,2.64886736869812,0.9262072443962096,0.9262072443962096,0.0,144.99925231933594,145.0,17716.328125,-0.0,3146.37451171875,1.0,283.1499938964844,284.3703918457031,290.6239318847656,291.83697509765625,293.1499938964844,293.1499938964844,283.1499938964844,30756.130859375,33480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6111248135566711,1.0,0.0,0.0,3.471666097640991,3.4716875553131104,8.042095487326151e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4094.01806640625,0.0,1306.3482666015625,1895.4371337890625,0.0,992.4935302734376,0.862507164478302,1.0,0.0,3.0,1.0,0.0
12319140,297.22418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4183349609375,0.922795295715332,0.4096079468727112,0.3693290650844574,297.2837829589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.4183044433594,0.9898598790168762,0.5035966634750366,0.4769459962844848,297.2857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4183044433594,0.9705825448036194,0.4708711504936218,0.3295940458774566,297.29168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4183349609375,0.9310252666473388,0.4193860292434692,0.3978901207447052,297.2362670898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.4184265136719,0.8169985413551331,0.2835141718387604,1.282010793685913,287.4183044433594,286.946044921875,292.540283203125,287.6277770996094,292.5399780273437,297.255126953125,287.41802978515625,1.0,0.6226955056190491,1.0,1.0,0.0,1.0,-3.429553985595703,3.429544448852539,9.465547918807715e-06,2.652299642562866,0.9293968081474304,0.9293968081474304,0.0,144.09278869628906,145.0,17797.681640625,-0.0,3151.072265625,1.0,283.1499938964844,284.3604736328125,290.6387023925781,291.8565979003906,293.1499938964844,293.1499938964844,283.1499938964844,31356.990234375,33480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6122599244117737,1.0,0.0,0.0,3.5168697834014893,3.5168917179107666,8.252886800619308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4101.61279296875,0.0,1356.564697265625,1895.4371337890625,0.0,999.1853637695312,0.8706426024436951,1.0,0.0,3.0,1.0,0.0
12319200,297.2221374511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.4151306152344,0.9242504239082336,0.4098778963088989,0.3695616722106933,297.28173828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4151306152344,0.991087019443512,0.5042433142662048,0.4775437712669372,297.2837829589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.4151306152344,0.9720828533172609,0.4715370237827301,0.3300489783287048,297.28985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4151306152344,0.9328693151474,0.4201025068759918,0.3985545635223388,297.2347106933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.4151916503906,0.8182277679443359,0.2839073240756988,1.2837271690368652,287.4151306152344,286.9339904785156,292.54998779296875,287.64190673828125,292.5496826171875,297.2533569335937,287.4149780273437,1.0,0.6232016682624817,1.0,1.0,0.0,1.0,-3.4339632987976074,3.433953762054444,9.489970580034424e-06,2.6557350158691406,0.9326913356781006,0.9326913356781006,0.0,143.84512329101562,148.0,17863.11328125,-0.0,3159.648193359375,1.0,283.1499938964844,284.3542175292969,290.6531982421875,291.87518310546875,293.1499938964844,293.1499938964844,283.1499938964844,31697.166015625,34560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6134105324745178,1.0,0.0,0.0,3.547515630722046,3.547538042068481,8.397344117838657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4108.1416015625,0.0,1390.8201904296875,1895.4371337890625,0.0,1006.0047607421876,0.8808035254478455,1.0,0.0,3.0,1.0,0.0
12319260,297.2200012207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.40838623046875,0.9243936538696288,0.4101230800151825,0.3697936832904815,297.27960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4083251953125,0.9913523197174072,0.504865288734436,0.4781403839588165,297.2817077636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.4083557128906,0.9724387526512146,0.4721784293651581,0.3305034637451172,297.2878723144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.4083557128906,0.9333887696266174,0.4207953512668609,0.399218201637268,297.2330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.408447265625,0.8185129761695862,0.2842786908149719,1.2854429483413696,287.4083251953125,286.9216003417969,292.5599975585937,287.6551818847656,292.5596923828125,297.2514343261719,287.4080810546875,1.0,0.623955488204956,1.0,1.0,0.0,1.0,-3.438368797302246,3.438359260559082,9.51440233620815e-06,2.6591668128967285,0.9359910488128662,0.9359910488128662,0.0,144.0779266357422,148.0,17946.9140625,-0.0,3171.0546875,1.0,283.1499938964844,284.3442687988281,290.66778564453125,291.8948669433594,293.1499938964844,293.1499938964844,283.1499938964844,32331.203125,34560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6147255897521973,1.0,0.0,0.0,3.5944807529449463,3.59450364112854,8.621158258392825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4115.80126953125,0.0,1445.2403564453125,1895.4371337890625,0.0,1013.8428344726562,0.8893513679504395,1.0,0.0,3.0,1.0,0.0
12319320,297.2177734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4051818847656,0.9235326051712036,0.4103485345840454,0.3700161576271057,297.27734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4051818847656,0.9908910393714904,0.5054664611816406,0.4787271618843078,297.279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4051818847656,0.9719281792640686,0.472799688577652,0.3309507966041565,297.28582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4051818847656,0.93289715051651,0.4214679300785064,0.39987313747406,297.23126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4052124023437,0.8180778622627258,0.2846307754516601,1.2871270179748535,287.4051513671875,286.9092102050781,292.57000732421875,287.6665954589844,292.5697021484375,297.2494506835937,287.405029296875,1.0,0.6248840689659119,1.0,1.0,0.0,1.0,-3.4426937103271484,3.4426841735839844,9.538409358356148e-06,2.6625330448150635,0.9393887519836426,0.9393887519836426,0.0,144.67132568359375,151.0,18013.462890625,-0.0,3184.42333984375,1.0,283.1499938964844,284.3379211425781,290.6810913085937,291.91290283203125,293.1499938964844,293.1499938964844,283.1499938964844,32695.755859375,35640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6162673234939575,1.0,0.0,0.0,3.626486301422119,3.626509428024292,8.775368200986122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4122.08740234375,0.0,1482.6016845703125,1895.4371337890625,0.0,1023.0912475585938,0.8998324275016785,1.0,0.0,3.0,1.0,0.0
12319380,297.2154846191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.3984375,0.9219678044319152,0.410552829504013,0.3702335953712463,297.2750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3984069824219,0.9899080991744996,0.5060457587242126,0.4793071746826172,297.2772827148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.3984069824219,0.970798909664154,0.4733994603157043,0.3313936293125152,297.2837219238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.3984069824219,0.931690275669098,0.422119677066803,0.4005215466022491,297.2294006347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.39849853515625,0.8171311020851135,0.2849640250205993,1.288783073425293,287.3983764648437,286.89678955078125,292.5799865722656,287.6762084960937,292.5796813964844,297.24737548828125,287.39813232421875,1.0,0.625937283039093,1.0,1.0,0.0,1.0,-3.446957588195801,3.4469480514526367,9.562101695337333e-06,2.665849447250366,0.9427875280380248,0.9427875280380248,0.0,145.52455139160156,151.0,18096.626953125,-0.0,3199.2119140625,1.0,283.1499938964844,284.3280029296875,290.6930236816406,291.9306640625,293.1499938964844,293.1499938964844,283.1499938964844,33351.12109375,35640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6180634498596191,1.0,0.0,0.0,3.674453258514404,3.674476861953736,9.00904467471264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4129.037109375,0.0,1540.59228515625,1895.4371337890625,0.0,1033.9461669921875,0.9086113572120668,1.0,0.0,3.0,1.0,0.0
12319440,297.2131652832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.39520263671875,0.9198805689811708,0.410740464925766,0.3704383969306946,297.2726745605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.3951721191406,0.9885174632072448,0.5066066980361938,0.4798734784126282,297.2749938964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.3951721191406,0.9691905975341796,0.4739817082881927,0.3318265676498413,297.28155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3951721191406,0.9299451112747192,0.4227536916732788,0.4011574387550354,297.2275085449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.3952331542969,0.8157949447631836,0.2852807939052582,1.2903900146484375,287.3951721191406,286.8843994140625,292.5899963378906,287.6841125488281,292.5896911621094,297.2452697753906,287.39501953125,1.0,0.6270747184753418,1.0,1.0,0.0,1.0,-3.451103925704956,3.451094388961792,9.585160114511382e-06,2.6690709590911865,0.9462834596633912,0.9462834596633912,0.0,146.5747528076172,154.0,18162.6015625,-0.0,3214.925048828125,1.0,283.1499938964844,284.3216857910156,290.70269775390625,291.94549560546875,293.1499938964844,293.1499938964844,282.95001220703125,33730.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6200148463249207,1.0,0.0,0.0,3.7072153091430655,3.707239389419556,9.17041290904308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4278.35205078125,0.0,1580.51318359375,1895.4371337890625,0.0,1045.8370361328125,0.917268931865692,1.0,0.0,3.0,1.0,0.0
12319500,297.2088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3160400390625,0.9172258973121644,0.4107223153114319,0.3705869913101196,297.2686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.31561279296875,0.9866663813591005,0.5069924592971802,0.480388194322586,297.2709350585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.31573486328125,0.9670430421829224,0.4743763506412506,0.3322191834449768,297.2779846191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.31597900390625,0.9276180267333984,0.4232381582260132,0.4017492532730102,297.2246398925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.317138671875,0.8140307068824768,0.2854897975921631,1.2918474674224854,287.3155822753906,286.8720092773437,292.6000061035156,287.6903686523437,292.5997009277344,297.2419128417969,287.3116455078125,1.0,0.628252387046814,1.0,1.0,0.0,1.0,-3.4548418521881104,3.4548323154449463,9.60605302680051e-06,2.672005653381348,0.948594331741333,0.948594331741333,0.0,147.82476806640625,154.0,18578.787109375,-0.0,3230.907470703125,1.0,282.9820556640625,284.1817932128906,290.76251220703125,292.076416015625,293.1499938964844,293.1499938964844,282.95001220703125,34187.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6299586296081543,1.0,0.0,0.0,3.74127984046936,3.741304397583008,9.339716484646488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4207.296875,0.0,1623.211181640625,1895.4371337890625,0.0,1107.9761962890625,0.9244147539138794,1.0,0.0,3.0,1.0,0.0
12319560,297.20269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2904968261719,0.9133962988853456,0.410488098859787,0.3704959154129028,297.2629699707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.2904052734375,0.9838583469390868,0.5071824193000793,0.4806878864765167,297.2650756835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.2904357910156,0.963769257068634,0.4745679497718811,0.3324420750141144,297.2729187011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.2904663085937,0.924109935760498,0.4235512018203735,0.4021583497524261,297.2205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2906494140625,0.811377227306366,0.2855643928050995,1.292683482170105,287.2904052734375,286.8595886230469,292.6099853515625,287.69500732421875,292.60968017578125,297.23699951171875,287.2897644042969,1.0,0.6293653249740601,1.0,1.0,0.0,1.0,-3.456861734390259,3.4568521976470947,9.61740624916274e-06,2.673611640930176,0.9513140320777892,0.9513140320777892,0.0,149.40992736816406,157.0,18700.0,-0.0,3244.925537109375,1.0,282.9549560546875,284.1438293457031,290.7637023925781,292.0634460449219,293.1499938964844,293.1499938964844,282.6499938964844,34498.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6370226740837097,1.0,0.0,0.0,3.7668654918670654,3.766890525817871,9.467896688875044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4414.6611328125,0.0,1655.5234375,1895.4371337890625,0.0,1153.65087890625,0.9304134845733644,1.0,0.0,3.0,1.0,0.0
12319620,297.1950988769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.1837463378906,0.9093043208122252,0.410077303647995,0.3703123331069946,297.2558898925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.18310546875,0.9806804060935974,0.5072056651115417,0.4808895885944366,297.2578430175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.18328857421875,0.960090398788452,0.4745875000953674,0.3325931429862976,297.26666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.18365478515625,0.9202625155448914,0.4237179458141327,0.4024796187877655,297.215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1853332519531,0.8083958029747009,0.2855229675769806,1.2931674718856812,287.1830444335937,286.8471984863281,292.6199951171875,287.6981201171875,292.61968994140625,297.2311096191406,287.17755126953125,1.0,0.6304184198379517,1.0,1.0,0.0,1.0,-3.458037137985229,3.458027601242065,9.624048288969789e-06,2.674558162689209,0.952642560005188,0.952642560005188,0.0,151.10340881347656,157.0,19382.294921875,-0.0,3257.641357421875,1.0,282.6976013183594,283.9388427734375,290.82305908203125,292.2229919433594,293.1499938964844,293.1499938964844,282.6499938964844,34776.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6524132490158081,1.0,0.0,0.0,3.787965297698975,3.78799057006836,9.57426095737901e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4288.66845703125,0.0,1682.6448974609375,1895.4371337890625,0.0,1257.3671875,0.9353375434875488,1.0,0.0,3.0,1.0,0.0
12319680,297.1858825683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.1466369628906,0.9045119881629944,0.4094574749469757,0.3698830902576446,297.2472229003906,297.1499938964844,293.1499938964844,0.0,-0.0,287.1465148925781,0.9766733050346376,0.5070266723632812,0.4808578491210937,297.2489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.14654541015625,0.9554753303527832,0.4743933379650116,0.3325603604316711,297.2590026855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.1466064453125,0.9155972599983216,0.4237059652805328,0.4025993347167969,297.2094421386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.1468811035156,0.8046546578407288,0.2853361666202545,1.2929282188415527,287.1465148925781,286.8348083496094,292.6300048828125,287.6997375488281,292.62969970703125,297.2237548828125,287.1456298828125,1.0,0.6313334703445435,1.0,1.0,0.0,1.0,-3.4573028087615967,3.4572932720184326,9.620060154702514e-06,2.674026727676392,0.9544439911842346,0.9544439911842346,0.0,153.0376739501953,160.0,19507.556640625,-0.0,3267.35498046875,1.0,282.6571044921875,283.8855285644531,290.8002624511719,292.1715393066406,293.1499938964844,293.1499938964844,282.3500061035156,34993.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6617213487625122,1.0,0.0,0.0,3.8050012588500977,3.8050265312194815,9.66057314144564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4484.5771484375,0.0,1704.699462890625,1895.4371337890625,0.0,1322.759765625,0.9393443465232848,1.0,0.0,3.0,1.0,0.0
12319740,297.1763000488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0374755859375,0.8999965190887451,0.4087465107440948,0.3694063127040863,297.238037109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.03680419921875,0.972580075263977,0.5067404508590698,0.480755090713501,297.23944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0369873046875,0.9508175849914552,0.4740940034389496,0.3324768543243408,297.2508850097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.037353515625,0.911091923713684,0.4236005246639251,0.4026533961296081,297.202880859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0390625,0.8009072542190552,0.2850684821605682,1.2923842668533323,287.0367736816406,286.8223876953125,292.6400146484375,287.699951171875,292.6396789550781,297.21612548828125,287.0312805175781,1.0,0.6321511268615723,1.0,1.0,0.0,1.0,-3.455918788909912,3.455909013748169,9.61240402830299e-06,2.6729729175567627,0.9549359679222108,0.9549359679222108,0.0,154.94821166992188,160.0,20180.85546875,-0.0,3275.416015625,1.0,282.3970947265625,283.6778869628906,290.8321228027344,292.2963562011719,293.1499938964844,293.1499938964844,282.3500061035156,35192.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6765709519386292,1.0,0.0,0.0,3.818918228149414,3.818943738937378,9.731370482768398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4342.5419921875,0.0,1723.0238037109375,1895.4371337890625,0.0,1430.9898681640625,0.9425942897796632,1.0,0.0,3.0,1.0,0.0
12319800,297.16607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0023498535156,0.895122766494751,0.4079094231128692,0.3687534928321838,297.22802734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.00225830078125,0.9679760932922364,0.5063152313232422,0.4804699420928955,297.229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0022888183594,0.9456401467323304,0.4736576080322265,0.332254946231842,297.2420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0023193359375,0.9063438177108764,0.4233738780021667,0.4025517702102661,297.1956787109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0025634765625,0.7968242168426514,0.2846974432468414,1.29126238822937,287.0022277832031,286.8099975585937,292.6499938964844,287.6988220214844,292.6496887207031,297.207763671875,287.0013427734375,1.0,0.632825493812561,1.0,1.0,0.0,1.0,-3.453053951263428,3.453044414520264,9.59651151788421e-06,2.6707708835601807,0.9559615850448608,0.9559615850448608,0.0,156.9708709716797,163.0,20304.67578125,-0.0,3280.693115234375,1.0,282.35693359375,283.62701416015625,290.79058837890625,292.2192077636719,293.1499938964844,293.1499938964844,282.04998779296875,35346.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6841158270835876,1.0,0.0,0.0,3.829843044281006,3.829868793487549,9.787127055460587e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4540.58837890625,0.0,1737.478759765625,1895.4371337890625,0.0,1487.72412109375,0.9451794028282166,1.0,0.0,3.0,1.0,0.0
12319860,297.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9003601074219,0.8906140327453613,0.4070525467395782,0.3681158125400543,297.2182006835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.89971923828125,0.9635639786720276,0.5058473348617554,0.480167806148529,297.2193298339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.89990234375,0.9407616257667542,0.4731862246990204,0.3320289254188537,297.2334289550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9002380371094,0.902141571044922,0.4231081008911133,0.4024313986301422,297.18853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9018249511719,0.7930154800415039,0.2842868268489837,1.2899965047836304,286.8996887207031,286.797607421875,292.6600036621094,287.6964111328125,292.6596984863281,297.19970703125,286.8944702148437,1.0,0.633415937423706,1.0,1.0,0.0,1.0,-3.4499857425689697,3.4499762058258057,9.579450306773651e-06,2.6683924198150635,0.955773949623108,0.955773949623108,0.0,158.875732421875,163.0,21055.802734375,-0.0,3284.79443359375,1.0,282.0965576171875,283.4249572753906,290.8123779296875,292.3318176269531,293.1499938964844,293.1499938964844,282.04998779296875,35493.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.696902871131897,1.0,0.0,0.0,3.8385300636291504,3.838555812835693,9.831577472141362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4394.6572265625,0.0,1749.2193603515625,1895.4371337890625,0.0,1586.3970947265625,0.9472151398658752,1.0,0.0,3.0,1.0,0.0
12319920,297.1463317871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.8656311035156,0.8859578371047974,0.4061135649681091,0.367356389760971,297.2080993652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.86553955078125,0.9588581323623656,0.505285382270813,0.4797366857528686,297.2091369628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8655700683594,0.9356393218040466,0.4726237654685974,0.3317064046859741,297.2244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8656005859375,0.8978697657585144,0.4227588176727295,0.4021995365619659,297.18115234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8658752441406,0.7890684008598328,0.2838044464588165,1.2883141040802002,286.8655090332031,286.7851867675781,292.6700134277344,287.6927795410156,292.669677734375,297.1913146972656,286.8646545410156,1.0,0.6338889002799988,1.0,1.0,0.0,1.0,-3.445864677429199,3.445855140686035,9.556566510582344e-06,2.665200710296631,0.956058919429779,0.956058919429779,0.0,160.82862854003906,166.0,21160.005859375,-0.0,3286.7265625,1.0,282.0567932128906,283.3749694824219,290.7684020996094,292.24932861328125,293.1499938964844,293.1499938964844,281.75,35607.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7028000950813293,1.0,0.0,0.0,3.8449089527130127,3.844934701919556,9.864280627880362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4597.9560546875,0.0,1757.9237060546875,1895.4371337890625,0.0,1632.9208984375,0.9487462639808656,1.0,0.0,3.0,1.0,0.0
12319980,297.1368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7629699707031,0.8816914558410645,0.4051589071750641,0.3666284680366516,297.1982727050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.7623291015625,0.9544150233268738,0.5046914219856262,0.4793104231357574,297.1993103027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.76251220703125,0.9308992028236388,0.4720350503921509,0.3313952982425689,297.2158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7628479003906,0.8939515948295593,0.4223799109458923,0.4019674658775329,297.1739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7644348144531,0.785425066947937,0.2832943797111511,1.2865724563598633,286.7622985839844,286.7727966308594,292.67999267578125,287.68798828125,292.6796875,297.1833190917969,286.7570495605469,1.0,0.6342988610267639,1.0,1.0,0.0,1.0,-3.4417293071746826,3.4417197704315186,9.533599040878473e-06,2.6619856357574463,0.95511394739151,0.95511394739151,0.0,162.65550231933594,166.0,21893.439453125,-0.0,3287.877685546875,1.0,281.7962341308594,283.1727905273437,290.7895202636719,292.3597717285156,293.1499938964844,293.1499938964844,281.75,35725.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7142244577407837,1.0,0.0,0.0,3.849503755569458,3.84952974319458,9.887870646707595e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4446.43994140625,0.0,1764.4906005859375,1895.4371337890625,0.0,1724.7667236328125,0.9498390555381776,1.0,0.0,3.0,1.0,0.0
12320040,297.1271667480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.7280578613281,0.8772797584533691,0.4041256904602051,0.3657823503017425,297.188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7279357910156,0.9496961832046508,0.504010796546936,0.478763610124588,297.18927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7279663085937,0.9259596467018129,0.4713613092899322,0.3309928476810455,297.2069396972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.72802734375,0.8898875117301941,0.4219242036342621,0.4016315340995788,297.16656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.728271484375,0.7816523313522339,0.2827213704586029,1.2844607830047607,286.7279357910156,286.7604064941406,292.69000244140625,287.6820678710937,292.689697265625,297.175048828125,286.72705078125,1.0,0.6346076130867004,1.0,1.0,0.0,1.0,-3.43662691116333,3.436617612838745,9.505314665148036e-06,2.658025026321411,0.954645037651062,0.954645037651062,0.0,164.53785705566406,169.0,21981.064453125,-0.0,3287.10986328125,1.0,281.7567138671875,283.1233215332031,290.7462463378906,292.2760314941406,293.1499938964844,293.1499938964844,281.45001220703125,35817.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.719113290309906,1.0,0.0,0.0,3.852149248123169,3.852175235748291,9.901466455630723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4655.2138671875,0.0,1768.4697265625,1895.4371337890625,0.0,1764.7320556640625,0.9505136013031006,1.0,0.0,3.0,1.0,0.0
12320100,297.1180114746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.6247863769531,0.8732303977012634,0.403084248304367,0.364972710609436,297.1785583496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.6241149902344,0.9452553987503052,0.5033037066459656,0.4782281517982483,297.1796264648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.6242980957031,0.9214228987693788,0.4706658124923706,0.3306058049201965,297.1983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6246337890625,0.8861517310142517,0.4214439988136291,0.4013013839721679,297.1594543457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.62628173828125,0.778164803981781,0.2821277678012848,1.2823269367218018,286.62408447265625,286.7479858398437,292.70001220703125,287.6751403808594,292.6996765136719,297.16705322265625,286.6188049316406,1.0,0.6348674893379211,1.0,1.0,0.0,1.0,-3.431580781936645,3.431571245193481,9.477351341047324e-06,2.6540961265563965,0.952938199043274,0.952938199043274,0.0,166.30258178710938,169.0,22697.119140625,-0.0,3285.78076171875,1.0,281.49609375,282.9211120605469,290.767578125,292.3861999511719,293.1499938964844,293.1499938964844,281.45001220703125,35918.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7297507524490356,1.0,0.0,0.0,3.853278875350952,3.853305101394653,9.907274716169925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4498.81298828125,0.0,1770.6617431640625,1895.4371337890625,0.0,1852.97998046875,0.9508137702941896,1.0,0.0,3.0,1.0,0.0
12320160,297.1087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5895690917969,0.8690424561500549,0.4019728004932403,0.3640532791614532,297.168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5894470214844,0.9405605792999268,0.5025143027305603,0.477577269077301,297.1698303222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.5894775390625,0.9167405962944032,0.4698890149593353,0.3301306366920471,297.1896057128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.58953857421875,0.8822723627090454,0.4208910465240478,0.4008720815181732,297.1522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5897827148437,0.7745542526245117,0.2814768850803375,1.2798532247543335,286.5894470214844,286.735595703125,292.7099914550781,287.667236328125,292.7096862792969,297.15887451171875,286.5885314941406,1.0,0.6350388526916504,1.0,1.0,0.0,1.0,-3.4256298542022705,3.4256203174591064,9.444447641726583e-06,2.649470329284668,0.9517087936401368,0.9517087936401368,0.0,168.12948608398438,172.0,22769.83984375,-0.0,3282.72607421875,1.0,281.45660400390625,282.8719177246094,290.7248840332031,292.3017883300781,293.1499938964844,293.1499938964844,281.1499938964844,35998.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7341064810752869,1.0,0.0,0.0,3.852644443511963,3.852670431137085,9.904010767058935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4712.466796875,0.0,1770.5125732421875,1895.4371337890625,0.0,1889.6016845703125,0.950741410255432,1.0,0.0,3.0,1.0,0.0
12320220,297.1000671386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.48834228515625,0.8651896119117737,0.4008583426475525,0.363174170255661,297.15924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4877014160156,0.936156928539276,0.5017061233520508,0.4769414663314819,297.16046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4878845214844,0.9124813675880432,0.4690981209278106,0.3296733200550079,297.1812438964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4882202148437,0.8786957859992981,0.4203205108642578,0.400452196598053,297.1452941894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.48980712890625,0.7712091207504272,0.2808125019073486,1.2773809432983398,286.4876708984375,286.72320556640625,292.7200012207031,287.6584167480469,292.7196960449219,297.15118408203125,286.4825134277344,1.0,0.6351718306541443,1.0,1.0,0.0,1.0,-3.4197797775268555,3.4197704792022705,9.41212238103617e-06,2.6449098587036133,0.9492765069007874,0.9492765069007874,0.0,169.8466339111328,172.0,23523.84375,-0.0,3279.267822265625,1.0,281.19610595703125,282.6736755371094,290.7459716796875,292.4130249023437,293.1499938964844,293.1499938964844,281.1499938964844,36090.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7443318367004395,1.0,0.0,0.0,3.850648641586304,3.850674629211426,9.893752803691314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4554.83349609375,0.0,1768.7845458984375,1895.4371337890625,0.0,1976.6180419921875,0.9503312706947328,1.0,0.0,3.0,1.0,0.0
12320280,297.09130859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4536437988281,0.8612191081047058,0.3996815085411072,0.3621931672096252,297.1496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.4535217285156,0.9315516352653505,0.5008260011672974,0.4762007594108581,297.1510314941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4535522460937,0.90816730260849,0.4682364761829376,0.3291358053684234,297.1727600097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.45361328125,0.874997615814209,0.4196862876415252,0.3999422192573547,297.1383361816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4538879394531,0.767763078212738,0.2800993323326111,1.2746086120605469,286.4535217285156,286.7107849121094,292.7300109863281,287.64874267578125,292.72967529296875,297.1434020996094,286.4525756835937,1.0,0.6352285146713257,1.0,1.0,0.0,1.0,-3.4131155014038086,3.413106203079224,9.375385161547456e-06,2.6397221088409424,0.9473117589950562,0.9473117589950562,0.0,171.6243438720703,175.0,23590.951171875,-0.0,3274.29638671875,1.0,281.1567077636719,282.6252136230469,290.7040710449219,292.3299255371094,293.1499938964844,293.1499938964844,280.8500061035156,36163.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7485936284065247,1.0,0.0,0.0,3.846998691558838,3.84702467918396,9.87500584415102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4773.7333984375,0.0,1764.875732421875,1895.4371337890625,0.0,2013.2965087890625,0.9495753049850464,1.0,0.0,3.0,1.0,0.0
12320340,297.08306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.35260009765625,0.8575599789619446,0.3985008001327514,0.3612550795078277,297.1405639648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.3519287109375,0.9272580742836,0.4999292492866516,0.4754807651042938,297.1420593261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.35211181640625,0.9043048620224,0.4673623740673065,0.3286201059818268,297.1646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3524169921875,0.8715834617614746,0.4190366566181183,0.3994468152523041,297.1317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.35406494140625,0.7645676136016846,0.2793761193752289,1.2718641757965088,286.3518981933594,286.6983947753906,292.739990234375,287.6382751464844,292.7396850585937,297.1361389160156,286.3466186523437,1.0,0.635256826877594,1.0,1.0,0.0,1.0,-3.406604766845703,3.406595468521118,9.339533789898267e-06,2.6346423625946045,0.944141685962677,0.944141685962677,0.0,173.2982635498047,175.0,24341.53125,-0.0,3269.085205078125,1.0,280.89630126953125,282.4276733398437,290.7244873046875,292.4411315917969,293.1499938964844,293.1499938964844,280.8500061035156,36252.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7587457299232483,1.0,0.0,0.0,3.84203052520752,3.8420565128326416,9.849516118265456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4612.06640625,0.0,1759.482666015625,1895.4371337890625,0.0,2101.580322265625,0.9484935998916626,1.0,0.0,3.0,1.0,0.0
12320400,297.07470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3175048828125,0.8537746667861938,0.3972555696964264,0.3602139949798584,297.1313171386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3174133300781,0.9227904677391052,0.4989602863788605,0.4746568202972412,297.1329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.31744384765625,0.900419294834137,0.4664168357849121,0.3280246555805206,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3174743652344,0.8680416345596313,0.4183232188224792,0.3988624513149261,297.12506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3177795410156,0.7612681984901428,0.2786055505275726,1.2688318490982056,286.3173828125,286.6860046386719,292.75,287.6271057128906,292.74969482421875,297.1287841796875,286.3164367675781,1.0,0.635216236114502,1.0,1.0,0.0,1.0,-3.399296283721924,3.399286985397339,9.29939324123552e-06,2.62894868850708,0.9414311051368712,0.9414311051368712,0.0,175.04135131835938,178.0,24388.216796875,-0.0,3262.4619140625,1.0,280.85675048828125,282.3793334960937,290.68170166015625,292.3563232421875,293.1499938964844,293.1499938964844,280.54998779296875,36324.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7629677057266235,1.0,0.0,0.0,3.835404872894287,3.835430860519409,9.815574912863667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4834.8291015625,0.0,1751.943359375,1895.4371337890625,0.0,2138.652587890625,0.9470681548118592,1.0,0.0,3.0,1.0,0.0
12320460,297.0668334960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.21636962890625,0.8502695560455322,0.3960063755512237,0.3592146933078766,297.1224670410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2156982421875,0.9186462163925172,0.4979754090309143,0.4738538861274719,297.124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.21588134765625,0.8968110680580139,0.4654593169689178,0.3274509608745575,297.14862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2162170410156,0.8647574782371521,0.4175951778888702,0.3982930779457092,297.11871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2178649902344,0.7581966519355774,0.2778265476226806,1.2658345699310305,286.2156677246094,286.6736145019531,292.760009765625,287.6152648925781,292.7596740722656,297.1219177246094,286.2103576660156,1.0,0.6351525783538818,1.0,1.0,0.0,1.0,-3.3921494483947754,3.3921401500701904,9.260194019589107e-06,2.6233692169189453,0.9375176429748536,0.9375176429748536,0.0,176.6887664794922,178.0,25117.5703125,-0.0,3255.672607421875,1.0,280.5965881347656,282.18231201171875,290.69989013671875,292.4648742675781,293.1499938964844,293.1499938964844,280.54998779296875,36414.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7729257345199585,1.0,0.0,0.0,3.827439785003662,3.827465772628784,9.774848876986653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4668.7373046875,0.0,1742.939697265625,1895.4371337890625,0.0,2226.863037109375,0.9453130960464478,1.0,0.0,3.0,1.0,0.0
12320520,297.058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.18115234375,0.8466375470161438,0.3946934938430786,0.3581131994724273,297.1134948730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1810302734375,0.914376139640808,0.4969193637371063,0.4729481339454651,297.115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1810607910156,0.8930414915084839,0.4644313752651214,0.3267983198165893,297.1406555175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1811218261719,0.8613475561141968,0.416804164648056,0.3976357281208038,297.1123352050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.181396484375,0.7550237774848938,0.2770015597343445,1.2625573873519895,286.1810302734375,286.66119384765625,292.7699890136719,287.6028137207031,292.7696838378906,297.11492919921875,286.1800537109375,1.0,0.6350250244140625,1.0,1.0,0.0,1.0,-3.38421893119812,3.3842098712921143,9.216814760293346e-06,2.6171863079071045,0.9340617060661316,0.9340617060661316,0.0,178.40951538085938,181.0,25149.248046875,-0.0,3247.542236328125,1.0,280.5568542480469,282.13409423828125,290.6555480957031,292.37725830078125,293.1499938964844,293.1499938964844,280.25,36488.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.776939332485199,1.0,0.0,0.0,3.817750930786133,3.817776679992676,9.725421250550426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4894.61669921875,0.0,1731.7567138671875,1895.4371337890625,0.0,2262.704345703125,0.9432023167610168,1.0,0.0,3.0,1.0,0.0
12320580,297.0513000488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0802001953125,0.8432639241218567,0.3933792114257812,0.3570546805858612,297.1049499511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0794982910156,0.910455584526062,0.4958499073982239,0.4720648527145386,297.10711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0796813964844,0.8895218372344971,0.4633940756320953,0.3261685371398926,297.133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0800170898437,0.8581786155700684,0.4160006046295166,0.3969947397708893,297.1062927246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0816955566406,0.752063512802124,0.276170402765274,1.2593227624893188,286.0794677734375,286.6488037109375,292.7799987792969,287.5898742675781,292.7796936035156,297.10845947265625,286.0741271972656,1.0,0.6348784565925598,1.0,1.0,0.0,1.0,-3.3764655590057373,3.3764562606811523,9.174470505968202e-06,2.6111295223236084,0.929407835006714,0.929407835006714,0.0,180.0382080078125,181.0,25856.60546875,-0.0,3239.309814453125,1.0,280.29705810546875,281.9378662109375,290.6715087890625,292.48272705078125,293.1499938964844,293.1499938964844,280.25,36582.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7865422368049622,1.0,0.0,0.0,3.806650638580322,3.806676387786865,9.668950724517344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4724.55859375,0.0,1719.0826416015625,1895.4371337890625,0.0,2349.072998046875,0.9407461881637572,1.0,0.0,3.0,1.0,0.0
12320640,297.0436706542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0449523925781,0.8397663235664368,0.3920035064220428,0.3558966219425201,297.09625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0448303222656,0.906478762626648,0.4947113692760467,0.4710812270641327,297.0986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0448913574219,0.8858513832092285,0.4622885286808014,0.3254616856575012,297.1253356933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.044921875,0.8548908233642578,0.4151335954666137,0.3962668180465698,297.1002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.04522705078125,0.7490084767341614,0.275295615196228,1.2558194398880005,286.0448303222656,286.63641357421875,292.7900085449219,287.5764465332031,292.7896728515625,297.10186767578125,286.0438842773437,1.0,0.6346722841262817,1.0,1.0,0.0,1.0,-3.3679513931274414,3.3679423332214355,9.128107194555923e-06,2.60448694229126,0.9252091646194458,0.9252091646194458,0.0,181.74099731445312,184.0,25873.57421875,-0.0,3229.808349609375,1.0,280.25701904296875,281.88983154296875,290.62603759765625,292.3925170898437,293.1499938964844,293.1499938964844,279.95001220703125,36661.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7902295589447021,1.0,0.0,0.0,3.7937088012695312,3.793734312057495,9.6033170393639e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4953.005859375,0.0,1704.15185546875,1895.4371337890625,0.0,2382.453125,0.937911331653595,1.0,0.0,3.0,1.0,0.0
