time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12320700,297.0365295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9445495605469,0.8365075588226318,0.3906301259994507,0.3547835648059845,297.0880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.94384765625,0.9028862118721008,0.4935629069805145,0.4701223075389862,297.0906066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.94403076171875,0.8824229836463928,0.4611773192882538,0.3247794508934021,297.1179504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9443664550781,0.8518292903900146,0.4142549037933349,0.3955548703670501,297.094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.946044921875,0.7461535930633545,0.2744177579879761,1.252369999885559,285.9438171386719,286.6239929199219,292.79998779296875,287.5625915527344,292.7996826171875,297.0957946777344,285.9384460449219,1.0,0.6344507932662964,1.0,1.0,0.0,1.0,-3.3596343994140625,3.3596253395080566,9.082899850909598e-06,2.597986221313477,0.9198221564292908,0.9198221564292908,0.0,183.3534240722656,184.0,26557.935546875,-0.0,3220.268798828125,1.0,279.9977111816406,281.6947631835937,290.6402893066406,292.4952697753906,293.1499938964844,293.1499938964844,279.95001220703125,36762.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7993930578231812,1.0,0.0,0.0,3.779242992401123,3.779268264770508,9.530219244879844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4779.63671875,0.0,1687.6724853515625,1895.4371337890625,0.0,2465.877197265625,0.9347061514854432,1.0,0.0,3.0,1.0,0.0
12320760,297.0292663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9094543457031,0.8331273198127747,0.389198362827301,0.353575199842453,297.07965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9093322753906,0.8992315530776978,0.492348313331604,0.4690668880939483,297.0824890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.90936279296875,0.8788586854934692,0.4600008726119995,0.3240231275558471,297.1104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.909423828125,0.8486584424972534,0.413315862417221,0.3947584927082062,297.08868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9096984863281,0.7432113289833069,0.2734985947608948,1.248666286468506,285.9093322753906,286.6116027832031,292.8099975585937,287.5484313964844,292.8096923828125,297.0896301269531,285.9084167480469,1.0,0.6341742873191833,1.0,1.0,0.0,1.0,-3.350590944290161,3.350581884384156,9.033893547893967e-06,2.5909264087677,0.9148871302604676,0.9148871302604676,0.0,185.03858947753903,187.0,26560.619140625,-0.0,3209.544921875,1.0,279.9571228027344,281.6469421386719,290.59442138671875,292.4031982421875,293.1499938964844,293.1499938964844,279.6499938964844,36847.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.802718997001648,1.0,0.0,0.0,3.762773752212525,3.762799024581909,9.447338698009844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5009.984375,0.0,1668.8311767578125,1895.4371337890625,0.0,2496.310791015625,0.9310901165008544,1.0,0.0,3.0,1.0,0.0
12320820,297.02252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8100280761719,0.8299626111984253,0.3877730965614319,0.3524131178855896,297.0717468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8092956542969,0.8957962989807129,0.4911276996135711,0.4680378437042236,297.0748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8094787597656,0.8755269646644592,0.4588227868080139,0.32329261302948,297.1033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.809814453125,0.8456997871398926,0.4123701155185699,0.3939808011054992,297.0832824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8115234375,0.7404536008834839,0.2725788950920105,1.2450226545333862,285.8092956542969,286.5992126464844,292.82000732421875,287.53399658203125,292.8196716308594,297.083984375,285.8039245605469,1.0,0.6338857412338257,1.0,1.0,0.0,1.0,-3.3417601585388184,3.3417510986328125,8.986133252619766e-06,2.584019660949707,0.9087790846824646,0.9087790846824646,0.0,186.63563537597656,187.0,27220.494140625,-0.0,3198.83837890625,1.0,279.6985168457031,281.4535522460937,290.6073913574219,292.5035705566406,293.1499938964844,293.1499938964844,279.6499938964844,36956.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8114166259765625,1.0,0.0,0.0,3.7446365356445312,3.744661808013916,9.356483019473673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4834.0732421875,0.0,1648.37109375,1895.4371337890625,0.0,2576.244873046875,0.927071452140808,1.0,0.0,3.0,1.0,0.0
12320880,297.01568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.77545166015625,0.826672375202179,0.3862930238246918,0.3511596024036407,297.063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7753601074219,0.8922269344329834,0.489844262599945,0.4669159352779388,297.0670471191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.775390625,0.8720725774765015,0.457582950592041,0.3224908411502838,297.09619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7754211425781,0.8426398634910583,0.4113680422306061,0.3931230008602142,297.07781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.77569580078125,0.7376115918159485,0.2716201841831207,1.2411364316940308,285.7753601074219,286.5867919921875,292.8299865722656,287.51934814453125,292.8296813964844,297.0782165527344,285.7744445800781,1.0,0.6335464715957642,1.0,1.0,0.0,1.0,-3.3322341442108154,3.3322253227233887,8.934780453273561e-06,2.576578617095948,0.903121292591095,0.903121292591095,0.0,188.3041229248047,190.0,27208.55859375,-0.0,3187.02685546875,1.0,279.6573791503906,281.4061584472656,290.5613708496094,292.4102478027344,293.1499938964844,293.1499938964844,279.3500061035156,37050.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8143637776374817,1.0,0.0,0.0,3.724300384521485,3.72432541847229,9.255134045815794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5065.65869140625,0.0,1625.4342041015625,1895.4371337890625,0.0,2603.435791015625,0.9226027727127076,1.0,0.0,3.0,1.0,0.0
12320940,297.0093688964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6774597167969,0.8235791325569153,0.3848237991333008,0.349956750869751,297.05621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6767578125,0.8888774514198303,0.4885598123073578,0.4658249914646148,297.059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.67694091796875,0.8688492774963379,0.4563482999801636,0.3217188715934753,297.08941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.67724609375,0.8397839665412903,0.4103643298149109,0.3922887742519378,297.0727233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.678955078125,0.7349429726600647,0.2706644833087921,1.2373247146606443,285.6767272949219,286.57440185546875,292.8399963378906,287.5045471191406,292.83966064453125,297.07293701171875,285.67138671875,1.0,0.6331996917724609,1.0,1.0,0.0,1.0,-3.322960138320923,3.322951316833496,8.884892849891912e-06,2.569321393966675,0.8963096141815186,0.8963096141815186,0.0,189.88345336914065,190.0,27842.74609375,-0.0,3175.32080078125,1.0,279.3995361328125,281.2149353027344,290.5736083984375,292.5085144042969,293.1499938964844,293.1499938964844,279.3500061035156,37169.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8226052522659302,1.0,0.0,0.0,3.702117681503296,3.702142238616944,9.145210242422764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4887.8720703125,0.0,1600.80419921875,1895.4371337890625,0.0,2679.72216796875,0.9176929593086244,1.0,0.0,3.0,1.0,0.0
12321000,297.0029602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.64373779296875,0.8203492760658264,0.3833020031452179,0.3486657440662384,297.048583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6436462402344,0.8854075074195862,0.4872163236141205,0.4646455645561218,297.052490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6436462402344,0.8655180335044861,0.4550585150718689,0.3208807408809662,297.08258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6437072753906,0.8368324041366577,0.4093081355094909,0.3913788497447967,297.067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6439514160156,0.7321900725364685,0.269672691822052,1.233285427093506,285.64361572265625,286.56201171875,292.8500061035156,287.4896850585937,292.84967041015625,297.0675964355469,285.6427917480469,1.0,0.6328070163726807,1.0,1.0,0.0,1.0,-3.313029766082764,3.313020944595337,8.83165375853423e-06,2.5615599155426025,0.8899468183517456,0.8899468183517456,0.0,191.53253173828125,193.0,27815.69921875,-0.0,3162.602294921875,1.0,279.3578491210937,281.16827392578125,290.52789306640625,292.4141845703125,293.1499938964844,293.1499938964844,279.6499938964844,37273.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8251922130584717,1.0,0.0,0.0,3.677510499954224,3.677534818649292,9.024041673910688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4552.6962890625,0.0,1573.5888671875,1895.4371337890625,0.0,2703.737060546875,0.9122881293296814,1.0,0.0,3.0,1.0,0.0
12321060,297.0015563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7319030761719,0.8175495862960815,0.3822285234928131,0.3475399017333984,297.0453186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7326354980469,0.882422685623169,0.486249566078186,0.4636006653308868,297.0498962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.732421875,0.8626776933670044,0.4541817009449005,0.3201565146446228,297.0794677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.73211669921875,0.8343044519424438,0.4085719585418701,0.3905799686908722,297.0651550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7304382324219,0.7297950983047485,0.2689048051834106,1.2295948266983032,285.7326354980469,286.5495910644531,292.8599853515625,287.47479248046875,292.85968017578125,297.0648803710937,285.73785400390625,1.0,0.6324509382247925,1.0,1.0,0.0,1.0,-3.304142951965332,3.3041341304779053,8.783912562648766e-06,2.554523468017578,0.885466992855072,0.885466992855072,0.0,192.9589233398437,193.0,26949.078125,-0.0,3150.99658203125,1.0,279.6017761230469,281.346923828125,290.4089050292969,292.1543884277344,293.1499938964844,293.1499938964844,279.6499938964844,37258.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8132514357566833,1.0,0.0,0.0,3.653623819351196,3.6536481380462646,8.907195478968788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4657.51513671875,0.0,1546.63134765625,1895.4371337890625,0.0,2593.16748046875,0.9069889783859252,1.0,0.0,3.0,1.0,0.0
12321120,297.0047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7680969238281,0.8157442212104797,0.3816033899784088,0.3468678593635559,297.04644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.76824951171875,0.8805012106895447,0.4856968224048614,0.4629705846309662,297.0518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7682189941406,0.8608924150466919,0.4537409543991089,0.3197636008262634,297.0802307128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7681579589844,0.8326999545097351,0.4081980884075165,0.3901353776454925,297.0656433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7677917480469,0.7282068729400635,0.2684152126312256,1.2270989418029783,285.76824951171875,286.5372009277344,292.8699951171875,287.4599914550781,292.8696594238281,297.0653991699219,285.7693176269531,1.0,0.6322847604751587,1.0,1.0,0.0,1.0,-3.2985613346099854,3.2985527515411377,8.753811925998889e-06,2.550033569335937,0.8808515667915344,0.8808515667915344,0.0,193.92437744140625,196.0,26710.3515625,-0.0,3144.125244140625,1.0,279.6421813964844,281.39715576171875,290.3750305175781,292.12847900390625,293.1499938964844,293.1499938964844,279.95001220703125,37227.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8032296299934387,1.0,0.0,0.0,3.6310741901397705,3.63109827041626,8.797586588116246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4425.3857421875,0.0,1521.35205078125,1895.4371337890625,0.0,2500.98974609375,0.901916801929474,1.0,0.0,3.0,1.0,0.0
12321180,297.0102844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8683166503906,0.8143576979637146,0.3812220692634582,0.3464232385158539,297.050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8691101074219,0.8790374398231506,0.4853934049606323,0.4625791013240814,297.0563049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.868896484375,0.8595569729804993,0.4535524547100067,0.319551020860672,297.0832214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8685607910156,0.8314986228942871,0.4080481827259063,0.389903724193573,297.0680236816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8667297363281,0.726994514465332,0.2681142091751098,1.2254369258880615,285.8691101074219,286.5248107910156,292.8800048828125,287.4452819824219,292.8796691894531,297.0677795410156,285.87481689453125,1.0,0.6323030591011047,1.0,1.0,0.0,1.0,-3.295017957687378,3.295009136199951,8.734637958696112e-06,2.547147274017334,0.8775757551193237,0.8775757551193237,0.0,194.749740600586,196.0,25845.95703125,-0.0,3140.96728515625,1.0,279.89801025390625,281.5902404785156,290.30816650390625,291.947509765625,293.1499938964844,293.1499938964844,279.95001220703125,37153.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.786786675453186,1.0,0.0,0.0,3.609598875045776,3.609622716903688,8.693830864103802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4546.95947265625,0.0,1497.2152099609375,1895.4371337890625,0.0,2351.282470703125,0.8971091508865356,1.0,0.0,3.0,1.0,0.0
12321240,297.0176696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9084167480469,0.8134424090385437,0.3810621500015259,0.3462454080581665,297.0557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9085693359375,0.8780719637870789,0.485323816537857,0.4624650180339813,297.06280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9085388183594,0.8587103486061096,0.4535970091819763,0.3195483386516571,297.0881652832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.908447265625,0.8307361602783203,0.4081109166145324,0.389918565750122,297.0721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9080810546875,0.7261936068534851,0.2679986655712127,1.2247267961502075,285.9085693359375,286.51239013671875,292.8900146484375,287.4307861328125,292.8896789550781,297.072021484375,285.9098205566406,1.0,0.6325436234474182,1.0,1.0,0.0,1.0,-3.2938232421875,3.293814420700073,8.727953172638081e-06,2.546086311340332,0.8741015791893005,0.8741015791893005,0.0,195.4254150390625,199.0,25628.935546875,-0.0,3142.139892578125,1.0,279.9414367675781,281.64422607421875,290.3162536621094,291.97808837890625,293.1499938964844,293.1499938964844,280.25,37081.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7760140299797058,1.0,0.0,0.0,3.5900535583496094,3.5900771617889404,8.599935199526954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4338.28955078125,0.0,1475.4493408203125,1895.4371337890625,0.0,2254.42724609375,0.8926795125007629,1.0,0.0,3.0,1.0,0.0
12321300,297.0255432128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0087585449219,0.8125404715538025,0.3809966742992401,0.3461398780345917,297.0623474121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0095520019531,0.8771322965621948,0.485369473695755,0.4624543190002441,297.07000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.00933837890625,0.8578869104385376,0.4537504017353058,0.3196152150630951,297.0939025878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0090026855469,0.8300039768218994,0.4082821905612945,0.3900336623191833,297.0770874023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.00714111328125,0.7254512310028076,0.2679900228977203,1.2245135307312012,286.0095520019531,286.5,292.8999938964844,287.4165344238281,292.899658203125,297.0770568847656,286.015380859375,1.0,0.6329544186592102,1.0,1.0,0.0,1.0,-3.29364275932312,3.2936341762542725,8.726698069949634e-06,2.545830488204956,0.8719292283058167,0.8719292283058167,0.0,196.1868438720703,199.0,24793.34375,-0.0,3146.02587890625,1.0,280.1968688964844,281.8362731933594,290.2754821777344,291.8358764648437,293.1499938964844,293.1499938964844,280.25,36975.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7605898976325989,1.0,0.0,0.0,3.5721094608306885,3.5721330642700195,8.514180080965161e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4460.1806640625,0.0,1455.36572265625,1895.4371337890625,0.0,2117.7490234375,0.8886376023292542,1.0,0.0,3.0,1.0,0.0
12321360,297.03424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.04949951171875,0.8118574619293213,0.38106170296669,0.3461991250514984,297.0699157714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0496826171875,0.8764179944992065,0.4855583310127258,0.4626210927963257,297.07818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.04962158203125,0.8572855591773987,0.4540460109710693,0.3198148608207702,297.1006164550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.049560546875,0.8294732570648193,0.408585637807846,0.3903087973594665,297.0829467773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0491638183594,0.7249113321304321,0.2681035101413727,1.2249549627304075,286.0496826171875,286.48760986328125,292.9100036621094,287.402587890625,292.90966796875,297.08306884765625,286.05096435546875,1.0,0.633553683757782,1.0,1.0,0.0,1.0,-3.295013666152954,3.2950050830841064,8.733668437344022e-06,2.5467746257781982,0.8695675134658813,0.8695675134658813,0.0,196.9291229248047,202.0,24596.783203125,-0.0,3153.223388671875,1.0,280.2411804199219,281.8906555175781,290.2981262207031,291.888427734375,293.1499938964844,293.1499938964844,280.54998779296875,36877.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7515997290611267,1.0,0.0,0.0,3.5565426349639893,3.556565761566162,8.440133569820318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4265.15283203125,0.0,1438.054931640625,1895.4371337890625,0.0,2039.306884765625,0.8850761651992798,1.0,0.0,3.0,1.0,0.0
12321420,297.0428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.152099609375,0.8110581636428833,0.3811723887920379,0.3462724089622497,297.07763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1529235839844,0.8755905032157898,0.4858076870441437,0.4628271162509918,297.08642578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1527099609375,0.8565735816955566,0.454397588968277,0.3200374245643616,297.1075134277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1523742675781,0.8288497924804688,0.4089473783969879,0.3906266391277313,297.0890808105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.15045166015625,0.7243155837059021,0.2682799696922302,1.2256704568862915,286.1529235839844,286.4751892089844,292.9200134277344,287.3890686035156,292.919677734375,297.0892944335937,286.158935546875,1.0,0.6342845559120178,1.0,1.0,0.0,1.0,-3.296858072280884,3.296849250793457,8.743187208892778e-06,2.5480988025665283,0.868535041809082,0.868535041809082,0.0,197.8151092529297,202.0,23864.505859375,-0.0,3162.2802734375,1.0,280.4959411621094,282.0858764648437,290.26397705078125,291.76153564453125,293.1499938964844,293.1499938964844,280.54998779296875,36749.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7381143569946289,1.0,0.0,0.0,3.5429537296295166,3.542976856231689,8.375760671697208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4387.39453125,0.0,1422.7445068359375,1895.4371337890625,0.0,1923.5374755859373,0.8819894194602966,1.0,0.0,3.0,1.0,0.0
12321480,297.052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1946105957031,0.8104320168495178,0.381395012140274,0.3464837372303009,297.0860290527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1947631835937,0.8749340176582336,0.4861735105514526,0.463175356388092,297.09527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1947326660156,0.8560317754745483,0.4548663794994354,0.3203681409358978,297.114990234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.19464111328125,0.8283786177635193,0.4094153642654419,0.3910714387893677,297.09576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1942443847656,0.7238720059394836,0.2685519754886627,1.226892590522766,286.1947937011719,286.4627990722656,292.92999267578125,287.3760070800781,292.9296569824219,297.09619140625,286.1961669921875,1.0,0.635168731212616,1.0,1.0,0.0,1.0,-3.299931287765503,3.299922466278076,8.759222509979736e-06,2.550368070602417,0.867324948310852,0.867324948310852,0.0,198.69276428222656,205.0,23722.763671875,-0.0,3174.019775390625,1.0,280.540771484375,282.14239501953125,290.2904663085937,291.8236999511719,293.1499938964844,293.1499938964844,280.8500061035156,36632.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.731177031993866,1.0,0.0,0.0,3.532121181488037,3.532144069671631,8.324621489919082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4203.662109375,0.0,1410.5133056640625,1895.4371337890625,0.0,1864.9415283203125,0.879465639591217,1.0,0.0,3.0,1.0,0.0
12321540,297.0608825683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2968444824219,0.8096680045127869,0.3816419839859009,0.3466905653476715,297.0942687988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2976379394531,0.8741415739059448,0.486574113368988,0.4635376930236816,297.1039123535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2974548339844,0.8553571105003357,0.4553661048412323,0.3207038044929504,297.12237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2970886230469,0.8277925848960876,0.4099173247814178,0.3915348351001739,297.1024475097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2951965332031,0.7233461141586304,0.2688631117343902,1.2282754182815552,286.29766845703125,286.4504089355469,292.94000244140625,287.36346435546875,292.9396667480469,297.1029968261719,286.3036499023437,1.0,0.6361523270606995,1.0,1.0,0.0,1.0,-3.3032379150390625,3.303229331970215,8.77654838404851e-06,2.5528311729431152,0.8674210906028748,0.8674210906028748,0.0,199.7118530273437,205.0,23023.677734375,-0.0,3187.094970703125,1.0,280.7953186035156,282.3370056152344,290.2567138671875,291.702392578125,293.1499938964844,293.1499938964844,280.8500061035156,36490.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7195212244987488,1.0,0.0,0.0,3.5234951972961426,3.5235180854797363,8.284010846182355e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4322.7705078125,0.0,1400.4678955078125,1895.4371337890625,0.0,1768.083740234375,0.8774703145027161,1.0,0.0,3.0,1.0,0.0
12321600,297.070068359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3387145996094,0.809059739112854,0.3819811344146728,0.3470168709754944,297.1028747558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3388977050781,0.8735000491142273,0.4870687127113342,0.4640195667743683,297.1129455566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.3388671875,0.8548328280448914,0.4559610486030578,0.3211312592029571,297.130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3387756347656,0.8273400068283081,0.4105043709278106,0.3921037912368774,297.10943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.33837890625,0.722950279712677,0.2692489326000213,1.2300649881362915,286.3388977050781,286.43798828125,292.95001220703125,287.3515319824219,292.9496765136719,297.1102294921875,286.3402099609375,1.0,0.6372586488723755,1.0,1.0,0.0,1.0,-3.30755877494812,3.3075499534606934,8.799273018667009e-06,2.556072950363159,0.8673309683799744,0.8673309683799744,0.0,200.7173767089844,208.0,22897.546875,-0.0,3202.374755859375,1.0,280.84063720703125,282.392822265625,290.28179931640625,291.76513671875,293.1499938964844,293.1499938964844,281.1499938964844,36363.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7140442132949829,1.0,0.0,0.0,3.5177600383758545,3.517782926559448,8.257065360339766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4145.8349609375,0.0,1393.5863037109375,1895.4371337890625,0.0,1723.3009033203125,0.8760724067687988,1.0,0.0,3.0,1.0,0.0
12321660,297.07879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.44012451171875,0.8083063364028931,0.3823311030864715,0.3473240733146667,297.1111755371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.44097900390625,0.8727176785469055,0.4875824749469757,0.464497834444046,297.1215515136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.4407653808594,0.8541707992553711,0.4565719962120056,0.3215510249137878,297.1376037597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4403991699219,0.8267665505409241,0.4111104011535644,0.392674446105957,297.1162414550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4384460449219,0.7224614024162292,0.2696582973003387,1.231933832168579,286.44097900390625,286.42559814453125,292.9599914550781,287.3402709960937,292.9596862792969,297.1171875,286.4474182128906,1.0,0.6384369134902954,1.0,1.0,0.0,1.0,-3.311940670013428,3.311931848526001,8.82238418853376e-06,2.5593740940093994,0.8685382604598999,0.8685382604598999,0.0,201.8540954589844,208.0,22237.5703125,-0.0,3218.56884765625,1.0,281.094970703125,282.5863037109375,290.2453308105469,291.6432800292969,293.1499938964844,293.1499938964844,281.1499938964844,36215.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7033849954605103,1.0,0.0,0.0,3.514324188232422,3.514347076416016,8.240943998316652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4261.22021484375,0.0,1388.9522705078125,1895.4371337890625,0.0,1637.5687255859375,0.8752251863479614,1.0,0.0,3.0,1.0,0.0
12321720,297.08795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4855041503906,0.8077229857444763,0.382780373096466,0.3477460145950317,297.1199035644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.4856872558594,0.8720992207527161,0.4881935119628906,0.4650879800319671,297.1306457519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.4856262207031,0.8536714911460876,0.4572833180427551,0.3220577836036682,297.1454467773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.4855651855469,0.8263369798660278,0.4118030369281769,0.3933427333831787,297.1233215332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.4851379394531,0.7221076488494873,0.2701389789581299,1.2341606616973877,286.4856872558594,286.4132080078125,292.9700012207031,287.3297119140625,292.9696655273437,297.1245422363281,286.4869689941406,1.0,0.6397162079811096,1.0,1.0,0.0,1.0,-3.3172473907470703,3.3172383308410645,8.850436643115245e-06,2.5633814334869385,0.8696293830871582,0.8696293830871582,0.0,202.95689392089844,211.0,22178.431640625,-0.0,3236.682373046875,1.0,281.1405334472656,282.64410400390625,290.26904296875,291.70672607421875,293.1499938964844,293.1499938964844,281.45001220703125,36081.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.698652446269989,1.0,0.0,0.0,3.5139293670654297,3.5139520168304443,8.239092039730167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4092.01806640625,0.0,1387.574462890625,1895.4371337890625,0.0,1600.1348876953125,0.8750093579292297,1.0,0.0,3.0,1.0,0.0
12321780,297.0968322753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.5943603515625,0.8070359826087952,0.3832581639289856,0.3481581211090088,297.12841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.59521484375,0.8713826537132263,0.488837867975235,0.4656809270381927,297.13946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5950012207031,0.853076159954071,0.4580268859863281,0.3225628733634949,297.15313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5946350097656,0.8258228898048401,0.4125261008739471,0.3940170705318451,297.1302185058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.5926208496094,0.7216892242431641,0.2706482410430908,1.2364628314971924,286.5952453613281,286.4007873535156,292.9800109863281,287.32000732421875,292.97967529296875,297.1316833496094,286.6015930175781,1.0,0.6410549283027649,1.0,1.0,0.0,1.0,-3.3226418495178223,3.3226327896118164,8.879030247044284e-06,2.567466974258423,0.8721033930778503,0.8721033930778503,0.0,204.16012573242188,211.0,21596.05859375,-0.0,3255.615478515625,1.0,281.3949279785156,282.84234619140625,290.2325134277344,291.5890808105469,293.1499938964844,293.1499938964844,281.45001220703125,35924.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6886364817619324,1.0,0.0,0.0,3.5159952640533447,3.51601791381836,8.248782705777558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4209.21728515625,0.0,1388.585205078125,1895.4371337890625,0.0,1522.2540283203125,0.8753806352615356,1.0,0.0,3.0,1.0,0.0
12321840,297.1061706542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.63873291015625,0.8065633773803711,0.3838368356227875,0.3486982583999634,297.1373596191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.638916015625,0.8708709478378296,0.4895816445350647,0.4663974642753601,297.1487731933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.63885498046875,0.8526834845542908,0.4588731825351715,0.3231647610664367,297.16119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6387939453125,0.8254886269569397,0.4133376181125641,0.3947985470294952,297.1374206542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.63836669921875,0.7214362621307373,0.2712287902832031,1.2391430139541626,286.638916015625,286.3883972167969,292.989990234375,287.3111572265625,292.9896850585937,297.13922119140625,286.6402893066406,1.0,0.6424894332885742,1.0,1.0,0.0,1.0,-3.329038381576538,3.329029321670532,8.913021702028345e-06,2.572321653366089,0.8743707537651062,0.8743707537651062,0.0,205.3010406494141,214.0,21535.822265625,-0.0,3276.513916015625,1.0,281.4405517578125,282.8988342285156,290.258056640625,291.65631103515625,293.1499938964844,293.1499938964844,281.75,35788.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6846708059310913,1.0,0.0,0.0,3.521132469177246,3.5211551189422607,8.27290477900533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4044.857177734375,0.0,1392.9375,1895.4371337890625,0.0,1491.9417724609375,0.8763920664787292,1.0,0.0,3.0,1.0,0.0
12321900,297.1150207519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.7489013671875,0.8059725165367126,0.3844284117221832,0.3492170572280884,297.14599609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7498779296875,0.870249330997467,0.4903457164764404,0.4671070873737335,297.1576538085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.7496337890625,0.8521825671195984,0.459737628698349,0.3237571716308594,297.1689453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7492370605469,0.8250592350959778,0.4141682386398315,0.3955777287483215,297.14434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7469787597656,0.7211081385612488,0.271828830242157,1.2418664693832395,286.7499084472656,286.3760070800781,293.0,287.3032531738281,292.9996643066406,297.1464538574219,286.75714111328125,1.0,0.643973171710968,1.0,1.0,0.0,1.0,-3.3354392051696777,3.335430383682251,8.947136848291848e-06,2.577193260192871,0.8780494928359985,0.8780494928359985,0.0,206.545150756836,214.0,21008.955078125,-0.0,3298.081787109375,1.0,281.6951904296875,283.09674072265625,290.22198486328125,291.5408630371094,293.1499938964844,293.1499938964844,281.75,35632.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6752157807350159,1.0,0.0,0.0,3.528644323348999,3.5286672115325928,8.308240921905963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4160.81103515625,0.0,1399.6444091796875,1895.4371337890625,0.0,1420.921142578125,0.8779782652854919,1.0,0.0,3.0,1.0,0.0
12321960,297.12451171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.79864501953125,0.8056096434593201,0.3851381540298462,0.3498649597167969,297.1551818847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.7988586425781,0.8698432445526123,0.4912238419055938,0.4679411351680755,297.16717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.798828125,0.8518944382667542,0.4607210457324981,0.3244472742080688,297.1771850585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.7987365722656,0.8248194456100464,0.4150995910167694,0.3964645266532898,297.151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7982482910156,0.7209529876708984,0.2725070714950561,1.2449616193771362,286.7988586425781,286.36358642578125,293.010009765625,287.2963562011719,293.0096740722656,297.1541442871094,286.8004455566406,1.0,0.6455466747283936,1.0,1.0,0.0,1.0,-3.342838287353516,3.342829465866089,8.986657121567987e-06,2.5828261375427246,0.8816055655479431,0.8816055655479431,0.0,207.7145538330078,217.0,20998.107421875,-0.0,3321.5732421875,1.0,281.7406005859375,283.1549072265625,290.24920654296875,291.6122131347656,293.1499938964844,293.1499938964844,282.04998779296875,35493.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6718112826347351,1.0,0.0,0.0,3.5392892360687256,3.53931212425232,8.358443324141263e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4002.390869140625,0.0,1409.7763671875,1895.4371337890625,0.0,1395.7930908203125,0.8802191019058228,1.0,0.0,3.0,1.0,0.0
12322020,297.1339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.92303466796875,0.8051797151565552,0.3858980238437652,0.3505110442638397,297.1643371582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.92401123046875,0.8693756461143494,0.4921553432941437,0.4687861204147339,297.1766662597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9237670898437,0.8515454530715942,0.4617583453655243,0.3251422941684723,297.1854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9233703613281,0.8245269060134888,0.416078507900238,0.3973640203475952,297.1588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.921142578125,0.7207592725753784,0.2732239067554474,1.2481427192687988,286.92401123046875,286.3511962890625,293.0199890136719,287.2905578613281,293.0196838378906,297.1617126464844,286.9310913085937,1.0,0.6471723318099976,1.0,1.0,0.0,1.0,-3.3503735065460205,3.350364446640014,9.027025043906178e-06,2.5885746479034424,0.8867560625076294,0.8867560625076294,0.0,208.9593048095703,217.0,20577.8203125,-0.0,3345.89990234375,1.0,281.99578857421875,283.3591003417969,290.2153625488281,291.5035400390625,293.1499938964844,293.1499938964844,282.04998779296875,35331.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6629515886306763,1.0,0.0,0.0,3.5524470806121826,3.5524702072143555,8.420706762990449e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4122.80224609375,0.0,1422.4498291015625,1895.4371337890625,0.0,1331.547119140625,0.8830649256706238,1.0,0.0,3.0,1.0,0.0
12322080,297.1439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9721069335937,0.8050372004508972,0.3867796957492828,0.3513137400150299,297.1741027832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9723205566406,0.8691761493682861,0.4932052195072174,0.4697814285755157,297.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9722595214844,0.851460874080658,0.4629181623458862,0.3259555697441101,297.1941833496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.97216796875,0.8244711756706238,0.4171628654003143,0.3983936905860901,297.1663818359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.97174072265625,0.7207810282707214,0.2740234434604645,1.2517690658569336,286.9723205566406,286.3388061523437,293.0299987792969,287.2859191894531,293.0296630859375,297.16973876953125,286.9737854003906,1.0,0.6488988995552063,1.0,1.0,0.0,1.0,-3.3591115474700928,3.359102487564087,9.0739740699064e-06,2.595249891281128,0.891627848148346,0.891627848148346,0.0,210.1016387939453,220.0,20579.86328125,-0.0,3372.5068359375,1.0,282.0408935546875,283.4158020019531,290.2467041015625,291.58172607421875,293.1499938964844,293.1499938964844,282.3500061035156,35196.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6604467630386353,1.0,0.0,0.0,3.568610668182373,3.568633794784546,8.497509611515852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3967.545654296875,0.0,1438.611572265625,1895.4371337890625,0.0,1313.69091796875,0.8865429162979126,1.0,0.0,3.0,1.0,0.0
12322140,297.153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.095947265625,0.804785966873169,0.3876858949661255,0.3520981073379516,297.18359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0968933105469,0.8688750863075256,0.4942861497402191,0.4707732796669006,297.1965026855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0966796875,0.8512755036354065,0.4641069769859314,0.3267613351345062,297.2026672363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0962829589844,0.8243278861045837,0.4182759821414947,0.3994245231151581,297.1737365722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0940856933594,0.7207340598106384,0.2748489677906036,1.2554494142532349,287.096923828125,286.3263854980469,293.0400085449219,287.2825012207031,293.0396728515625,297.1774597167969,287.1038513183594,1.0,0.6506755352020264,1.0,1.0,0.0,1.0,-3.3678815364837646,3.36787223815918,9.121259608946277e-06,2.6019654273986816,0.8980914950370789,0.8980914950370789,0.0,211.343490600586,220.0,20165.833984375,-0.0,3399.88232421875,1.0,282.29669189453125,283.6197204589844,290.2147216796875,291.4765930175781,293.1499938964844,293.1499938964844,282.3500061035156,35044.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6523106694221497,1.0,0.0,0.0,3.58703351020813,3.587056875228882,8.58547196003201e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4088.255615234375,0.0,1457.2139892578125,1895.4371337890625,0.0,1256.6573486328125,0.8905779719352722,1.0,0.0,3.0,1.0,0.0
12322200,297.16357421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1435546875,0.8047811388969421,0.3886946141719818,0.3530217707157135,297.1934509277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.14373779296875,0.8688027858734131,0.4954685568809509,0.4718993902206421,297.2066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1437072753906,0.8513157367706299,0.4654001295566559,0.3276722431182861,297.2115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.14361572265625,0.8243871927261353,0.41948002576828,0.4005720317363739,297.1813659667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.1432189941406,0.7208718657493591,0.2757463157176971,1.2595306634902954,287.14373779296875,286.3139953613281,293.04998779296875,287.2803955078125,293.0496826171875,297.18560791015625,287.1451416015625,1.0,0.6525469422340393,1.0,1.0,0.0,1.0,-3.3777294158935547,3.3777201175689697,9.174514161713889e-06,2.609511137008667,0.9042567610740662,0.9042567610740662,0.0,212.50148010253903,223.0,20177.369140625,-0.0,3429.410888671875,1.0,282.3412170410156,283.67462158203125,290.2478942871094,291.5576171875,293.1499938964844,293.1499938964844,282.04998779296875,34923.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6504449844360352,1.0,0.0,0.0,3.608152151107788,3.60817551612854,8.686862997819844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4363.57763671875,0.0,1479.1436767578125,1895.4371337890625,0.0,1243.7913818359375,0.8951836228370667,1.0,0.0,3.0,1.0,0.0
12322260,297.1674194335937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0397644042969,0.8043156862258911,0.3891633749008178,0.3537682294845581,297.1980285644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0389404296875,0.8683009147644043,0.4961985349655151,0.4728812575340271,297.2110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.03912353515625,0.8509315252304077,0.4661954045295715,0.3284615874290466,297.2158508300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0394897460937,0.8240697383880615,0.4202983677387237,0.4016012549400329,297.1858215332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0414123535156,0.7206852436065674,0.2763860523700714,1.2632900476455688,287.0389099121094,286.3016052246094,293.0599975585937,287.2796325683594,293.0596923828125,297.1902770996094,287.03289794921875,1.0,0.6544085741043091,1.0,1.0,0.0,1.0,-3.386523723602295,3.386514663696289,9.222468179359566e-06,2.616349697113037,0.9083046913146972,0.9083046913146972,0.0,213.9448699951172,223.0,20728.767578125,-0.0,3458.267822265625,1.0,282.09930419921875,283.4844055175781,290.3691101074219,291.8034362792969,293.1499938964844,293.1499938964844,282.04998779296875,34937.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6656509041786194,1.0,0.0,0.0,3.6283538341522217,3.6283774375915527,8.784409146755934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4268.697265625,0.0,1501.3197021484375,1895.4371337890625,0.0,1350.9429931640625,0.8996680378913879,1.0,0.0,3.0,1.0,0.0
12322320,297.1651916503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9992980957031,0.8026439547538757,0.3890562653541565,0.3539488315582275,297.19708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9991760253906,0.8666788339614868,0.4964094161987304,0.4733524322509765,297.2095642089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.99920654296875,0.84944087266922,0.4664361774921417,0.3288392126560211,297.2153015136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.999267578125,0.8227571249008179,0.4206607639789581,0.4021925926208496,297.1866149902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.99957275390625,0.7196103930473328,0.2766917943954468,1.2656389474868774,286.9991760253906,286.2892150878906,293.07000732421875,287.28033447265625,293.0696716308594,297.1907043457031,286.9981994628906,1.0,0.6560583114624023,1.0,1.0,0.0,1.0,-3.391306638717652,3.3912973403930664,9.248689821106382e-06,2.620102882385254,0.912726640701294,0.912726640701294,0.0,215.994140625,211.0,20857.724609375,-0.0,3481.333251953125,1.0,282.0579528808594,283.4283752441406,290.39129638671875,291.813720703125,293.1499938964844,293.1499938964844,281.75,34968.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6785209774971008,1.0,0.0,0.0,3.647156000137329,3.6471798419952393,8.875687171894242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4474.181640625,0.0,1522.29736328125,1895.4371337890625,0.0,1445.5438232421875,0.9039210677146912,1.0,0.0,3.0,1.0,0.0
12322380,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8773498535156,0.8029587268829346,0.3886178433895111,0.353728324174881,297.1928100585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8764343261719,0.8672287464141846,0.496291846036911,0.4734144806861877,297.2046813964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.87664794921875,0.849979043006897,0.4663386046886444,0.328904777765274,297.21173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.87701416015625,0.8233473300933838,0.4207274913787842,0.4024069905281067,297.1849670410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8791198730469,0.7201663851737976,0.2767641842365265,1.2664964199066162,286.8763732910156,286.2767944335937,293.0799865722656,287.28253173828125,293.0796813964844,297.1885986328125,286.8697814941406,1.0,0.6556858420372009,1.0,1.0,0.0,1.0,-3.392493724822998,3.392484426498413,9.255334589397536e-06,2.6210837364196777,0.915663719177246,0.915663719177246,0.0,215.5577850341797,211.0,21401.6171875,-0.0,3481.587158203125,1.0,281.8010559082031,283.21734619140625,290.4440612792969,291.96856689453125,293.1499938964844,293.1499938964844,281.75,35041.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6974221467971802,1.0,0.0,0.0,3.664902210235596,3.664926052093506,8.962270499068836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4340.00244140625,0.0,1542.6121826171875,1895.4371337890625,0.0,1590.4688720703125,0.9079164862632751,1.0,0.0,3.0,1.0,0.0
12322440,297.1518249511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8318786621094,0.80400151014328,0.3879019618034363,0.3531087338924408,297.1858215332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.83172607421875,0.8686235547065735,0.4958770275115967,0.4730637073516845,297.1971130371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.8317565917969,0.851292610168457,0.4659417271614074,0.3286554217338562,297.2056579589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8318176269531,0.8246676921844482,0.4205235242843628,0.4022474586963653,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.83221435546875,0.7213218212127686,0.2766146659851074,1.2659293413162231,286.8316955566406,286.264404296875,293.0899963378906,287.28631591796875,293.0896911621094,297.1839904785156,286.8304443359375,1.0,0.6544219851493835,1.0,1.0,0.0,1.0,-3.3901588916778564,3.3901495933532715,9.242647138307802e-06,2.619297981262207,0.919082760810852,0.919082760810852,0.0,213.9171142578125,199.0,21498.98046875,-0.0,3466.600341796875,1.0,281.7580871582031,283.1578369140625,290.41021728515625,291.9039611816406,293.1499938964844,293.1499938964844,281.45001220703125,35106.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7084323763847351,1.0,0.0,0.0,3.680894374847412,3.680918455123901,9.040657005243702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4534.5654296875,0.0,1561.0672607421875,1895.4371337890625,0.0,1677.924560546875,0.9115701913833618,1.0,0.0,3.0,1.0,0.0
12322500,297.1431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.70684814453125,0.8059011697769165,0.3870681524276733,0.352370411157608,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.7059020996094,0.8709304332733154,0.4953090846538543,0.4725464880466461,297.18853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.70611572265625,0.8534708023071289,0.465400367975235,0.3282914459705353,297.1985168457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.7065124511719,0.8267715573310852,0.4201762676239013,0.4019262492656708,297.17633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7086181640625,0.7231200933456421,0.2763368189334869,1.264624834060669,286.70587158203125,286.25201416015625,293.1000061035156,287.291748046875,293.09967041015625,297.1785583496094,286.69940185546875,1.0,0.6524631381034851,1.0,1.0,0.0,1.0,-3.386260271072388,3.3862509727478027,9.221374966728035e-06,2.616275787353516,0.9210159182548524,0.9210159182548524,0.0,211.2838897705078,199.0,22026.009765625,-0.0,3442.240234375,1.0,281.5002746582031,282.9446716308594,290.4290771484375,292.0101318359375,293.1499938964844,293.1499938964844,281.45001220703125,35201.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7228801250457764,1.0,0.0,0.0,3.695501804351807,3.695526123046875,9.112554266721418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4384.67431640625,0.0,1578.331298828125,1895.4371337890625,0.0,1795.7835693359375,0.9148823618888856,1.0,0.0,3.0,1.0,0.0
