time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12322560,297.1337585449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.66510009765625,0.8081860542297363,0.3860980868339538,0.3514079749584198,297.16845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6649475097656,0.8737244606018066,0.494575947523117,0.4717787504196167,297.1789245605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.6649780273437,0.8561035394668579,0.4647007882595062,0.3277417719364166,297.1903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6650390625,0.829282283782959,0.4196752905845642,0.4013761281967163,297.17041015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6653747558594,0.7252301573753357,0.2759226262569427,1.2624131441116333,286.6649475097656,286.2395935058594,293.1099853515625,287.29888916015625,293.10968017578125,297.1719970703125,286.6637878417969,1.0,0.6499115824699402,1.0,1.0,0.0,1.0,-3.380199670791626,3.38019061088562,9.188352123601362e-06,2.611576557159424,0.9235276579856871,0.9235276579856871,0.0,208.0308837890625,187.0,22130.6875,-0.0,3409.330322265625,1.0,281.45782470703125,282.8876647949219,290.3824462890625,291.9204406738281,293.1499938964844,293.1499938964844,281.1499938964844,35276.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7288870811462402,1.0,0.0,0.0,3.708220481872559,3.708244800567627,9.175386139759212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4583.14794921875,0.0,1593.4150390625,1895.4371337890625,0.0,1845.75146484375,0.9178136587142944,1.0,0.0,3.0,1.0,0.0
12322620,297.1249084472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.55499267578125,0.8111821413040161,0.3851301968097687,0.3504484295845032,297.1594543457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5541381835937,0.8773487210273743,0.4938100278377533,0.4709694981575012,297.16973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5543212890625,0.8595394492149353,0.4639823734760284,0.3271744549274444,297.1822204589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.5546875,0.8324998021125793,0.4191388785839081,0.4007770717144012,297.1643981933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.5565795898437,0.7279105186462402,0.2754633128643036,1.2598799467086792,286.5541076660156,286.2272033691406,293.1199951171875,287.3078308105469,293.11968994140625,297.1656188964844,286.548095703125,1.0,0.6469441056251526,1.0,1.0,0.0,1.0,-3.373624801635742,3.3736157417297363,9.152539860224351e-06,2.6064579486846924,0.9247621297836304,0.9247621297836304,0.0,204.0930938720703,187.0,22759.11328125,-0.0,3371.400634765625,1.0,281.1995849609375,282.6810302734375,290.4032592773437,292.024169921875,293.1499938964844,293.1499938964844,281.1499938964844,35370.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7389634251594543,1.0,0.0,0.0,3.719639778137207,3.719664335250856,9.23198456348473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4433.84033203125,0.0,1607.2327880859375,1895.4371337890625,0.0,1930.7554931640625,0.9204150438308716,1.0,0.0,3.0,1.0,0.0
12322680,297.1159973144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.5147705078125,0.8144811987876892,0.3840928077697754,0.3493662476539612,297.150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5146179199219,0.8814249038696289,0.4929545521736145,0.4700189530849457,297.1603088378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.5146484375,0.8634117841720581,0.4631811082363128,0.3265045881271362,297.173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.51470947265625,0.8361009955406189,0.4185189306735992,0.4000487029552459,297.15802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5150451660156,0.730883002281189,0.2749278545379638,1.2568235397338867,286.5146179199219,286.2148132324219,293.1300048828125,287.318603515625,293.1296691894531,297.1588134765625,286.5135192871094,1.0,0.6436141729354858,1.0,1.0,0.0,1.0,-3.3658242225646973,3.3658149242401123,9.110177416005172e-06,2.600398540496826,0.9264533519744872,0.9264533519744872,0.0,199.77560424804688,175.0,22854.130859375,-0.0,3328.617919921875,1.0,281.1576538085937,282.62567138671875,290.3680725097656,291.9432983398437,293.1499938964844,293.1499938964844,280.8500061035156,35446.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7419139742851257,1.0,0.0,0.0,3.729240655899048,3.7292652130126953,9.27970347675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4641.78515625,0.0,1618.8936767578125,1895.4371337890625,0.0,1955.914306640625,0.9226440787315368,1.0,0.0,3.0,1.0,0.0
12322740,297.107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4046936035156,0.8183634877204895,0.3830609321594238,0.3483194410800934,297.1412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4038391113281,0.8862444162368774,0.4920839667320251,0.4690734148025512,297.1513977050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.404052734375,0.8680189251899719,0.4623738825321197,0.325849175453186,297.1658020019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.4043884277344,0.8403518199920654,0.4178830087184906,0.3993171751499176,297.1518249511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.4062805175781,0.7343764305114746,0.2743715345859527,1.2536605596542358,286.4038391113281,286.202392578125,293.1400146484375,287.3313293457031,293.1396789550781,297.15240478515625,286.3978271484375,1.0,0.6400386095046997,1.0,1.0,0.0,1.0,-3.357956886291504,3.357947826385498,9.067535756912548e-06,2.59428071975708,0.9268516898155212,0.9268516898155212,0.0,195.0160369873047,175.0,23474.8515625,-0.0,3283.337158203125,1.0,280.8990783691406,282.4190368652344,290.40191650390625,292.0595092773437,293.1499938964844,293.1499938964844,280.8500061035156,35540.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7499741911888123,1.0,0.0,0.0,3.73747491836548,3.737499713897705,9.320728509010224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4490.21435546875,0.0,1629.166748046875,1895.4371337890625,0.0,2025.227783203125,0.924532115459442,1.0,0.0,3.0,1.0,0.0
12322800,297.0992126464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3666076660156,0.8224508762359619,0.3819641172885895,0.3471600413322449,297.1321716308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3664855957031,0.8914109468460083,0.4911371171474457,0.4680078029632568,297.1423645019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.36651611328125,0.8729749917984009,0.4614936411380768,0.3251039683818817,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3665466308594,0.8449255228042603,0.4171777963638305,0.3984789252281189,297.1454772949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3668212890625,0.7381149530410767,0.2737571001052856,1.2501022815704346,286.3664855957031,286.19000244140625,293.1499938964844,287.3460693359375,293.1496887207031,297.145751953125,286.3656005859375,1.0,0.6362261772155762,1.0,1.0,0.0,1.0,-3.3490984439849854,3.3490893840789795,9.019679055199958e-06,2.587406635284424,0.9277399778366088,0.9277399778366088,0.0,190.07847595214844,163.0,23581.19921875,-0.0,3235.002197265625,1.0,280.8575439453125,282.3658447265625,290.379150390625,291.99102783203125,293.1499938964844,293.1499938964844,280.54998779296875,35616.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7517170906066895,1.0,0.0,0.0,3.743903636932373,3.7439284324646,9.35282002956228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4708.09423828125,0.0,1637.230224609375,1895.4371337890625,0.0,2040.3245849609373,0.9260497093200684,1.0,0.0,3.0,1.0,0.0
12322860,297.0916442871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2659606933594,0.8271201848983765,0.3809008002281189,0.3460532426834106,297.1238098144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2651672363281,0.8973009586334229,0.4902056157588959,0.4669708907604217,297.1341247558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2653503417969,0.8786658048629761,0.4606373310089111,0.3243893086910248,297.1500549316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2656555175781,0.8501749634742737,0.4164848327636719,0.3976610004901886,297.1395568847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.26739501953125,0.7424021363258362,0.2731477320194244,1.246554255485535,286.26513671875,286.1776123046875,293.1600036621094,287.36212158203125,293.15966796875,297.1396789550781,286.2596740722656,1.0,0.6322660446166992,1.0,1.0,0.0,1.0,-3.3404104709625244,3.3404014110565186,8.97283916856395e-06,2.5806543827056885,0.9274706244468688,0.9274706244468688,0.0,184.8409423828125,163.0,24305.2265625,-0.0,3185.58056640625,1.0,280.5987548828125,282.1661376953125,290.4244079589844,292.1229858398437,293.1499938964844,293.1499938964844,280.54998779296875,35705.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7593456506729126,1.0,0.0,0.0,3.749103546142578,3.749128580093384,9.378819072480836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4559.79833984375,0.0,1643.9810791015625,1895.4371337890625,0.0,2106.835693359375,0.9272543787956238,1.0,0.0,3.0,1.0,0.0
12322920,297.0841979980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2314453125,0.832068920135498,0.3797972798347473,0.3448667824268341,297.11553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2313232421875,0.9035634994506836,0.4892248511314392,0.4658495783805847,297.1259460449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2313537597656,0.8847448229789734,0.4597343504428863,0.3236111998558044,297.1425476074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2313842773437,0.8558151721954346,0.415747731924057,0.3967692852020263,297.1336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2316589355469,0.7470038533210754,0.2725037932395935,1.2427514791488647,286.2313232421875,286.1651916503906,293.1700134277344,287.3787536621094,293.169677734375,297.1336364746094,286.2304992675781,1.0,0.6281521320343018,1.0,1.0,0.0,1.0,-3.3310539722442627,3.331045150756836,8.922561391955242e-06,2.573394298553467,0.927663028240204,0.927663028240204,0.0,179.51573181152344,151.0,24421.09375,-0.0,3134.42236328125,1.0,280.55743408203125,282.1155700683594,290.4118957519531,292.0687561035156,293.1499938964844,293.1499938964844,280.25,35775.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7615229487419128,1.0,0.0,0.0,3.752642154693604,3.75266695022583,9.396531481797864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4787.97998046875,0.0,1648.6605224609375,1895.4371337890625,0.0,2125.94384765625,0.9281172156333924,1.0,0.0,3.0,1.0,0.0
12322980,297.077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1310729980469,0.8376760482788086,0.378714382648468,0.3437378406524658,297.1078491210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1302795410156,0.9109109044075012,0.4882527887821197,0.4647670090198517,297.1184387207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1304626464844,0.8915867805480957,0.4588454067707062,0.3228693604469299,297.1355895996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1307678222656,0.8622004389762878,0.4150186479091644,0.3959086835384369,297.12823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.13250732421875,0.7522277235984802,0.2718672156333923,1.239025592803955,286.1302490234375,286.1528015136719,293.17999267578125,287.39599609375,293.1796875,297.12811279296875,286.12481689453125,1.0,0.623950183391571,1.0,1.0,0.0,1.0,-3.321986675262451,3.3219778537750244,8.873957085597795e-06,2.566352367401123,0.926663100719452,0.926663100719452,0.0,173.986083984375,151.0,25136.240234375,-0.0,3083.0126953125,1.0,280.2985534667969,281.9162902832031,290.4627380371094,292.2092590332031,293.1499938964844,293.1499938964844,280.25,35862.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7698574066162109,1.0,0.0,0.0,3.754951477050781,3.754976511001587,9.408100254404416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4635.6640625,0.0,1652.03466796875,1895.4371337890625,0.0,2199.572021484375,0.9286706447601318,1.0,0.0,3.0,1.0,0.0
12323040,297.070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.09722900390625,0.8436183929443359,0.3775813281536102,0.342521607875824,297.10009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0971374511719,0.9190523624420166,0.4872246384620666,0.4635962843894958,297.1108703613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0971374511719,0.8987947702407837,0.4579010605812073,0.3220595121383667,297.12860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0971984863281,0.8690006732940674,0.4142402410507202,0.394972562789917,297.122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0974426269531,0.7578050494194031,0.2711955308914184,1.2350627183914185,286.0971069335937,286.1404113769531,293.19000244140625,287.4137878417969,293.1896667480469,297.12255859375,286.0963439941406,1.0,0.6196346879005432,1.0,1.0,0.0,1.0,-3.312251091003418,3.312242269515991,8.82194763107691e-06,2.558803081512451,0.926133155822754,0.926133155822754,0.0,168.45262145996094,139.0,25245.181640625,-0.0,3030.3935546875,1.0,280.25732421875,281.86651611328125,290.45263671875,292.15869140625,293.1499938964844,293.1499938964844,279.95001220703125,35930.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7726840376853943,1.0,0.0,0.0,3.755614757537842,3.755639791488648,9.411424457539396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4870.38671875,0.0,1653.341064453125,1895.4371337890625,0.0,2224.709716796875,0.928886890411377,1.0,0.0,3.0,1.0,0.0
12323100,297.06427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.99810791015625,0.8503506779670715,0.3764638304710388,0.3413588404655456,297.0928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9973449707031,0.92831289768219,0.4862017631530761,0.4624622762203216,297.1038818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9974975585937,0.9069125652313232,0.4569670557975769,0.3212837278842926,297.1221008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.997802734375,0.8766375184059143,0.4134671688079834,0.394066572189331,297.1177673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9994812011719,0.7641038298606873,0.2705312073230743,1.2311875820159912,285.997314453125,286.12799072265625,293.20001220703125,287.4320983886719,293.1996765136719,297.1175231933594,285.9921264648437,1.0,0.6152597069740295,1.0,1.0,0.0,1.0,-3.302806615829468,3.30279803276062,8.771626198722515e-06,2.551474094390869,0.9244230389595032,0.9244230389595032,0.0,162.77406311035156,139.0,25984.271484375,-0.0,2977.87841796875,1.0,279.9985046386719,281.66961669921875,290.50347900390625,292.30047607421875,293.1499938964844,293.1499938964844,279.95001220703125,36016.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7814399003982544,1.0,0.0,0.0,3.755059719085693,3.755084753036499,9.408642540620348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4714.5830078125,0.0,1653.3524169921875,1895.4371337890625,0.0,2303.078125,0.9287967085838318,1.0,0.0,3.0,1.0,0.0
12323160,297.0579833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9669189453125,0.8575476408004761,0.3753020465373993,0.3401109278202057,297.0856628417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9668273925781,0.9380654096603394,0.4851284027099609,0.4612428247928619,297.0968322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.96685791015625,0.916068971157074,0.455984503030777,0.3204423189163208,297.1155700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9668884277344,0.8847641348838806,0.4126497507095337,0.3930877447128296,297.11279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.96710205078125,0.7708432078361511,0.2698363661766052,1.2270931005477903,285.9668273925781,286.1156005859375,293.2099914550781,287.4509582519531,293.20965576171875,297.1124572753906,285.9661560058594,1.0,0.6107932329177856,1.0,1.0,0.0,1.0,-3.292726993560791,3.292718410491944,8.718101526028477e-06,2.543661594390869,0.923216700553894,0.923216700553894,0.0,157.12957763671875,127.0,26113.23046875,-0.0,2924.485107421875,1.0,279.9574890136719,281.6229858398437,290.4938049316406,292.25164794921875,293.1499938964844,293.1499938964844,279.6499938964844,36083.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7846351861953735,1.0,0.0,0.0,3.752899169921875,3.7529242038726807,9.397818416800874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4957.51708984375,0.0,1651.3304443359375,1895.4371337890625,0.0,2331.85498046875,0.9283785820007324,1.0,0.0,3.0,1.0,0.0
12323220,297.0523376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8714294433594,0.8657527565956116,0.3741650283336639,0.3389223515987396,297.0789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.87066650390625,0.948682188987732,0.4840686023235321,0.4600661098957062,297.0904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8708190917969,0.926698625087738,0.4550206363201141,0.3196397721767425,297.1095886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8711242675781,0.893880307674408,0.4118449687957763,0.392144501209259,297.1082458496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8728332519531,0.7784636616706848,0.269154816865921,1.2231098413467407,285.8706359863281,286.10321044921875,293.2200012207031,287.4703063964844,293.2196655273437,297.1079406738281,285.86541748046875,1.0,0.6062854528427124,1.0,1.0,0.0,1.0,-3.28299331665039,3.282984495162964,8.66655318532139e-06,2.5361104011535645,0.9208641052246094,0.9208641052246094,0.0,151.36375427246094,127.0,26898.921875,-0.0,2871.45458984375,1.0,279.6986389160156,281.4306030273437,290.5450439453125,292.39703369140625,293.1499938964844,293.1499938964844,279.6499938964844,36166.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7936880588531494,1.0,0.0,0.0,3.749568700790405,3.749593734741211,9.381146242049e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4800.4423828125,0.0,1648.073974609375,1895.4371337890625,0.0,2413.862548828125,0.9276638627052308,1.0,0.0,3.0,1.0,0.0
12323280,297.0466003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.84063720703125,0.8746064901351929,0.3729841113090515,0.337656021118164,297.0722961425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.840576171875,0.9594663381576538,0.4829593002796173,0.4588110148906708,297.083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.840576171875,0.9380401372909546,0.4540082514286041,0.3187766671180725,297.10357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8406066894531,0.9036032557487488,0.4109968841075897,0.3911347091197967,297.10369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8408203125,0.7866505980491638,0.2684446275234222,1.2189335823059082,285.8405456542969,286.0907897949219,293.2300109863281,287.4901428222656,293.22967529296875,297.1033935546875,285.8399658203125,1.0,0.6017012596130371,1.0,1.0,0.0,1.0,-3.2726869583129883,3.2726783752441406,8.612167221144773e-06,2.528125762939453,0.9189857244491576,0.9189857244491576,0.0,145.64886474609375,115.0,27023.1875,-0.0,2817.811767578125,1.0,279.6573486328125,281.38446044921875,290.5363464355469,292.349609375,293.1499938964844,293.1499938964844,279.3500061035156,36233.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7972102165222168,1.0,0.0,0.0,3.744620800018311,3.744645833969116,9.356404007121456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5049.1474609375,0.0,1642.80029296875,1895.4371337890625,0.0,2445.946533203125,0.9266200065612792,1.0,0.0,3.0,1.0,0.0
12323340,297.0414428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7459716796875,0.8847107887268066,0.3718228638172149,0.3364462852478027,297.0660705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7452087402344,0.9707591533660888,0.4818594753742218,0.4575968980789184,297.0780639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.745361328125,0.95041686296463,0.4530094861984253,0.3179503977298736,297.0980224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.74566650390625,0.9152233600616456,0.4101579785346985,0.3901593387126922,297.0995788574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.74737548828125,0.7958888411521912,0.2677460312843323,1.2148699760437012,285.74517822265625,286.0783996582031,293.239990234375,287.51043701171875,293.2396545410156,297.0993347167969,285.7399597167969,1.0,0.5970849394798279,1.0,1.0,0.0,1.0,-3.2627193927764893,3.2627108097076416,8.55971757118823e-06,2.5203986167907715,0.9159708619117736,0.9159708619117736,0.0,139.834716796875,115.0,27795.32421875,-0.0,2764.64013671875,1.0,279.3988342285156,281.1932067871094,290.5867919921875,292.49444580078125,293.1499938964844,293.1499938964844,279.3500061035156,36318.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8063459992408752,1.0,0.0,0.0,3.738474130630493,3.738499164581299,9.325713108410129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4887.28515625,0.0,1636.2861328125,1895.4371337890625,0.0,2529.585205078125,0.925274670124054,1.0,0.0,3.0,1.0,0.0
12323400,297.0361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7159118652344,0.8956485986709595,0.3706121146678924,0.3351556360721588,297.0597839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7158508300781,0.9818320870399476,0.4807082414627075,0.4563027620315552,297.072021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7158508300781,0.9629665613174438,0.451959878206253,0.3170618712902069,297.0923767089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.71588134765625,0.9284264445304872,0.4092741012573242,0.389116108417511,297.09539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.716064453125,0.8058140277862549,0.2670178413391113,1.2106119394302368,285.7158508300781,286.0660095214844,293.25,287.5311584472656,293.2496643066406,297.09539794921875,285.7153015136719,1.0,0.592397928237915,1.0,1.0,0.0,1.0,-3.2521684169769287,3.252159833908081,8.504397555952892e-06,2.5122289657592773,0.913433074951172,0.913433074951172,0.0,134.0877227783203,118.0,27911.11328125,-0.0,2710.95703125,1.0,279.3575134277344,281.1478881835937,290.5777587890625,292.4458312988281,293.1499938964844,293.1499938964844,279.04998779296875,36386.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8098463416099548,1.0,0.0,0.0,3.730661392211914,3.7306861877441406,9.286775366490474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5141.3544921875,0.0,1627.72900390625,1895.4371337890625,0.0,2561.7783203125,0.9235914349555968,1.0,0.0,3.0,1.0,0.0
12323460,297.0312805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.62255859375,0.9017229080200196,0.3694166541099548,0.334010362625122,297.053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6217956542969,0.9875659346580504,0.4795660376548767,0.4551472067832947,297.06646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6219482421875,0.9696322083473206,0.4509226977825165,0.3162819147109985,297.087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6222229003906,0.935938835144043,0.4083987176418304,0.3882050216197967,297.09161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6239318847656,0.8112138509750366,0.266300231218338,1.206932544708252,285.62176513671875,286.0535888671875,293.260009765625,287.5522766113281,293.2596740722656,297.091796875,285.6166381835937,1.0,0.589543879032135,1.0,1.0,0.0,1.0,-3.242940664291382,3.2429323196411133,8.456059731543064e-06,2.505043029785156,0.909773886203766,0.909773886203766,0.0,130.79647827148438,118.0,28673.345703125,-0.0,2673.885498046875,1.0,279.0992431640625,280.9580078125,290.6272888183594,292.5896301269531,293.1499938964844,293.1499938964844,279.04998779296875,36473.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8187535405158997,1.0,0.0,0.0,3.721618175506592,3.7216429710388175,9.241807106263876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4975.0322265625,0.0,1617.9305419921875,1895.4371337890625,0.0,2644.025390625,0.9215989112854004,1.0,0.0,3.0,1.0,0.0
12323520,297.0262145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5941162109375,0.90433931350708,0.3681667447090149,0.3328308463096618,297.04791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.59405517578125,0.9900556802749634,0.4783642590045929,0.4539613723754883,297.0606994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.59405517578125,0.9725640416145324,0.4498248398303985,0.3154755532741546,297.0817565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5940856933594,0.9393748044967652,0.4074696004390716,0.387275367975235,297.0876770019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5942077636719,0.8135553002357483,0.2655429542064667,1.2032886743545532,285.59405517578125,286.04119873046875,293.2699890136719,287.5738220214844,293.2696533203125,297.0878295898437,285.5936889648437,1.0,0.5872997641563416,1.0,1.0,0.0,1.0,-3.23362684249878,3.2336184978485107,8.407506356888916e-06,2.4978280067443848,0.9066054821014404,0.9066054821014404,0.0,128.95477294921875,121.0,28787.96484375,-0.0,2644.837158203125,1.0,279.0576477050781,280.91387939453125,290.6185607910156,292.5404663085937,293.1499938964844,293.1499938964844,278.75,36543.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8220303058624268,1.0,0.0,0.0,3.71084976196289,3.710874319076538,9.18840214580996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5234.4248046875,0.0,1606.062744140625,1895.4371337890625,0.0,2674.388916015625,0.9192577600479126,1.0,0.0,3.0,1.0,0.0
12323580,297.0216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.503662109375,0.9050737619400024,0.3669310212135315,0.3317322134971618,297.04229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5028686523437,0.9908813834190368,0.4771664142608642,0.452842503786087,297.0553283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5030517578125,0.9735599160194396,0.4487338066101074,0.3147239685058594,297.07672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5033264160156,0.9405844807624816,0.4065427184104919,0.3864054679870605,297.083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5050048828125,0.8142789602279663,0.2647873759269714,1.1998714208602903,285.5028686523437,286.02880859375,293.2799987792969,287.5957336425781,293.2796630859375,297.08416748046875,285.4978332519531,1.0,0.5855733156204224,1.0,1.0,0.0,1.0,-3.2249011993408203,3.224892854690552,8.362138942175079e-06,2.4910659790039062,0.902347981929779,0.902347981929779,0.0,127.91339111328124,121.0,29601.712890625,-0.0,2621.529052734375,1.0,278.7998046875,280.7304382324219,290.6684265136719,292.68634033203125,293.1499938964844,293.1499938964844,278.75,36633.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.830668032169342,1.0,0.0,0.0,3.698823928833008,3.6988484859466553,9.128945066549932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5069.15380859375,0.0,1592.969482421875,1895.4371337890625,0.0,2754.665283203125,0.9166009426116944,1.0,0.0,3.0,1.0,0.0
12323640,297.01678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4765319824219,0.9037524461746216,0.3656434416770935,0.3305758237838745,297.0364685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4765014648437,0.990021586418152,0.4759112894535064,0.4516661167144775,297.0497436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4765014648437,0.9725689888000488,0.4475849270820617,0.3139260411262512,297.07147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4765319824219,0.9394883513450624,0.4055637121200561,0.3854886293411255,297.08013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.47662353515625,0.8133330345153809,0.2639921009540558,1.1963435411453247,285.4765014648437,286.0163879394531,293.2900085449219,287.6180114746094,293.2896728515625,297.0802917480469,285.4762268066406,1.0,0.584194540977478,1.0,1.0,0.0,1.0,-3.215792179107666,3.215783834457397,8.314937986142468e-06,2.4840188026428223,0.8985744118690491,0.8985744118690491,0.0,127.60335540771484,124.0,29736.85546875,-0.0,2601.585205078125,1.0,278.7578430175781,280.68853759765625,290.6620483398437,292.6407165527344,293.1499938964844,293.1499938964844,279.04998779296875,36705.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8339492678642273,1.0,0.0,0.0,3.685001134872437,3.685025691986084,9.060841534846986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4731.57177734375,0.0,1577.7904052734375,1895.4371337890625,0.0,2785.2392578125,0.9135820865631104,1.0,0.0,3.0,1.0,0.0
12323700,297.0166320800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5729064941406,0.9020140767097472,0.3647827208042145,0.3295934498310089,297.0348205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5738525390625,0.9887245297431946,0.4750260412693023,0.4506408870220184,297.0486755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5736389160156,0.9710881114006042,0.4468411207199096,0.3132524192333221,297.06982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.57330322265625,0.9378114342689514,0.4049020707607269,0.3847008943557739,297.0787658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5712890625,0.8119620680809021,0.2634119391441345,1.1932275295257568,285.5738525390625,286.0039978027344,293.29998779296875,287.640625,293.2996520996094,297.0787658691406,285.5800170898437,1.0,0.5831441879272461,1.0,1.0,0.0,1.0,-3.2078680992126465,3.207859754562378,8.273808816738892e-06,2.4778168201446533,0.896755039691925,0.896755039691925,0.0,127.57061004638672,124.0,28979.349609375,-0.0,2585.620849609375,1.0,279.00201416015625,280.86944580078125,290.5835876464844,292.42822265625,293.1499938964844,293.1499938964844,279.04998779296875,36663.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8230442404747009,1.0,0.0,0.0,3.672429323196411,3.67245364189148,8.999122655950487e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4861.3330078125,0.0,1563.26171875,1895.4371337890625,0.0,2683.794921875,0.9107843637466432,1.0,0.0,3.0,1.0,0.0
12323760,297.0208740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6185302734375,0.9013212323188782,0.3643521666526794,0.3290572762489319,297.03741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6188049316406,0.9882020950317384,0.4745504856109619,0.450038194656372,297.0520324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6187438964844,0.9705601334571838,0.4465295076370239,0.3129157125949859,297.07196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.61865234375,0.9371964335441588,0.4046018719673157,0.3842796385288238,297.0802307128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6181030273437,0.8113826513290405,0.2631036639213562,1.191336989402771,285.6188049316406,285.9916076660156,293.3099975585937,287.6635437011719,293.3096618652344,297.08013916015625,285.6205444335937,1.0,0.5825029611587524,1.0,1.0,0.0,1.0,-3.2033071517944336,3.203298807144165,8.250098289863672e-06,2.4742138385772705,0.8948742151260376,0.8948742151260376,0.0,127.44469451904295,127.0,28888.927734375,-0.0,2575.88134765625,1.0,279.0424499511719,280.9242248535156,290.58966064453125,292.4512023925781,293.1499938964844,293.1499938964844,279.3500061035156,36604.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8142595291137695,1.0,0.0,0.0,3.661702871322632,3.661726951599121,8.946630032369285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4629.58203125,0.0,1550.7626953125,1895.4371337890625,0.0,2602.47314453125,0.9083276987075806,1.0,0.0,3.0,1.0,0.0
12323820,297.0272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.72808837890625,0.9007610082626344,0.3641567230224609,0.3287510573863983,297.0423889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7290954589844,0.9877530336380004,0.4743236899375915,0.4496847093105316,297.0577697753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7288818359375,0.9701343774795532,0.4464697241783142,0.3127672970294952,297.07623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.728515625,0.936694324016571,0.4045263230800628,0.3840830028057098,297.08349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7263488769531,0.810922384262085,0.2629803419113159,1.1903138160705566,285.7290954589844,285.97918701171875,293.32000732421875,287.686767578125,293.3196716308594,297.0832824707031,285.7357788085937,1.0,0.5822137594223022,1.0,1.0,0.0,1.0,-3.200863838195801,3.200855493545532,8.237402653321624e-06,2.472280502319336,0.8943950533866882,0.8943950533866882,0.0,127.4430694580078,127.0,28134.857421875,-0.0,2571.03466796875,1.0,279.29901123046875,281.1202087402344,290.5633850097656,292.3175354003906,293.1499938964844,293.1499938964844,279.3500061035156,36505.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7993221879005432,1.0,0.0,0.0,3.6525192260742174,3.652543544769287,8.901810133465915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4779.28564453125,0.0,1539.760986328125,1895.4371337890625,0.0,2465.229248046875,0.906237542629242,1.0,0.0,3.0,1.0,0.0
12323880,297.035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.77764892578125,0.9005945324897766,0.3641808629035949,0.3287099599838257,297.0494079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7779541015625,0.9875991940498352,0.4743316173553467,0.4496147930622101,297.06549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.77789306640625,0.970071256160736,0.4466443657875061,0.3128337264060974,297.0823974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7777709960937,0.9365996718406676,0.4046650826931,0.3841409385204315,297.0884094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.77716064453125,0.8108011484146118,0.2630399763584137,1.1902610063552856,285.7779541015625,285.966796875,293.3299865722656,287.7102355957031,293.32965087890625,297.087890625,285.7799072265625,1.0,0.5822752714157104,1.0,1.0,0.0,1.0,-3.200812339782715,3.2008042335510254,8.23706250230316e-06,2.472210168838501,0.893782377243042,0.893782377243042,0.0,127.48843383789062,130.0,28068.76171875,-0.0,2571.183837890625,1.0,279.341796875,281.1786499023437,290.6114196777344,292.3982238769531,293.1499938964844,293.1499938964844,279.6499938964844,36410.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7902195453643799,1.0,0.0,0.0,3.64566707611084,3.64569091796875,8.868440772857866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4568.8349609375,0.0,1531.42041015625,1895.4371337890625,0.0,2382.3623046875,0.9046179056167604,1.0,0.0,3.0,1.0,0.0
12323940,297.0440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8887023925781,0.9000340700149536,0.3643051981925964,0.3287521600723266,297.05718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8897399902344,0.9870976209640504,0.4744582176208496,0.4496567547321319,297.0738830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8895263671875,0.9696020483970642,0.4469311237335205,0.3129758238792419,297.0893249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.88916015625,0.9360545873641968,0.4049153327941894,0.3843068480491638,297.0940856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.886962890625,0.8103896975517273,0.2632058560848236,1.19072687625885,285.8897399902344,285.95440673828125,293.3399963378906,287.7339782714844,293.33966064453125,297.09332275390625,285.8965148925781,1.0,0.5826072692871094,1.0,1.0,0.0,1.0,-3.201841354370117,3.2018330097198486,8.242343938036356e-06,2.472998857498169,0.894554615020752,0.894554615020752,0.0,127.76367950439452,130.0,27396.671875,-0.0,2574.727783203125,1.0,279.5985412597656,281.3772888183594,290.6108703613281,292.3043518066406,293.1499938964844,293.1499938964844,279.6499938964844,36285.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7766842842102051,1.0,0.0,0.0,3.640773057937622,3.640796899795532,8.844646686156921e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4724.02490234375,0.0,1525.0609130859375,1895.4371337890625,0.0,2260.422119140625,0.9034653306007384,1.0,0.0,3.0,1.0,0.0
12324000,297.05352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9384155273437,0.8995894193649292,0.364562064409256,0.3289650678634643,297.06597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9386901855469,0.98666650056839,0.4747319221496582,0.449884295463562,297.08319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9386291503906,0.9692254662513732,0.4473625123500824,0.3132565021514892,297.09716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.93853759765625,0.9356151223182678,0.405301570892334,0.3846413195133209,297.1006164550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9379272460937,0.8100893497467041,0.2634938955307007,1.1918673515319824,285.9386901855469,285.9419860839844,293.3500061035156,287.7579650878906,293.34967041015625,297.0997619628906,285.9406433105469,1.0,0.5832065939903259,1.0,1.0,0.0,1.0,-3.204479217529297,3.2044711112976074,8.255930879386142e-06,2.475036144256592,0.8951801061630249,0.8951801061630249,0.0,128.12600708007812,133.0,27358.912109375,-0.0,2581.943115234375,1.0,279.6416931152344,281.434814453125,290.67364501953125,292.4082946777344,293.1499938964844,293.1499938964844,279.95001220703125,36171.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7698285579681396,1.0,0.0,0.0,3.6385090351104736,3.638533115386963,8.833650326778297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4523.8046875,0.0,1521.7022705078125,1895.4371337890625,0.0,2199.316162109375,0.9028556942939758,1.0,0.0,3.0,1.0,0.0
12324060,297.06280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0489196777344,0.8986338376998901,0.3648603558540344,0.3291959166526794,297.0747985839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0499267578125,0.985789716243744,0.4750648438930511,0.4501558244228363,297.0924377441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0497131347656,0.9683288335800172,0.447847306728363,0.3135621547698974,297.1051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0493469238281,0.9346006512641908,0.4057448506355285,0.38502237200737,297.1073608398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.04718017578125,0.8093950748443604,0.2638420164585113,1.1932915449142456,286.0499572753906,285.9295959472656,293.3599853515625,287.7821655273437,293.3596496582031,297.1063537597656,286.056640625,1.0,0.583998441696167,1.0,1.0,0.0,1.0,-3.2076199054718018,3.207611560821533,8.272163540823385e-06,2.4774789810180664,0.8971807360649109,0.8971807360649109,0.0,128.71852111816406,133.0,26700.29296875,-0.0,2591.428466796875,1.0,279.8984069824219,281.6326904296875,290.67840576171875,292.3266906738281,293.1499938964844,293.1499938964844,279.95001220703125,36034.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7585314512252808,1.0,0.0,0.0,3.638398170471192,3.6384220123291016,8.833112019601685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4677.9931640625,0.0,1520.55810546875,1895.4371337890625,0.0,2099.7041015625,0.9027610421180724,1.0,0.0,3.0,1.0,0.0
12324120,297.07244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.09796142578125,0.8977769017219543,0.3652566969394684,0.329556405544281,297.0841369628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0982360839844,0.9849694967269896,0.4755051732063293,0.450566291809082,297.1022033691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0981750488281,0.9675098657608032,0.4484401345252991,0.3139733374118805,297.113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0980834960937,0.9336752891540528,0.4062869548797607,0.3855288624763489,297.1145324707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0975036621094,0.8087878227233887,0.2642780244350433,1.1952096223831177,286.0982360839844,285.9172058105469,293.3699951171875,287.8065490722656,293.3696594238281,297.1134948730469,286.10015869140625,1.0,0.5849884152412415,1.0,1.0,0.0,1.0,-3.211955070495605,3.211946725845337,8.294581675727386e-06,2.480844259262085,0.8990288972854614,0.8990288972854614,0.0,129.3748779296875,136.0,26681.7890625,-0.0,2603.664306640625,1.0,279.9416809082031,281.6892395019531,290.7418212890625,292.4349670410156,293.1499938964844,293.1499938964844,280.25,35912.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7536757588386536,1.0,0.0,0.0,3.641016006469727,3.6410398483276367,8.84582732396666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4484.01904296875,0.0,1522.5447998046875,1895.4371337890625,0.0,2057.335205078125,0.90323668718338,1.0,0.0,3.0,1.0,0.0
12324180,297.0816955566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2074584960937,0.8964577913284302,0.3656731247901916,0.3299093246459961,297.0932006835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2084655761719,0.9837344288825988,0.4759783744812011,0.4509892165660858,297.11163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.208251953125,0.9662121534347534,0.4490622580051422,0.31438809633255,297.1217346191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2078857421875,0.932228982448578,0.4068609774112701,0.3860520422458648,297.12164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.20574951171875,0.807811439037323,0.2647493481636047,1.1972761154174805,286.2084655761719,285.90478515625,293.3800048828125,287.8310852050781,293.3796691894531,297.1205139160156,286.215087890625,1.0,0.5861115455627441,1.0,1.0,0.0,1.0,-3.216499328613281,3.2164909839630127,8.318143954966217e-06,2.484384298324585,0.9022417664527892,0.9022417664527892,0.0,130.22705078125,136.0,26036.962890625,-0.0,2617.42431640625,1.0,280.1985168457031,281.8859558105469,290.7439270019531,292.35357666015625,293.1499938964844,293.1499938964844,280.25,35772.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.743901252746582,1.0,0.0,0.0,3.645823240280152,3.6458470821380615,8.869200769368035e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4635.7060546875,0.0,1526.8280029296875,1895.4371337890625,0.0,1972.925048828125,0.9042385220527648,1.0,0.0,3.0,1.0,0.0
12324240,297.0911865234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.25543212890625,0.895301878452301,0.3661735951900482,0.3303754925727844,297.10260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2557067871094,0.9826099872589112,0.4765406847000122,0.4515294134616852,297.121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2556457519531,0.9650561213493348,0.4497747719287872,0.314893364906311,297.1302185058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.25555419921875,0.9309455156326294,0.4075161218643188,0.3866797387599945,297.12896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2550048828125,0.8069660663604736,0.2652901113033294,1.1997355222702026,286.2557067871094,285.89239501953125,293.3900146484375,287.85577392578125,293.3896484375,297.1278991699219,286.257568359375,1.0,0.5873832106590271,1.0,1.0,0.0,1.0,-3.2220277786254883,3.22201943397522,8.346831236849539e-06,2.4886820316314697,0.9052940607070924,0.9052940607070924,0.0,131.10580444335938,139.0,26034.22265625,-0.0,2633.343994140625,1.0,280.2418212890625,281.9413452148437,290.80426025390625,292.4598693847656,293.1499938964844,293.1499938964844,279.95001220703125,35650.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7401943206787109,1.0,0.0,0.0,3.653307914733887,3.653331995010376,8.90565502231766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4973.23828125,0.0,1534.2381591796875,1895.4371337890625,0.0,1941.2364501953125,0.9058048129081726,1.0,0.0,3.0,1.0,0.0
12324300,297.0959777832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1809997558594,0.8932759761810303,0.3662755489349365,0.330716073513031,297.1078796386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1802978515625,0.9806993007659912,0.4767644107341766,0.4519696533679962,297.1265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.180419921875,0.9629923105239868,0.4501115083694458,0.3153120279312134,297.1351928710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1806945800781,0.9286954998970032,0.4078809022903442,0.3872262239456177,297.1339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1822204589844,0.8053969144821167,0.2656434178352356,1.20201313495636,286.1802673339844,285.8800048828125,293.3999938964844,287.880615234375,293.399658203125,297.1329650878906,286.1757507324219,1.0,0.588707685470581,1.0,1.0,0.0,1.0,-3.2268710136413574,3.226862668991089,8.372206139029004e-06,2.49252724647522,0.9067149758338928,0.9067149758338928,0.0,132.2771759033203,139.0,26875.5703125,-0.0,2649.5390625,1.0,279.9984436035156,281.77020263671875,290.9437866210937,292.7369689941406,293.1499938964844,293.1499938964844,279.95001220703125,35637.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7524053454399109,1.0,0.0,0.0,3.660577297210693,3.660601377487183,8.941131568462879e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4865.177734375,0.0,1542.2462158203125,1895.4371337890625,0.0,2046.296875,0.9073828458786012,1.0,0.0,3.0,1.0,0.0
12324360,297.09619140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.156494140625,0.8893577456474304,0.3659542202949524,0.3306419551372528,297.10888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.15643310546875,0.977030873298645,0.4765974879264831,0.4520281851291656,297.12725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1564636230469,0.9589102268218994,0.450029194355011,0.3154208660125732,297.1363220214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1564636230469,0.9243537783622742,0.4079006016254425,0.3874435722827911,297.135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.15655517578125,0.8022189140319824,0.2657461166381836,1.2032551765441897,286.15643310546875,285.8676147460937,293.4100036621094,287.9055480957031,293.40966796875,297.1350402832031,286.1562805175781,1.0,0.5899151563644409,1.0,1.0,0.0,1.0,-3.22874402999878,3.2287356853485107,8.3822078522644e-06,2.4940853118896484,0.9084956645965576,0.9084956645965576,0.0,133.9781494140625,142.0,27099.435546875,-0.0,2662.6875,1.0,279.9576110839844,281.72607421875,290.9919738769531,292.7792053222656,293.1499938964844,293.1499938964844,279.6499938964844,35637.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7628197073936462,1.0,0.0,0.0,3.667157649993897,3.6671817302703857,8.973306080406473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5127.716796875,0.0,1549.6181640625,1895.4371337890625,0.0,2137.349853515625,0.908873438835144,1.0,0.0,3.0,1.0,0.0
