time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12324420,297.093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.06793212890625,0.8846946954727173,0.3653997778892517,0.3303534090518951,297.1073913574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0671691894531,0.9725101590156556,0.4761932492256164,0.4518642127513885,297.1253662109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0673217773437,0.953902006149292,0.4497017562389374,0.3153575956821441,297.1351928710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0675964355469,0.9191920161247252,0.4077053666114807,0.387461245059967,297.1361694335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0692138671875,0.7983627915382385,0.2656782865524292,1.203770637512207,286.067138671875,285.8551940917969,293.4200134277344,287.9306030273437,293.419677734375,297.1352844238281,286.062255859375,1.0,0.5909927487373352,1.0,1.0,0.0,1.0,-3.228769540786743,3.2287611961364746,8.382548912777565e-06,2.4941883087158203,0.9091776013374328,0.9091776013374328,0.0,135.89263916015625,142.0,27990.857421875,-0.0,2673.284423828125,1.0,279.7006530761719,281.5395812988281,291.0685119628906,292.97332763671875,293.1499938964844,293.1499938964844,279.6499938964844,35671.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7793742418289185,1.0,0.0,0.0,3.67338228225708,3.673406600952149,9.003794048112468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4984.54638671875,0.0,1556.8660888671875,1895.4371337890625,0.0,2284.523681640625,0.9102633595466614,1.0,0.0,3.0,1.0,0.0
12324480,297.08984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0399780273437,0.8793087601661682,0.3646370768547058,0.3298135101795196,297.1037902832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0399169921875,0.967071533203125,0.4755671620368957,0.4514373540878296,297.121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0399169921875,0.94792902469635,0.4491495192050934,0.3150917291641235,297.1321105957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0399475097656,0.9132980704307556,0.4073064029216766,0.3872430324554443,297.1346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0400695800781,0.7938364148139954,0.2654404938220978,1.2034209966659546,286.0398864746094,285.8428039550781,293.42999267578125,287.9556884765625,293.4296569824219,297.1337585449219,286.0395202636719,1.0,0.5918896198272705,1.0,1.0,0.0,1.0,-3.2266082763671875,3.226599931716919,8.371509466087446e-06,2.4925899505615234,0.9103102087974548,0.9103102087974548,0.0,138.0160675048828,145.0,28224.853515625,-0.0,2680.598388671875,1.0,279.6580505371094,281.494384765625,291.0668334960937,292.9509582519531,293.1499938964844,293.1499938964844,279.3500061035156,35699.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7895951271057129,1.0,0.0,0.0,3.6786000728607178,3.678624391555786,9.029391208059678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5243.59912109375,0.0,1562.9580078125,1895.4371337890625,0.0,2376.70166015625,0.9114717841148376,1.0,0.0,3.0,1.0,0.0
12324540,297.0850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9497375488281,0.8740836381912231,0.3637901544570923,0.3292111754417419,297.0992736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9489440917969,0.9615401029586792,0.4748333096504211,0.4509172141551971,297.1164855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9490966796875,0.9419546723365784,0.4484952986240387,0.3147627711296081,297.12811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9493713378906,0.9077113270759584,0.4068048298358917,0.3869335651397705,297.1322326660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9510803222656,0.7893794775009155,0.2651064693927765,1.202639937400818,285.94891357421875,285.8304138183594,293.44000244140625,287.9808349609375,293.4396667480469,297.13140869140625,285.9437561035156,1.0,0.5926482677459717,1.0,1.0,0.0,1.0,-3.223554372787476,3.223545789718628,8.355794307135511e-06,2.4902806282043457,0.9103520512580872,0.9103520512580872,0.0,140.0992889404297,145.0,29142.4375,-0.0,2685.87109375,1.0,279.40045166015625,281.3095703125,291.1129455566406,293.10498046875,293.1499938964844,293.1499938964844,279.3500061035156,35753.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8038865327835083,1.0,0.0,0.0,3.683158874511719,3.683183193206787,9.051784104485704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5088.83544921875,0.0,1568.511962890625,1895.4371337890625,0.0,2507.01220703125,0.9125044345855712,1.0,0.0,3.0,1.0,0.0
12324600,297.0794372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9203186035156,0.8686966300010681,0.3628253042697906,0.3284563720226288,297.0936889648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.92022705078125,0.9555960297584534,0.4739641547203064,0.4502275586128235,297.11065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9202575683594,0.9356403350830078,0.4477082192897796,0.3143067061901092,297.1231384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9202880859375,0.9021962285041808,0.406176745891571,0.3864694237709045,297.1288146972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9204406738281,0.7847312688827515,0.2646595239639282,1.2012518644332886,285.92022705078125,285.8179931640625,293.45001220703125,288.0060119628906,293.4496765136719,297.1280517578125,285.9197998046875,1.0,0.5932427048683167,1.0,1.0,0.0,1.0,-3.219044208526612,3.2190358638763428,8.332546713063493e-06,2.48684310913086,0.9108369946479796,0.9108369946479796,0.0,142.23875427246094,148.0,29360.65625,-0.0,2688.49072265625,1.0,279.35797119140625,281.2640075683594,291.09783935546875,293.0591125488281,293.1499938964844,293.1499938964844,279.04998779296875,35796.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8113823533058167,1.0,0.0,0.0,3.6864664554595934,3.686490774154663,9.068049280358536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5352.6337890625,0.0,1572.58447265625,1895.4371337890625,0.0,2575.92919921875,0.913296401500702,1.0,0.0,3.0,1.0,0.0
12324660,297.0738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8289489746094,0.8637294769287109,0.361831396818161,0.3276994526386261,297.08795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8281555175781,0.9498836398124696,0.473045289516449,0.4495079815387726,297.1047058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.82830810546875,0.9297069311141968,0.4468784630298614,0.3138365447521209,297.1179504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8285827636719,0.8971941471099854,0.4054993093013763,0.3859709501266479,297.1250915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.830322265625,0.7803916335105896,0.264160007238388,1.199637770652771,285.828125,285.8056030273437,293.4599914550781,288.0311889648437,293.45965576171875,297.1244506835937,285.8229064941406,1.0,0.593725860118866,1.0,1.0,0.0,1.0,-3.21416449546814,3.21415638923645,8.307383723149542e-06,2.483105421066284,0.9102277159690856,0.9102277159690856,0.0,144.2569122314453,148.0,30259.84375,-0.0,2689.687255859375,1.0,279.10028076171875,281.07879638671875,291.1394348144531,293.2029724121094,293.1499938964844,293.1499938964844,279.04998779296875,35862.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8230006694793701,1.0,0.0,0.0,3.6889283657073975,3.688952684402466,9.080164886654528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5189.9462890625,0.0,1575.867919921875,1895.4371337890625,0.0,2683.390625,0.9138678312301636,1.0,0.0,3.0,1.0,0.0
12324720,297.0678100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.79913330078125,0.8587446212768555,0.3607543408870697,0.3268278241157532,297.0816345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7990417480469,0.9439624547958374,0.4720305502414703,0.4486620128154754,297.0982360839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7990417480469,0.9236910939216614,0.4459550380706787,0.3132714033126831,297.1122131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.799072265625,0.8921386003494263,0.4047324061393738,0.3853576481342315,297.12078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7992553710937,0.7760029435157776,0.2635806798934936,1.1975767612457275,285.7990417480469,285.793212890625,293.4700012207031,288.0563659667969,293.4696655273437,297.1202392578125,285.7985534667969,1.0,0.5940754413604736,1.0,1.0,0.0,1.0,-3.2082056999206543,3.2081973552703857,8.276691914943513e-06,2.4785349369049072,0.9100658893585204,0.9100658893585204,0.0,146.29254150390625,151.0,30462.146484375,-0.0,2688.790283203125,1.0,279.05792236328125,281.033447265625,291.126220703125,293.1543884277344,293.1499938964844,293.1499938964844,278.75,35914.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8283534049987793,1.0,0.0,0.0,3.6899914741516113,3.69001579284668,9.085399028663232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5461.908203125,0.0,1577.4693603515625,1895.4371337890625,0.0,2733.122802734375,0.9141637682914734,1.0,0.0,3.0,1.0,0.0
12324780,297.0620422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7073059082031,0.8542020320892334,0.3596701622009277,0.3259782791137695,297.0754699707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7064819335937,0.938399612903595,0.4709932506084442,0.4478162825107574,297.09197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7066345214844,0.9181988835334778,0.4450156092643738,0.3127143383026123,297.1065979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7069091796875,0.8874924778938293,0.4039421081542969,0.3847386240959167,297.1164855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7086486816406,0.7719643115997314,0.2629740834236145,1.1954156160354614,285.7064514160156,285.7807922363281,293.4800109863281,288.0815124511719,293.4796447753906,297.1160888671875,285.701171875,1.0,0.5943442583084106,1.0,1.0,0.0,1.0,-3.202155351638794,3.2021472454071045,8.245558092312422e-06,2.47388243675232,0.908806085586548,0.908806085586548,0.0,148.19369506835938,151.0,31343.18359375,-0.0,2686.97265625,1.0,278.8002014160156,280.84820556640625,291.1713256835937,293.3001403808594,293.1499938964844,293.1499938964844,278.75,35986.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8383004665374756,1.0,0.0,0.0,3.690096616744995,3.6901211738586426,9.085917440643244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5293.302734375,0.0,1578.134521484375,1895.4371337890625,0.0,2825.84033203125,0.9142122268676758,1.0,0.0,3.0,1.0,0.0
12324840,297.0559997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6773681640625,0.8496525287628174,0.3585171401500702,0.3250297307968139,297.06890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.67730712890625,0.932716429233551,0.4698785841464996,0.4468650817871094,297.0854187011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.67730712890625,0.9127489924430848,0.4440001845359802,0.3120772838592529,297.1006164550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6773376464844,0.8828180432319641,0.4030803740024566,0.384024977684021,297.1118469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6775207519531,0.7679044008255005,0.2623065710067749,1.1929045915603638,285.67730712890625,285.7684020996094,293.489990234375,288.1065979003906,293.4896545410156,297.1115417480469,285.67681884765625,1.0,0.5945080518722534,1.0,1.0,0.0,1.0,-3.195228815078736,3.195220470428467,8.209985935536679e-06,2.468555688858032,0.907997190952301,0.907997190952301,0.0,150.11300659179688,154.0,31530.291015625,-0.0,2683.490234375,1.0,278.7579040527344,280.80328369140625,291.1627502441406,293.2544860839844,293.1499938964844,293.1499938964844,278.45001220703125,36044.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8425123691558838,1.0,0.0,0.0,3.688702821731568,3.688727140426636,9.079054734684178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5573.68896484375,0.0,1576.989013671875,1895.4371337890625,0.0,2865.197265625,0.9139622449874878,1.0,0.0,3.0,1.0,0.0
12324900,297.0503234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.58551025390625,0.8455005288124084,0.35736745595932,0.3241143226623535,297.06268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.58465576171875,0.927440881729126,0.4687546789646148,0.4459290504455566,297.07916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5848083496094,0.9078763723373412,0.4429802894592285,0.3114583492279053,297.09490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5851135253906,0.8785269856452942,0.4022084772586822,0.3833203017711639,297.1073913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5868835449219,0.764174222946167,0.2616263926029205,1.1903685331344604,285.58465576171875,285.7560119628906,293.5,288.1316223144531,293.4996643066406,297.1072692871094,285.579345703125,1.0,0.5946162939071655,1.0,1.0,0.0,1.0,-3.1883623600006104,3.188354015350342,8.174773938662838e-06,2.4632656574249268,0.9060903787612916,0.9060903787612916,0.0,151.90664672851562,154.0,32392.39453125,-0.0,2679.452880859375,1.0,278.5002746582031,280.6183776855469,291.21112060546875,293.4034729003906,293.1499938964844,293.1499938964844,278.45001220703125,36121.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8516103029251099,1.0,0.0,0.0,3.686274290084839,3.6862986087799072,9.067103405868692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5399.318359375,0.0,1574.816650390625,1895.4371337890625,0.0,2950.355224609375,0.9134464263916016,1.0,0.0,3.0,1.0,0.0
12324960,297.0444030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5556945800781,0.8413180708885193,0.3561533689498901,0.32310751080513,297.0561828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5556030273437,0.9221022129058838,0.4675628542900085,0.4448988735675812,297.0726623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5556335449219,0.9031400084495544,0.4418924450874328,0.310766726732254,297.0889587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5556640625,0.8741990923881531,0.4012745916843414,0.3825321793556213,297.1026916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5558166503906,0.760418713092804,0.2608963251113891,1.1875418424606323,285.5556030273437,285.7435913085937,293.510009765625,288.15655517578125,293.5096435546875,297.1029052734375,285.55517578125,1.0,0.5946417450904846,1.0,1.0,0.0,1.0,-3.1807360649108887,3.180727958679199,8.13576207292499e-06,2.457392930984497,0.9046369194984436,0.9046369194984436,0.0,153.72938537597656,157.0,32564.580078125,-0.0,2674.060546875,1.0,278.4578552246094,280.5738525390625,291.20562744140625,293.3599853515625,293.1499938964844,293.1499938964844,278.1499938964844,36183.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8552762269973755,1.0,0.0,0.0,3.6822643280029297,3.682288646697998,9.04738783447101e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5687.24462890625,0.0,1570.742919921875,1895.4371337890625,0.0,2984.711181640625,0.9126145243644714,1.0,0.0,3.0,1.0,0.0
12325020,297.0389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4641418457031,0.8374737501144409,0.35495126247406,0.3221380412578583,297.0500793457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4632873535156,0.9171951413154602,0.4663688540458679,0.4438910484313965,297.06658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.46343994140625,0.8988958597183228,0.4408060312271118,0.3100976049900055,297.0833435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4637451171875,0.8702123761177063,0.4003375470638275,0.3817603886127472,297.0982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.46551513671875,0.7569566965103149,0.2601620256900787,1.1847330331802368,285.4632873535156,285.731201171875,293.5199890136719,288.1813659667969,293.5196533203125,297.0984802246094,285.4579467773437,1.0,0.5946300625801086,1.0,1.0,0.0,1.0,-3.1732492446899414,3.173241138458252,8.097529644146562e-06,2.451618194580078,0.9020898938179016,0.9020898938179016,0.0,155.44053649902344,157.0,33406.2109375,-0.0,2668.359375,1.0,278.2004699707031,280.3896484375,291.2552490234375,293.5102233886719,293.1499938964844,293.1499938964844,278.1499938964844,36263.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8638937473297119,1.0,0.0,0.0,3.677158117294312,3.67718243598938,9.02231306554313e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5507.00048828125,0.0,1565.583251953125,1895.4371337890625,0.0,3065.528076171875,0.9115020036697388,1.0,0.0,3.0,1.0,0.0
12325080,297.0333557128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4347229003906,0.8335764408111572,0.353698194026947,0.3210881352424621,297.0437316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4346618652344,0.9122873544692992,0.4651122093200683,0.4427952766418457,297.06024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4346618652344,0.894569456577301,0.439656138420105,0.3093596994876861,297.0775451660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4346923828125,0.8661778569221497,0.399343729019165,0.380911260843277,297.0936889648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4348449707031,0.7534606456756592,0.2593844532966614,1.181668996810913,285.4346618652344,285.71881103515625,293.5299987792969,288.2060241699219,293.5296630859375,297.0938720703125,285.4342346191406,1.0,0.5945519804954529,1.0,1.0,0.0,1.0,-3.1650776863098145,3.165069580078125,8.05591480457224e-06,2.445319175720215,0.899998664855957,0.899998664855957,0.0,157.19102478027344,160.0,33562.58203125,-0.0,2661.524169921875,1.0,278.15802001953125,280.34576416015625,291.2509155273437,293.4669494628906,293.1499938964844,293.1499938964844,278.1499938964844,36329.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.867213785648346,1.0,0.0,0.0,3.6703906059265137,3.670414924621582,8.989134130388265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5455.72509765625,0.0,1558.45068359375,1895.4371337890625,0.0,3096.67333984375,0.9100568890571594,1.0,0.0,3.0,1.0,0.0
12325140,297.03033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.43658447265625,0.8301215171813965,0.3526604175567627,0.3201369345188141,297.0396423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4366760253906,0.9080177545547484,0.4640379846096039,0.4417763948440552,297.056396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4366455078125,0.8907220363616943,0.4387076795101166,0.3086875975131988,297.0736999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4366149902344,0.8626025915145874,0.3985067307949066,0.3801257014274597,297.0904846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4364929199219,0.7503552436828613,0.2587136328220367,1.1787821054458618,285.4366760253906,285.7063903808594,293.5400085449219,288.2305603027344,293.5396423339844,297.0906066894531,285.4371032714844,1.0,0.5944697260856628,1.0,1.0,0.0,1.0,-3.157482624053955,3.1574745178222656,8.017232175916433e-06,2.4394242763519287,0.8983391523361206,0.8983391523361206,0.0,158.77630615234375,160.0,33612.546875,-0.0,2654.97021484375,1.0,278.1512451171875,280.3436889648437,291.2411193847656,293.43853759765625,293.1499938964844,293.1499938964844,278.1499938964844,36347.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8664490580558777,1.0,0.0,0.0,3.6637256145477295,3.6637496948242174,8.956516808211745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5447.5087890625,0.0,1551.1041259765625,1895.4371337890625,0.0,3089.49951171875,0.9085871577262878,1.0,0.0,3.0,1.0,0.0
12325200,297.0293884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4443359375,0.8272281289100647,0.3518077731132507,0.3193566501140594,297.03759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4444274902344,0.9045313596725464,0.4631364047527313,0.4409161210060119,297.0546569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4444274902344,0.8875019550323486,0.4379426538944244,0.3081430196762085,297.0716552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4443664550781,0.8596146702766418,0.3978221714496612,0.3794771134853363,297.08868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4441833496094,0.7477555274963379,0.2581584453582763,1.1763513088226318,285.4444274902344,285.6940002441406,293.54998779296875,288.2549133300781,293.5496520996094,297.0887451171875,285.445068359375,1.0,0.5944429636001587,1.0,1.0,0.0,1.0,-3.1511499881744385,3.151142120361328,7.985039701452479e-06,2.434504747390747,0.8968757390975952,0.8968757390975952,0.0,160.1564178466797,163.0,33652.0,-0.0,2649.836669921875,1.0,278.15020751953125,280.34869384765625,291.2455444335937,293.43328857421875,293.1499938964844,293.1499938964844,278.45001220703125,36349.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8644051551818848,1.0,0.0,0.0,3.657169103622437,3.657193422317505,8.924489520723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5130.93408203125,0.0,1543.7794189453125,1895.4371337890625,0.0,3070.324951171875,0.9071258902549744,1.0,0.0,3.0,1.0,0.0
12325260,297.03179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5461120605469,0.8248608708381653,0.351277619600296,0.3187592029571533,297.03875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5471496582031,0.90175199508667,0.462536484003067,0.4402363300323486,297.05633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.54693603515625,0.8848767876625061,0.4374994337558746,0.3077403008937835,297.0724792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5466003417969,0.8571794629096985,0.3974047005176544,0.3789877891540527,297.0890197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5444641113281,0.7456377148628235,0.2578021585941314,1.1744866371154783,285.5471496582031,285.6816101074219,293.5599975585937,288.279052734375,293.5596618652344,297.0889587402344,285.5536804199219,1.0,0.5945113301277161,1.0,1.0,0.0,1.0,-3.1462948322296143,3.146286725997925,7.960332368384115e-06,2.430704593658448,0.8970851898193359,0.8970851898193359,0.0,161.3485870361328,163.0,32925.53515625,-0.0,2646.6318359375,1.0,278.4001770019531,280.53582763671875,291.2012939453125,293.26708984375,293.1499938964844,293.1499938964844,278.45001220703125,36275.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8530582189559937,1.0,0.0,0.0,3.652091264724731,3.6521153450012207,8.899723979993723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5294.23046875,0.0,1537.556640625,1895.4371337890625,0.0,2963.922607421875,0.9059752821922302,1.0,0.0,3.0,1.0,0.0
12325320,297.0372619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5927734375,0.8233516216278076,0.3510668873786926,0.3185003101825714,297.0430603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5930480957031,0.8999392986297607,0.4622531235218048,0.4398918747901916,297.06121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5929870605469,0.8832091093063354,0.437386155128479,0.3076018393039703,297.0761413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5928955078125,0.855617344379425,0.3972735106945038,0.3787955045700073,297.0916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.59234619140625,0.744279682636261,0.2576737403869629,1.1736664772033691,285.5930480957031,285.669189453125,293.57000732421875,288.3030090332031,293.56964111328125,297.0915222167969,285.5948181152344,1.0,0.5947696566581726,1.0,1.0,0.0,1.0,-3.1441805362701416,3.144172430038452,7.949524842842948e-06,2.429025173187256,0.8971936106681824,0.8971936106681824,0.0,162.2344970703125,166.0,32869.56640625,-0.0,2647.207763671875,1.0,278.4419860839844,280.59100341796875,291.2319030761719,293.3262939453125,293.1499938964844,293.1499938964844,278.75,36194.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.845822274684906,1.0,0.0,0.0,3.649160385131836,3.649184465408325,8.885445481610077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5045.5595703125,0.0,1533.6885986328125,1895.4371337890625,0.0,2896.15771484375,0.905243992805481,1.0,0.0,3.0,1.0,0.0
12325380,297.0440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.70172119140625,0.8221103549003601,0.3510169088840484,0.3183847963809967,297.0489196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7027893066406,0.8984320163726807,0.4621489942073822,0.4397154450416565,297.0675964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7026062011719,0.8818464875221252,0.4374497830867767,0.307586520910263,297.0812683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7022399902344,0.8543434739112854,0.3973074555397033,0.3787591457366943,297.0956115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7000427246094,0.7431983351707458,0.2576905488967895,1.1735005378723145,285.70281982421875,285.65679931640625,293.5799865722656,288.32672119140625,293.57965087890625,297.09521484375,285.7096252441406,1.0,0.5951951742172241,1.0,1.0,0.0,1.0,-3.143564224243164,3.1435563564300537,7.94635616330197e-06,2.42852783203125,0.8986825942993164,0.8986825942993164,0.0,163.07777404785156,166.0,32156.009765625,-0.0,2650.51513671875,1.0,278.69873046875,280.7858581542969,291.2225952148437,293.2162475585937,293.1499938964844,293.1499938964844,278.75,36082.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.833691418170929,1.0,0.0,0.0,3.6479811668396,3.648005247116089,8.879703727870947e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5220.7216796875,0.0,1531.5401611328125,1895.4371337890625,0.0,2782.835205078125,0.9049307107925416,1.0,0.0,3.0,1.0,0.0
12325440,297.0521545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.75018310546875,0.8212749361991882,0.3511429727077484,0.3184778392314911,297.0562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7504577636719,0.8973707556724548,0.4622325599193573,0.439763069152832,297.0754699707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7503967285156,0.8809306621551514,0.4376989603042602,0.3077397644519806,297.0878295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.75030517578125,0.8534806966781616,0.3975144028663635,0.37892547249794,297.1008605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7497253417969,0.7424948215484619,0.2578600347042084,1.174125909805298,285.7504577636719,285.6444091796875,293.5899963378906,288.35015869140625,293.58966064453125,297.1001892089844,285.7523193359375,1.0,0.5958173871040344,1.0,1.0,0.0,1.0,-3.1448662281036377,3.144858360290528,7.952904525154736e-06,2.429518938064575,0.9000247120857239,0.9000247120857239,0.0,163.82640075683594,169.0,32126.513671875,-0.0,2657.112060546875,1.0,278.74176025390625,280.842041015625,291.2766418457031,293.3111572265625,293.1499938964844,293.1499938964844,279.04998779296875,35978.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8275132775306702,1.0,0.0,0.0,3.649249792098999,3.649273633956909,8.885880333764362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4986.64208984375,0.0,1532.1708984375,1895.4371337890625,0.0,2725.309326171875,0.9051192998886108,1.0,0.0,3.0,1.0,0.0
12325500,297.0604553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8591003417969,0.8203922510147095,0.3513355553150177,0.3186161816120147,297.0640563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.86016845703125,0.8962607979774475,0.4624009728431701,0.4398815333843231,297.0836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8599853515625,0.8799625039100647,0.4380249977111816,0.3079370558261871,297.09478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8596496582031,0.8525823950767517,0.3978022038936615,0.3791622221469879,297.1065979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8574523925781,0.7417929172515869,0.2581119239330292,1.1751298904418943,285.8601989746094,285.6319885253906,293.6000061035156,288.37335205078125,293.5996398925781,297.10565185546875,285.86700439453125,1.0,0.596586287021637,1.0,1.0,0.0,1.0,-3.146902084350586,3.1468939781188965,7.963209100125823e-06,2.43109393119812,0.9027284979820251,0.9027284979820251,0.0,164.67568969726562,169.0,31434.57421875,-0.0,2665.709228515625,1.0,278.9987487792969,281.03619384765625,291.2785949707031,293.2214660644531,293.1499938964844,293.1499938964844,279.04998779296875,35851.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8169894814491272,1.0,0.0,0.0,3.6524887084960938,3.652512788772583,8.901661772142688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5162.12451171875,0.0,1534.828125,1895.4371337890625,0.0,2627.70166015625,0.9057815670967102,1.0,0.0,3.0,1.0,0.0
12325560,297.0693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9070739746094,0.8197206258773804,0.3516397178173065,0.3188956379890442,297.07257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9073486328125,0.8953768014907837,0.4626922309398651,0.4401531219482422,297.0924377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.90728759765625,0.8792209625244141,0.4384710192680359,0.3082484602928161,297.1024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9071960449219,0.8518930077552795,0.3982039391994476,0.3795382082462311,297.1130065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9066467285156,0.7412916421890259,0.258467823266983,1.176694393157959,285.9073486328125,285.6195983886719,293.6099853515625,288.396240234375,293.6096496582031,297.11187744140625,285.9091491699219,1.0,0.597520112991333,1.0,1.0,0.0,1.0,-3.1502702236175537,3.1502621173858643,7.98026940174168e-06,2.4336979389190674,0.9052765369415284,0.9052765369415284,0.0,165.5104522705078,172.0,31426.44921875,-0.0,2676.8896484375,1.0,279.0418701171875,281.0914306640625,291.3368835449219,293.3259582519531,293.1499938964844,293.1499938964844,278.75,35738.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8125157356262207,1.0,0.0,0.0,3.6582820415496826,3.658306121826172,8.929921477829339e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5550.81201171875,0.0,1540.44091796875,1895.4371337890625,0.0,2586.3798828125,0.9069761037826538,1.0,0.0,3.0,1.0,0.0
12325620,297.0738220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8312683105469,0.8186245560646057,0.3515740036964416,0.3190743029117584,297.07733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8304748535156,0.8940361142158508,0.4626740515232086,0.4403537213802337,297.0970764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.83062744140625,0.8780184984207153,0.438566505908966,0.3084919154644012,297.1068725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8309020996094,0.8508006930351257,0.3983411788940429,0.3798598647117615,297.11737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.83251953125,0.7404742240905762,0.2586640417575836,1.1782118082046509,285.8304748535156,285.6072082519531,293.6199951171875,288.4187927246094,293.6196594238281,297.1163330078125,285.8256225585937,1.0,0.5985295176506042,1.0,1.0,0.0,1.0,-3.1532344818115234,3.153226375579834,7.995485248102341e-06,2.436065673828125,0.9061712026596068,0.9061712026596068,0.0,166.6047821044922,172.0,32312.1015625,-0.0,2688.677490234375,1.0,278.7983703613281,280.9234619140625,291.4657897949219,293.5992126464844,293.1499938964844,293.1499938964844,278.75,35732.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8227201104164124,1.0,0.0,0.0,3.66373872756958,3.663762807846069,8.956581041275058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5419.08203125,0.0,1546.4945068359375,1895.4371337890625,0.0,2680.787841796875,0.9081538915634156,1.0,0.0,3.0,1.0,0.0
12325680,297.0739440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.80474853515625,0.8164346814155579,0.3511037230491638,0.3188584744930267,297.0780639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8046875,0.8915338516235352,0.4622843563556671,0.440193623304367,297.09735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8046875,0.8756482005119324,0.4382585883140564,0.3084383606910705,297.1076965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8047180175781,0.8486745953559875,0.398150086402893,0.3798704445362091,297.1191101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8048400878906,0.7387888431549072,0.2586286067962646,1.178789734840393,285.8046875,285.59478759765625,293.6300048828125,288.4410400390625,293.6296691894531,297.1181945800781,285.8043518066406,1.0,0.5994512438774109,1.0,1.0,0.0,1.0,-3.1534314155578613,3.153423309326172,7.996693966560997e-06,2.4363033771514893,0.9074048399925232,0.9074048399925232,0.0,168.20167541503906,175.0,32539.91015625,-0.0,2697.658203125,1.0,278.7577209472656,280.88018798828125,291.50750732421875,293.63348388671875,293.1499938964844,293.1499938964844,278.45001220703125,35739.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8309096693992615,1.0,0.0,0.0,3.668386220932007,3.668410539627075,8.979319545687758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5720.3916015625,0.0,1551.7581787109375,1895.4371337890625,0.0,2756.91552734375,0.9092165231704712,1.0,0.0,3.0,1.0,0.0
12325740,297.07177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7138061523437,0.8137437701225281,0.3504133224487304,0.3184409439563751,297.076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7129211425781,0.8885225057601929,0.4616713225841522,0.4398256540298462,297.0951843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.71307373046875,0.8727736473083496,0.4377172887325287,0.3082216680049896,297.1063842773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7133483886719,0.8460991978645325,0.3977567553520202,0.3796946704387665,297.119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.71514892578125,0.7367052435874939,0.2584373354911804,1.17871356010437,285.712890625,285.5823974609375,293.6400146484375,288.4629211425781,293.6396484375,297.1184387207031,285.7074584960937,1.0,0.6002703905105591,1.0,1.0,0.0,1.0,-3.1519274711608887,3.151919364929199,7.989211553649511e-06,2.435199737548828,0.9075209498405457,0.9075209498405457,0.0,170.00677490234375,175.0,33434.32421875,-0.0,2704.359130859375,1.0,278.50067138671875,280.6947631835937,291.5760192871094,293.8226318359375,293.1499938964844,293.1499938964844,278.45001220703125,35778.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.844732940196991,1.0,0.0,0.0,3.6725924015045166,3.672616720199585,8.999923011288047e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5549.7041015625,0.0,1556.78173828125,1895.4371337890625,0.0,2885.965576171875,0.9101578593254088,1.0,0.0,3.0,1.0,0.0
12325800,297.0677185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6826477050781,0.8104894161224365,0.3495185077190399,0.3177805542945862,297.0727233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6825256347656,0.8849761486053467,0.4608418345451355,0.4392042458057403,297.0909729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6825561523437,0.8693716526031494,0.436954915523529,0.3078079521656036,297.1031799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6825866699219,0.8430541753768921,0.3971648514270782,0.3792913556098938,297.1175231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.68280029296875,0.7341967225074768,0.2580842971801758,1.1778230667114258,285.6825256347656,285.57000732421875,293.6499938964844,288.48443603515625,293.649658203125,297.1170349121094,285.6819763183594,1.0,0.6009354591369629,1.0,1.0,0.0,1.0,-3.148336887359619,3.1483287811279297,7.97113352746237e-06,2.432471990585327,0.908057689666748,0.908057689666748,0.0,172.02162170410156,178.0,33637.63671875,-0.0,2708.007568359375,1.0,278.4580383300781,280.6479797363281,291.57208251953125,293.7930603027344,293.1499938964844,293.1499938964844,278.1499938964844,35812.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8526156544685364,1.0,0.0,0.0,3.675663471221924,3.675687551498413,9.014979696075898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5846.8076171875,0.0,1560.4989013671875,1895.4371337890625,0.0,2959.775146484375,0.9108898639678956,1.0,0.0,3.0,1.0,0.0
12325860,297.0630798339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5889892578125,0.8071610927581787,0.3485422432422638,0.3170592486858368,297.06817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.58807373046875,0.881438672542572,0.459908664226532,0.4384933114051819,297.08599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5882263183594,0.8659889698028564,0.4360933303833008,0.3073329627513885,297.0991516113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5885314941406,0.8400201797485352,0.3964744210243225,0.3788009881973266,297.1151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5903625488281,0.7316626310348511,0.2576416730880737,1.1765345335006714,285.5880432128906,285.5575866699219,293.6600036621094,288.50555419921875,293.65966796875,297.11492919921875,285.5824279785156,1.0,0.6014832854270935,1.0,1.0,0.0,1.0,-3.143907070159912,3.1438992023468018,7.948778147692792e-06,2.429074048995972,0.9074794054031372,0.9074794054031372,0.0,174.01136779785156,178.0,34503.4296875,-0.0,2709.8349609375,1.0,278.2005615234375,280.46099853515625,291.61309814453125,293.9421081542969,293.1499938964844,293.1499938964844,278.1499938964844,35872.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8644068837165833,1.0,0.0,0.0,3.6779842376708975,3.678008556365967,9.026367706610472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5661.31103515625,0.0,1563.563720703125,1895.4371337890625,0.0,3070.34130859375,0.9114243388175964,1.0,0.0,3.0,1.0,0.0
12325920,297.0575256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5563049316406,0.8035322427749634,0.3474476635456085,0.3161883652210235,297.0625915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.55621337890625,0.8777070045471191,0.4588417410850525,0.4376164376735687,297.0799865722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.55621337890625,0.8624204397201538,0.4350992441177368,0.3067325353622436,297.0941162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5562438964844,0.8368157148361206,0.3956589996814728,0.3781590759754181,297.1117553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5564880371094,0.7289482355117798,0.2570903897285461,1.1746653318405151,285.5561828613281,285.5451965332031,293.6700134277344,288.5262451171875,293.6696472167969,297.1119079589844,285.5555419921875,1.0,0.601886510848999,1.0,1.0,0.0,1.0,-3.13806676864624,3.13805890083313,7.919322342786472e-06,2.424581527709961,0.9073237776756288,0.9073237776756288,0.0,176.0660858154297,181.0,34681.10546875,-0.0,2709.186279296875,1.0,278.15802001953125,280.413818359375,291.5971374511719,293.8901062011719,293.1499938964844,293.1499938964844,278.1499938964844,35922.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8699463605880737,1.0,0.0,0.0,3.678919315338135,3.678943634033203,9.030957812683482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5607.72412109375,0.0,1564.9932861328125,1895.4371337890625,0.0,3122.3076171875,0.911689817905426,1.0,0.0,3.0,1.0,0.0
12325980,297.0541381835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5545959472656,0.8002032041549683,0.3465279340744018,0.3153675496578216,297.0587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5546264648437,0.874301016330719,0.457904577255249,0.4367590546607971,297.0759582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5546264648437,0.8591833710670471,0.4342581629753113,0.3061576783657074,297.09051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5545959472656,0.8338934779167175,0.3949508965015411,0.3775261342525482,297.10919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5545654296875,0.7264382243156433,0.2565954625606537,1.172717809677124,285.5546264648437,285.5328063964844,293.67999267578125,288.5465393066406,293.6796569824219,297.1092834472656,285.5547790527344,1.0,0.6022118330001831,1.0,1.0,0.0,1.0,-3.132253646850586,3.132245779037476,7.889940206950996e-06,2.4200618267059326,0.9075722694396972,0.9075722694396972,0.0,177.95286560058594,181.0,34748.796875,-0.0,2707.693359375,1.0,278.1512451171875,280.408203125,291.576171875,293.8514404296875,293.1499938964844,293.1499938964844,278.1499938964844,35930.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8707312941551208,1.0,0.0,0.0,3.680102825164795,3.6801271438598633,9.036769483827812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5598.44482421875,0.0,1566.3929443359375,1895.4371337890625,0.0,3129.67041015625,0.9119675755500792,1.0,0.0,3.0,1.0,0.0
12326040,297.0526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5583190917969,0.7973669171333313,0.3457697927951813,0.3146903812885284,297.0564270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5583801269531,0.8713875412940979,0.4571032524108886,0.4360183775424957,297.0736999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5583801269531,0.8564391732215881,0.4335673749446869,0.3056823015213012,297.0883483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.558349609375,0.8313986659049988,0.3943601846694946,0.3769906461238861,297.1075744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5582580566406,0.7242722511291504,0.2561785280704498,1.171029806137085,285.5583801269531,285.5203857421875,293.69000244140625,288.5663452148437,293.68963623046875,297.1076354980469,285.5587158203125,1.0,0.6025263667106628,1.0,1.0,0.0,1.0,-3.1273021697998047,3.1272943019866943,7.864930921641644e-06,2.4162018299102783,0.9079858660697936,0.9079858660697936,0.0,179.61349487304688,184.0,34803.0859375,-0.0,2706.706787109375,1.0,278.15020751953125,280.4094543457031,291.5706787109375,293.8365783691406,293.1499938964844,293.1499938964844,278.1499938964844,35926.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8697654604911804,1.0,0.0,0.0,3.681475162506104,3.681499481201172,9.043510544870514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5599.79248046875,0.0,1567.912841796875,1895.4371337890625,0.0,3120.6103515625,0.9122746586799622,1.0,0.0,3.0,1.0,0.0
12326100,297.05224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5632629394531,0.7948920130729675,0.345116525888443,0.3141247928142547,297.0553283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.56329345703125,0.8688395619392395,0.4564014077186584,0.4353808760643005,297.0726623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.56329345703125,0.8540568947792053,0.4329808056354522,0.3052896857261657,297.08721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.56329345703125,0.8292199969291687,0.3938575387001037,0.3765445649623871,297.10675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.56317138671875,0.7223688960075378,0.2558284401893616,1.169632911682129,285.5633239746094,285.50799560546875,293.70001220703125,288.585693359375,293.6996459960937,297.1067810058594,285.5636901855469,1.0,0.6028604507446289,1.0,1.0,0.0,1.0,-3.123166084289551,3.1231582164764404,7.84407075116178e-06,2.4129772186279297,0.908528745174408,0.908528745174408,0.0,181.1193084716797,184.0,34858.7734375,-0.0,2706.513916015625,1.0,278.1500244140625,280.4118347167969,291.57830810546875,293.8398132324219,293.1499938964844,293.1499938964844,278.1499938964844,35916.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8683566451072693,1.0,0.0,0.0,3.6830894947052,3.683113813400269,9.05144304397254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5605.16259765625,0.0,1569.66064453125,1895.4371337890625,0.0,3107.394775390625,0.9126307368278505,1.0,0.0,3.0,1.0,0.0
12326160,297.05255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.56854248046875,0.7926416397094727,0.3445280790328979,0.3136301636695862,297.05499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.568603515625,0.8665245771408081,0.4557672142982483,0.4348169863224029,297.0723571777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.568603515625,0.8519026637077332,0.432461678981781,0.3049529492855072,297.0867614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5685729980469,0.8272407650947571,0.3934161067008972,0.3761638402938843,297.10650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5684509277344,0.720634400844574,0.2555302381515503,1.168479561805725,285.568603515625,285.49560546875,293.7099914550781,288.6045227050781,293.70965576171875,297.10650634765625,285.5690002441406,1.0,0.6032256484031677,1.0,1.0,0.0,1.0,-3.119643211364746,3.119635343551636,7.826325600035489e-06,2.410231113433838,0.9091940522193908,0.9091940522193908,0.0,182.5395965576172,187.0,34916.87890625,-0.0,2707.079833984375,1.0,278.1499938964844,280.4143981933594,291.5938415527344,293.8545227050781,293.1499938964844,293.1499938964844,278.1499938964844,35901.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8670750856399536,1.0,0.0,0.0,3.685002326965332,3.6850266456604,9.060847219188872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5612.54443359375,0.0,1571.717041015625,1895.4371337890625,0.0,3095.372314453125,0.9130504727363586,1.0,0.0,3.0,1.0,0.0
12326220,297.0532531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.57391357421875,0.7905257940292358,0.3439801931381225,0.3131799697875976,297.0551147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.573974609375,0.8643532991409302,0.4551783800125122,0.4343035221099853,297.072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.573974609375,0.8498873710632324,0.4319854974746704,0.3046524822711944,297.0867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5739440917969,0.8253816366195679,0.3930166661739349,0.3758291006088257,297.106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5738220214844,0.7190029621124268,0.2552716135978699,1.1675196886062622,285.573974609375,285.4831848144531,293.7200012207031,288.62286376953125,293.7196350097656,297.1066589355469,285.57440185546875,1.0,0.6036257147789001,1.0,1.0,0.0,1.0,-3.1165659427642822,3.116558074951172,7.810841452737805e-06,2.407832384109497,0.9099799990653992,0.9099799990653992,0.0,183.9205017089844,187.0,34976.83203125,-0.0,2708.31689453125,1.0,278.1499938964844,280.4169006347656,291.6132507324219,293.87554931640625,293.1499938964844,293.1499938964844,278.1499938964844,35884.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8661522269248962,1.0,0.0,0.0,3.6872613430023193,3.687285661697388,9.071960676010348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5620.88623046875,0.0,1574.1458740234375,1895.4371337890625,0.0,3086.714599609375,0.9135454893112184,1.0,0.0,3.0,1.0,0.0
