time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12326280,297.0541687011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5792541503906,0.7884897589683533,0.3434575796127319,0.3127575218677521,297.0555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5793151855469,0.8622703552246094,0.4546191394329071,0.4338234663009643,297.07293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.57928466796875,0.8479561805725098,0.4315358102321625,0.3043748438358307,297.0870666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.57928466796875,0.8235923051834106,0.3926450312137604,0.3755254447460174,297.10711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.57916259765625,0.7174303531646729,0.2550418674945831,1.1667052507400513,285.5793151855469,285.4707946777344,293.7300109863281,288.6406555175781,293.7296447753906,297.10711669921875,285.5797119140625,1.0,0.6040588617324829,1.0,1.0,0.0,1.0,-3.113801956176758,3.1137943267822266,7.796946192684118e-06,2.405677080154419,0.9108805656433104,0.9108805656433104,0.0,185.2894744873047,175.0,35037.8359375,-0.0,2710.108154296875,1.0,278.1499938964844,280.41925048828125,291.6338806152344,293.8992919921875,293.1499938964844,293.1499938964844,278.1499938964844,35865.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8656125664710999,1.0,0.0,0.0,3.689885139465332,3.6899094581604,9.084874932341336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5629.56982421875,0.0,1576.9764404296875,1895.4371337890625,0.0,3081.65185546875,0.9141206741333008,1.0,0.0,3.0,1.0,0.0
12326340,297.05523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5839233398437,0.7892282605171204,0.3429554402828216,0.3122606873512268,297.05615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5839538574219,0.8631387948989868,0.4540817439556122,0.433268129825592,297.0735168457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5839538574219,0.8488321304321289,0.4311054050922394,0.3040395379066467,297.0875549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5839233398437,0.8244402408599854,0.392294317483902,0.3751452267169952,297.1077880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5838317871094,0.7181916832923889,0.2548361420631408,1.1655365228652954,285.5839538574219,285.4584045410156,293.739990234375,288.65789794921875,293.7396545410156,297.1077575683594,285.5842590332031,1.0,0.6026679277420044,1.0,1.0,0.0,1.0,-3.110274076461792,3.1102664470672607,7.779319275869057e-06,2.4029645919799805,0.9118890166282654,0.9118890166282654,0.0,184.1029815673828,175.0,35093.51171875,-0.0,2696.81591796875,1.0,278.1499938964844,280.4211120605469,291.6543273925781,293.9236145019531,293.1499938964844,293.1499938964844,278.1499938964844,35844.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8654157519340515,1.0,0.0,0.0,3.692896842956543,3.6929211616516113,9.099711633098196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5637.9130859375,0.0,1580.24365234375,1895.4371337890625,0.0,3079.8056640625,0.9147818088531494,1.0,0.0,3.0,1.0,0.0
12326400,297.0564880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.58770751953125,0.7915211319923401,0.3424777388572693,0.3117329776287079,297.0569763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5877685546875,0.8656633496284485,0.4535662233829498,0.4326793551445007,297.07427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5877685546875,0.8512850403785706,0.430695116519928,0.3036780953407287,297.0882568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5877380371094,0.8267604112625122,0.3919653296470642,0.3747311234474182,297.10870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.587646484375,0.7202484607696533,0.2546572089195251,1.164225697517395,285.5877685546875,285.4460144042969,293.75,288.674560546875,293.7496643066406,297.108642578125,285.5880126953125,1.0,0.6006365418434143,1.0,1.0,0.0,1.0,-3.1064236164093018,3.1064159870147705,7.760031621728558e-06,2.3999738693237305,0.9129964113235474,0.9129964113235474,0.0,181.53211975097656,163.0,35145.734375,-0.0,2675.579833984375,1.0,278.1499938964844,280.4224548339844,291.6736755371094,293.947021484375,293.1499938964844,293.1499938964844,278.1499938964844,35824.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8654635548591614,1.0,0.0,0.0,3.696289300918579,3.6963138580322266,9.116438377532176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5645.72509765625,0.0,1583.948486328125,1895.4371337890625,0.0,3080.254150390625,0.9155282378196716,1.0,0.0,3.0,1.0,0.0
12326460,297.0578918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.59136962890625,0.7949174642562866,0.3420223891735077,0.3111930787563324,297.05792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5914306640625,0.8693779706954956,0.4530699253082275,0.432075023651123,297.0751647949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5914306640625,0.8548756837844849,0.4303023219108581,0.3033039271831512,297.0890808105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5914001464844,0.8301209807395935,0.3916556537151336,0.3743014335632324,297.1098022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.59130859375,0.7231957316398621,0.2545034885406494,1.1628663539886477,285.5914306640625,285.4319763183594,293.76129150390625,288.6920471191406,293.7608642578125,297.1097412109375,285.5917358398437,1.0,0.5980950593948364,1.0,1.0,0.0,1.0,-3.102447509765625,3.102439641952514,7.740125511190854e-06,2.3968796730041504,0.914235532283783,0.914235532283783,0.0,178.07229614257812,163.0,35200.05859375,-0.0,2649.441650390625,1.0,278.1499938964844,280.4236145019531,291.69207763671875,293.9692687988281,293.1499938964844,293.1499938964844,278.1499938964844,35802.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8655288815498352,1.0,0.0,0.0,3.700086116790772,3.700110673904419,9.135176810559642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5653.4345703125,0.0,1588.1126708984375,1895.4371337890625,0.0,3080.8671875,0.9163653254508972,1.0,0.0,3.0,1.0,0.0
12326520,297.0594177246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5960693359375,0.7992337346076965,0.3415899872779846,0.3106488585472107,297.0589904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5961303710937,0.8741061687469482,0.4525931477546692,0.4314630627632141,297.076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5961303710937,0.8594431281089783,0.4299277663230896,0.3029231429100036,297.0900573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5960998535156,0.8343599438667297,0.3913652002811432,0.3738641440868377,297.111083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5959777832031,0.7268702387809753,0.2543740272521972,1.161495566368103,285.5961303710937,285.4148254394531,293.775146484375,288.7117004394531,293.77459716796875,297.11102294921875,285.5965270996094,1.0,0.5951824188232422,1.0,1.0,0.0,1.0,-3.09842586517334,3.098417997360229,7.720002031419426e-06,2.3937437534332275,0.9156613945961,0.9156613945961,0.0,173.96661376953125,151.0,35263.859375,-0.0,2619.865234375,1.0,278.1499938964844,280.425048828125,291.7110900878906,293.99176025390625,293.1499938964844,293.1499938964844,278.1499938964844,35777.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8654406070709229,1.0,0.0,0.0,3.704367399215698,3.7043919563293457,9.156329383586126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5661.9482421875,0.0,1592.8104248046875,1895.4371337890625,0.0,3080.0390625,0.9173092842102052,1.0,0.0,3.0,1.0,0.0
12326580,297.0611267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6018981933594,0.8043957948684692,0.3411833941936493,0.3101079761981964,297.06024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6019592285156,0.8797903060913086,0.4521386623382568,0.4308512210845947,297.07733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6019592285156,0.8649429678916931,0.4295743703842163,0.3025415539741516,297.0911865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6019287109375,0.8394370079040527,0.3910962343215942,0.3734264373779297,297.1125183105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6017761230469,0.7312241792678833,0.2542700469493866,1.1601437330245972,285.6019592285156,285.3946533203125,293.7914123535156,288.7333984375,293.790771484375,297.1124572753906,285.6024475097656,1.0,0.5919829607009888,1.0,1.0,0.0,1.0,-3.0944294929504395,3.094421863555908,7.700016794842668e-06,2.390621423721313,0.9173060059547424,0.9173060059547424,0.0,169.35877990722656,151.0,35337.78125,-0.0,2587.76123046875,1.0,278.1499938964844,280.42681884765625,291.7317810058594,294.01593017578125,293.1499938964844,293.1499938964844,278.1499938964844,35747.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8652242422103882,1.0,0.0,0.0,3.709238290786743,3.709262847900391,9.180424171972844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5671.564453125,0.0,1598.1602783203125,1895.4371337890625,0.0,3078.009033203125,0.9183827042579652,1.0,0.0,3.0,1.0,0.0
12326640,297.06298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6087951660156,0.8102155923843384,0.3408019542694092,0.309576153755188,297.0616149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.60888671875,0.8863453269004822,0.4517063200473785,0.4302458763122558,297.0786437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6088562011719,0.8713074922561646,0.4292421638965606,0.302164077758789,297.0924377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6088256835937,0.8453043103218079,0.390848308801651,0.3729943335056305,297.1141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6086730957031,0.7362141609191895,0.2541901469230652,1.1588338613510132,285.60888671875,285.3716125488281,293.8099975585937,288.7571105957031,293.8092956542969,297.1140441894531,285.60943603515625,1.0,0.5885851383209229,1.0,1.0,0.0,1.0,-3.0905139446258545,3.0905063152313232,7.680446287849918e-06,2.387556314468384,0.919187068939209,0.919187068939209,0.0,164.40126037597656,139.0,35422.0,-0.0,2554.049072265625,1.0,278.1499938964844,280.4288024902344,291.75457763671875,294.0425720214844,293.1499938964844,293.1499938964844,278.1499938964844,35713.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8649272322654724,1.0,0.0,0.0,3.7147529125213614,3.7147774696350098,9.207741982208972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5682.3857421875,0.0,1604.23095703125,1895.4371337890625,0.0,3075.22265625,0.9195979833602904,1.0,0.0,3.0,1.0,0.0
12326700,297.0649719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6167297363281,0.8165326714515686,0.3404466211795807,0.3090570569038391,297.06317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6168212890625,0.8937889337539673,0.4512975513935089,0.4296511709690094,297.080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6167907714844,0.8785696625709534,0.4289324283599853,0.3017937541007995,297.0938415527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.61676025390625,0.8520187139511108,0.390622615814209,0.3725717663764953,297.1158752441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6165771484375,0.74189692735672,0.2541350126266479,1.1575825214385986,285.6168212890625,285.3457946777344,293.830810546875,288.7826843261719,293.8300476074219,297.11578369140625,285.6174621582031,1.0,0.5850291848182678,1.0,1.0,0.0,1.0,-3.086716890335083,3.086709260940552,7.66147695685504e-06,2.384577989578247,0.92133629322052,0.92133629322052,0.0,159.16200256347656,139.0,35516.8046875,-0.0,2519.162841796875,1.0,278.1499938964844,280.4310607910156,291.7797546386719,294.0721740722656,293.1499938964844,293.1499938964844,278.1499938964844,35675.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8646072149276733,1.0,0.0,0.0,3.721016645431519,3.721041440963745,9.23882055303693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5694.48828125,0.0,1611.1497802734375,1895.4371337890625,0.0,3072.220947265625,0.920978844165802,1.0,0.0,3.0,1.0,0.0
12326760,297.06707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6255798339844,0.8233932256698608,0.3401157557964325,0.3085525631904602,297.0648193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6257019042969,0.9021016955375672,0.450911283493042,0.4290697276592254,297.0816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.62567138671875,0.8867282271385193,0.428644061088562,0.3014324605464935,297.09539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6256408691406,0.8596155047416687,0.3904179632663727,0.3721611797809601,297.1177673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6254272460937,0.748318612575531,0.2541030049324035,1.1563984155654907,285.6257019042969,285.3173522949219,293.853759765625,288.8100891113281,293.8529052734375,297.11767578125,285.6264038085937,1.0,0.5813629031181335,1.0,1.0,0.0,1.0,-3.083059310913086,3.0830516815185547,7.643213393748738e-06,2.381703615188598,0.9237697720527648,0.9237697720527648,0.0,153.72450256347656,127.0,35622.13671875,-0.0,2483.582275390625,1.0,278.1499938964844,280.4334716796875,291.80712890625,294.1046447753906,293.1499938964844,293.1499938964844,278.1499938964844,35633.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8643078207969666,1.0,0.0,0.0,3.7280797958374015,3.72810435295105,9.273927048525366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5707.84228515625,0.0,1618.985595703125,1895.4371337890625,0.0,3069.412109375,0.922536849975586,1.0,0.0,3.0,1.0,0.0
12326820,297.0693054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.63531494140625,0.8309282660484314,0.3398084938526153,0.308063805103302,297.0666198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.63543701171875,0.9117330312728882,0.4505471289157867,0.428503155708313,297.0833435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.63543701171875,0.8958187699317932,0.42837655544281,0.3010813593864441,297.0970458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6353759765625,0.868170976638794,0.390233963727951,0.3717641234397888,297.1197204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6351623535156,0.7555668354034424,0.2540933191776275,1.155287265777588,285.63543701171875,285.2864074707031,293.8786926269531,288.8392028808594,293.8777770996094,297.11962890625,285.63623046875,1.0,0.5776151418685913,1.0,1.0,0.0,1.0,-3.079554796218872,3.079547166824341,7.625720627402188e-06,2.37894344329834,0.9265092611312866,0.9265092611312866,0.0,148.13900756835938,127.0,35737.98828125,-0.0,2447.594970703125,1.0,278.1499938964844,280.4360046386719,291.8365783691406,294.1399841308594,293.1499938964844,293.1499938964844,278.1499938964844,35588.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8640637993812561,1.0,0.0,0.0,3.736006736755371,3.7360315322875977,9.313407076660952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5722.42724609375,0.0,1627.8258056640625,1895.4371337890625,0.0,3067.123291015625,0.924286961555481,1.0,0.0,3.0,1.0,0.0
12326880,297.07159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6458435058594,0.8393048644065857,0.3395232260227203,0.307590901851654,297.0684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6459655761719,0.9230979681015016,0.4502038359642029,0.4279520213603973,297.0851135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6459655761719,0.9059420824050904,0.4281286597251892,0.3007407784461975,297.0987854003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6459045410156,0.87776780128479,0.3900693356990814,0.3713811635971069,297.1217956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.64569091796875,0.7637389898300171,0.2541043758392334,1.154249906539917,285.64599609375,285.25311279296875,293.9055480957031,288.86993408203125,293.904541015625,297.1217041015625,285.6468505859375,1.0,0.5738093256950378,1.0,1.0,0.0,1.0,-3.07620620727539,3.07619857788086,7.609010481246514e-06,2.376300096511841,0.9295669198036194,0.9295669198036194,0.0,142.4476776123047,115.0,35864.12890625,-0.0,2411.424560546875,1.0,278.1499938964844,280.43865966796875,291.867919921875,294.1778869628906,293.1499938964844,293.1499938964844,278.1499938964844,35540.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8638917803764343,1.0,0.0,0.0,3.74482536315918,3.744850397109986,9.35742662022676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5738.18603515625,0.0,1637.7186279296875,1895.4371337890625,0.0,3065.509521484375,0.926236093044281,1.0,0.0,3.0,1.0,0.0
12326940,297.073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6571044921875,0.8487476110458374,0.3392602801322937,0.3071348965167999,297.0704650878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6572570800781,0.9359091520309448,0.4498820304870605,0.4274176359176636,297.08697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6572265625,0.9180532693862916,0.4279008209705353,0.3004116714000702,297.1006164550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6571655273437,0.888526201248169,0.389924556016922,0.3710134923458099,297.1239318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.65692138671875,0.7729679942131042,0.2541365027427673,1.1532913446426392,285.6572570800781,285.2175598144531,293.9342041015625,288.9022216796875,293.93316650390625,297.12384033203125,285.6581420898437,1.0,0.5699576139450073,1.0,1.0,0.0,1.0,-3.0730249881744385,3.0730173587799072,7.593137979711173e-06,2.3737826347351074,0.9329748749732972,0.9329748749732972,0.0,136.66970825195312,115.0,36000.640625,-0.0,2375.18798828125,1.0,278.1499938964844,280.4413757324219,291.9010314941406,294.2183532714844,293.1499938964844,293.1499938964844,278.1499938964844,35489.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8638186454772949,1.0,0.0,0.0,3.754626035690308,3.754650831222534,9.4064694167173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5755.1181640625,0.0,1648.7860107421875,1895.4371337890625,0.0,3064.8232421875,0.928404688835144,1.0,0.0,3.0,1.0,0.0
12327000,297.076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6689758300781,0.8594762086868286,0.339017242193222,0.3066947162151336,297.072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.66912841796875,0.9497798085212708,0.4495795369148254,0.426899254322052,297.0888977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6690979003906,0.9320725798606871,0.4276909828186035,0.3000934422016144,297.1025085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6690673828125,0.9005406498908997,0.3897975981235504,0.3706604242324829,297.1261291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6687927246094,0.7833662033081055,0.2541873753070831,1.152406930923462,285.66912841796875,285.179931640625,293.9645690917969,288.9359436035156,293.9634704589844,297.12603759765625,285.67010498046875,1.0,0.5660752058029175,1.0,1.0,0.0,1.0,-3.070001602172852,3.0699942111968994,7.578054010082269e-06,2.3713841438293457,0.9367319941520692,0.9367319941520692,0.0,130.8342742919922,103.0,36147.0,-0.0,2339.015625,1.0,278.1499938964844,280.4441223144531,291.9356689453125,294.26104736328125,293.1499938964844,293.1499938964844,278.1499938964844,35436.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8638367056846619,1.0,0.0,0.0,3.7653791904449454,3.765404224395752,9.460426326768356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5773.1279296875,0.0,1661.016357421875,1895.4371337890625,0.0,3064.99267578125,0.930787205696106,1.0,0.0,3.0,1.0,0.0
12327060,297.0788879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.68145751953125,0.8717595934867859,0.3387945294380188,0.3062710762023926,297.0746459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6816101074219,0.964318037033081,0.4492969810962677,0.4263977408409118,297.09088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6815795898437,0.9475001692771912,0.4274996221065521,0.2997866570949554,297.1044616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6815490722656,0.9146471619606018,0.3896889686584472,0.3703227043151855,297.1283874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6812438964844,0.795080304145813,0.2542574107646942,1.1515998840332031,285.6816101074219,285.1402893066406,293.9965515136719,288.9710388183594,293.995361328125,297.1282653808594,285.6826171875,1.0,0.5621689558029175,1.0,1.0,0.0,1.0,-3.06714391708374,3.067136287689209,7.5637935879058205e-06,2.369110107421875,0.9408723711967468,0.9408723711967468,0.0,124.95118713378906,103.0,36303.2421875,-0.0,2302.967041015625,1.0,278.1499938964844,280.4468688964844,291.9717712402344,294.305908203125,293.1499938964844,293.1499938964844,278.1499938964844,35383.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8639631867408752,1.0,0.0,0.0,3.777164220809937,3.777189254760742,9.5197378868761e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5792.220703125,0.0,1674.524658203125,1895.4371337890625,0.0,3066.17919921875,0.9334018230438232,1.0,0.0,3.0,1.0,0.0
12327120,297.0813903808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6944274902344,0.8858577609062195,0.338589996099472,0.3058626353740692,297.0768127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.694580078125,0.979069173336029,0.4490323960781097,0.42591193318367,297.0929260253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6945495605469,0.9637548327445984,0.4273247420787811,0.2994905114173889,297.1064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.69451904296875,0.93169766664505,0.3895967602729797,0.3699993193149566,297.13067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6942138671875,0.8082081079483032,0.2543444633483886,1.1508638858795166,285.694580078125,285.0987854003906,294.0299987792969,289.00738525390625,294.0287475585937,297.13055419921875,285.69561767578125,1.0,0.558246910572052,1.0,1.0,0.0,1.0,-3.064438819885254,3.0644311904907227,7.550290774815949e-06,2.366950750350952,0.9453893303871156,0.9453893303871156,0.0,119.0370635986328,106.0,36468.70703125,-0.0,2267.10009765625,1.0,278.1499938964844,280.4495849609375,292.00909423828125,294.3526611328125,293.1499938964844,293.1499938964844,278.1499938964844,35329.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8641818165779114,1.0,0.0,0.0,3.7899186611175537,3.7899439334869385,9.584138069840265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5812.30224609375,0.0,1689.264892578125,1895.4371337890625,0.0,3068.230224609375,0.9362356066703796,1.0,0.0,3.0,1.0,0.0
12327180,297.0838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7083435058594,0.8950211405754089,0.3384006023406982,0.3055592477321625,297.0790100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7085266113281,0.9875797033309937,0.4487849473953247,0.4255371391773224,297.094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.70849609375,0.9733921885490416,0.4271648526191711,0.2992751896381378,297.1084899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7084350585937,0.9426718950271606,0.3895200490951538,0.3697854876518249,297.1329650878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7080993652344,0.8163331151008606,0.2544471323490143,1.1506502628326416,285.7085266113281,285.0556030273437,294.0648498535156,289.0449523925781,294.0635681152344,297.1328430175781,285.7096862792969,1.0,0.5562060475349426,1.0,1.0,0.0,1.0,-3.062847375869751,3.062839984893799,7.542205366917187e-06,2.3656184673309326,0.9503121376037598,0.9503121376037598,0.0,115.54846954345705,106.0,36649.31640625,-0.0,2245.982421875,1.0,278.1499938964844,280.4525451660156,292.0476379394531,294.4013671875,293.1499938964844,293.1499938964844,278.1499938964844,35274.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.864501416683197,1.0,0.0,0.0,3.803668737411499,3.803694009780884,9.653807637732823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5833.7470703125,0.0,1705.29296875,1895.4371337890625,0.0,3071.228271484375,0.9392948746681212,1.0,0.0,3.0,1.0,0.0
12327240,297.0862731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7232971191406,0.900961458683014,0.338216096162796,0.3053136467933655,297.0811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7234802246094,0.9926710724830629,0.4485473930835724,0.4252267479896545,297.09698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.72344970703125,0.979252278804779,0.4270118474960327,0.299105554819107,297.1104431152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.723388671875,0.949633777141571,0.3894512057304382,0.3696343600749969,297.1351623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7230529785156,0.8215186595916748,0.2545565068721771,1.1507320404052734,285.7234802246094,285.01080322265625,294.1009826660156,289.0835876464844,294.0996398925781,297.13507080078125,285.7247009277344,1.0,0.5548648834228516,1.0,1.0,0.0,1.0,-3.0618906021118164,3.0618832111358643,7.537304099969333e-06,2.364799737930298,0.9556599259376526,0.9556599259376526,0.0,113.4043197631836,109.0,36842.36328125,-0.0,2233.0517578125,1.0,278.1499938964844,280.45574951171875,292.0873718261719,294.4521484375,293.1499938964844,293.1499938964844,278.1499938964844,35220.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8649353384971619,1.0,0.0,0.0,3.8184075355529785,3.8184330463409424,9.72876819105295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5856.50341796875,0.0,1722.6279296875,1895.4371337890625,0.0,3075.298828125,0.9425786137580872,1.0,0.0,3.0,1.0,0.0
12327300,297.0885314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7388610839844,0.904556930065155,0.3380349278450012,0.3051038682460785,297.083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7390441894531,0.9955832958221436,0.4483179748058319,0.4249587059020996,297.098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.739013671875,0.9826472997665404,0.4268640279769897,0.2989651262760162,297.11236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.73895263671875,0.9537788033485411,0.3893883228302002,0.3695236146450043,297.13726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.73858642578125,0.8247106671333313,0.2546697854995727,1.1509979963302612,285.7390441894531,284.96453857421875,294.1382751464844,289.12322998046875,294.13690185546875,297.1371765136719,285.7403259277344,1.0,0.5540873408317566,1.0,1.0,0.0,1.0,-3.061333179473877,3.0613255500793457,7.534373708040221e-06,2.364291191101074,0.961444079875946,0.961444079875946,0.0,112.1386489868164,109.0,37045.58203125,-0.0,2225.435791015625,1.0,278.1499938964844,280.4589538574219,292.128173828125,294.5047912597656,293.1499938964844,293.1499938964844,278.1499938964844,35168.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8654906749725342,1.0,0.0,0.0,3.8341119289398193,3.8341376781463614,9.80895833890827e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5880.3251953125,0.0,1741.275146484375,1895.4371337890625,0.0,3080.50830078125,0.946082353591919,1.0,0.0,3.0,1.0,0.0
12327360,297.0906677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7549133300781,0.9062299728393556,0.3378570973873138,0.304921805858612,297.0852966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.755126953125,0.9968698620796204,0.4480961561203003,0.4247240722179413,297.1007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7550964355469,0.9841766953468324,0.4267210662364959,0.2988474369049072,297.1141967773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7550354003906,0.9557003974914552,0.3893308639526367,0.3694442510604858,297.1392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7546691894531,0.8262905478477478,0.25478595495224,1.1514028310775757,285.755126953125,284.95001220703125,294.1766662597656,289.16375732421875,294.1752624511719,297.1391906738281,285.7564392089844,1.0,0.5537428259849548,1.0,1.0,0.0,1.0,-3.0610814094543457,3.0610737800598145,7.532948075095192e-06,2.364018440246582,0.9671524167060852,0.9671524167060852,0.0,111.54586791992188,127.0,37257.0390625,-0.0,2221.88671875,1.0,278.1499938964844,280.4622497558594,292.1698913574219,294.5589904785156,293.1499938964844,293.1499938964844,278.1499938964844,35131.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8661628365516663,1.0,0.0,0.0,3.850498676300049,3.850524663925171,9.892983143799938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5905.00146484375,0.0,1761.0263671875,1895.4371337890625,0.0,3086.81396484375,0.9497429728507996,1.0,0.0,3.0,1.0,0.0
12327420,297.0927124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7721862792969,0.8989998698234558,0.337680846452713,0.3048507869243622,297.0872802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7723999023437,0.9910496473312378,0.4478813707828522,0.4246105253696441,297.1024780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7723693847656,0.9775404930114746,0.4265821576118469,0.2988172769546509,297.115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7723083496094,0.9477936625480652,0.3892782032489776,0.3694839775562286,297.14117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7718811035156,0.8206429481506348,0.2549038827419281,1.1523610353469849,285.7723999023437,284.95001220703125,294.2160339355469,289.20513916015625,294.2145690917969,297.1410827636719,285.7738647460937,1.0,0.5556097030639648,1.0,1.0,0.0,1.0,-3.0620193481445312,3.062011957168579,7.537305009464035e-06,2.364633321762085,0.972806990146637,0.972806990146637,0.0,113.8934326171875,127.0,37480.23828125,-0.0,2235.842529296875,1.0,278.1499938964844,280.4660949707031,292.2123107910156,294.614501953125,293.1499938964844,293.1499938964844,278.1499938964844,35116.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8669322729110718,1.0,0.0,0.0,3.866935968399048,3.86696195602417,9.977626405088813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5930.7021484375,0.0,1781.173583984375,1895.4371337890625,0.0,3094.0322265625,0.9534372687339784,1.0,0.0,3.0,1.0,0.0
12327480,297.09454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7907409667969,0.8874850869178772,0.3374986350536346,0.3048419952392578,297.08917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7909545898437,0.9806883335113524,0.4476684629917145,0.4245690405368805,297.1041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7909240722656,0.9658828377723694,0.4264415800571441,0.2988379895687103,297.1176147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7908630371094,0.9344529509544371,0.3892247378826141,0.3695934414863586,297.14288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7904357910156,0.8111758828163147,0.2550163269042969,1.153632640838623,285.7909851074219,284.95001220703125,294.2562561035156,289.24725341796875,294.2547607421875,297.142822265625,285.7925109863281,1.0,0.5584210753440857,1.0,1.0,0.0,1.0,-3.063642978668213,3.0636355876922607,7.545099379058229e-06,2.365803003311157,0.9785987734794616,0.9785987734794616,0.0,117.99530029296876,145.0,37712.671875,-0.0,2260.216064453125,1.0,278.1499938964844,280.4704895019531,292.2554626464844,294.67144775390625,293.1499938964844,293.1499938964844,278.1499938964844,35105.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8678028583526611,1.0,0.0,0.0,3.883522748947144,3.8835489749908447,1.0063405397886529e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5957.419921875,0.0,1801.70654296875,1895.4371337890625,0.0,3102.19970703125,0.9571710824966432,1.0,0.0,3.0,1.0,0.0
12327540,297.0962219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8100891113281,0.8740816712379456,0.3373107612133026,0.3048728406429291,297.0909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8103332519531,0.9669739007949828,0.4474570155143738,0.4245762825012207,297.1056213378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.810302734375,0.9508278965950012,0.4262992739677429,0.2988923788070678,297.119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.81024169921875,0.9184746146202089,0.3891699612140655,0.3697490990161896,297.1444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8097839355469,0.7993203401565552,0.255122035741806,1.15510094165802,285.81036376953125,284.95001220703125,294.2972412109375,289.2900390625,294.2957458496094,297.14434814453125,285.8119506835937,1.0,0.561985433101654,1.0,1.0,0.0,1.0,-3.0657055377960205,3.0656981468200684,7.555067895737011e-06,2.367314338684082,0.98452889919281,0.98452889919281,0.0,123.31388854980467,145.0,37951.78125,-0.0,2291.779541015625,1.0,278.1499938964844,280.4751892089844,292.2991943359375,294.72955322265625,293.1499938964844,293.1499938964844,278.1499938964844,35099.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8687712550163269,1.0,0.0,0.0,3.9001896381378174,3.900215864181519,1.014996882986452e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5984.875,0.0,1822.5401611328125,1895.4371337890625,0.0,3111.28369140625,0.9609276056289672,1.0,0.0,3.0,1.0,0.0
12327600,297.09771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8301696777344,0.8602944612503052,0.3371188044548034,0.3049327433109283,297.0926208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8304138183594,0.9509331583976746,0.4472475945949554,0.4246203899383545,297.1070251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8303527832031,0.9338497519493104,0.4261561632156372,0.2989719212055206,297.1205749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8302917480469,0.9026170372962952,0.3891144692897796,0.3699389994144439,297.1457824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.829833984375,0.7866911888122559,0.2552214562892914,1.1567070484161377,285.8304138183594,284.95001220703125,294.3388977050781,289.3333435058594,294.3373718261719,297.1457214355469,285.8320617675781,1.0,0.5660988092422485,1.0,1.0,0.0,1.0,-3.068084955215454,3.068077325820923,7.566607564513106e-06,2.369071245193481,0.9905988574028016,0.9905988574028016,0.0,129.53875732421875,163.0,38196.20703125,-0.0,2328.71044921875,1.0,278.1499938964844,280.48016357421875,292.3434143066406,294.78857421875,293.1499938964844,293.1499938964844,278.1499938964844,35097.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8698217868804932,1.0,0.0,0.0,3.91687273979187,3.9168994426727295,1.0236988146061776e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6012.93505859375,0.0,1843.591064453125,1895.4371337890625,0.0,3121.138916015625,0.9646918773651124,1.0,0.0,3.0,1.0,0.0
12327660,297.09912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8507995605469,0.8469374775886536,0.336924284696579,0.3050162196159363,297.0942077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8510437011719,0.9336907267570496,0.4470411539077759,0.4246948063373565,297.1083374023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8510131835937,0.9165717959403992,0.4260134100914001,0.2990719377994537,297.1219177246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8509216308594,0.887902021408081,0.3890592753887176,0.3701567053794861,297.14703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8504638671875,0.7741963267326355,0.255315363407135,1.1584193706512451,285.8510437011719,284.95001220703125,294.381103515625,289.37713623046875,294.3795471191406,297.14697265625,285.8527526855469,1.0,0.5706382393836975,1.0,1.0,0.0,1.0,-3.070714473724365,3.070706844329834,7.579393695777981e-06,2.371022224426269,0.9968144297599792,0.9968144297599792,0.0,136.48548889160156,163.0,38445.03125,-0.0,2369.944091796875,1.0,278.1499938964844,280.4853820800781,292.387939453125,294.8482971191406,293.1499938964844,293.1499938964844,278.1499938964844,35097.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.870944619178772,1.0,0.0,0.0,3.9335293769836426,3.933556079864502,1.0324239383407985e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6041.51171875,0.0,1864.8009033203125,1895.4371337890625,0.0,3131.67138671875,0.968453586101532,1.0,0.0,3.0,1.0,0.0
12327720,297.10040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8720092773437,0.83445805311203,0.3367289006710052,0.305117666721344,297.09576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8722839355469,0.9167633056640624,0.4468386769294739,0.4247928857803345,297.1095886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8722229003906,0.9010401368141174,0.425872266292572,0.2991877198219299,297.1231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8721618652344,0.8738914728164673,0.3890054821968078,0.3703956305980682,297.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8716735839844,0.7624072432518005,0.2554051578044891,1.1602075099945068,285.8722839355469,284.95001220703125,294.4237365722656,289.4212646484375,294.4222106933594,297.1480712890625,285.87408447265625,1.0,0.5754766464233398,1.0,1.0,0.0,1.0,-3.073529958724976,3.0735225677490234,7.593108875880716e-06,2.3731164932250977,1.0,1.0,0.0,143.95884704589844,181.0,38694.109375,-0.0,2414.3564453125,1.0,278.1499938964844,280.490966796875,292.4327087402344,294.90850830078125,293.1499938964844,293.1499938964844,278.1499938964844,35158.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87212073802948,1.0,0.0,0.0,3.949277877807617,3.949304580688477,1.0407073887108709e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6070.07080078125,0.0,1885.5081787109373,1895.4371337890625,0.0,3142.70361328125,0.9719937443733216,1.0,0.0,3.0,1.0,0.0
12327780,297.1016540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.89556884765625,0.8228260278701782,0.336537629365921,0.3052349984645843,297.0972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8958740234375,0.9017491936683656,0.4466457068920135,0.4249125719070434,297.11083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.89581298828125,0.8872013688087463,0.4257382154464721,0.2993177771568298,297.1244201660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8957214355469,0.8609024882316589,0.3889576494693756,0.3706533312797546,297.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.89520263671875,0.7515560984611511,0.255494475364685,1.1620585918426514,285.8958740234375,284.95001220703125,294.4667663574219,289.4657287597656,294.4651794433594,297.14910888671875,285.8978881835937,1.0,0.5805374979972839,1.0,1.0,0.0,1.0,-3.0765061378479004,3.076498508453369,7.607628049299819e-06,2.375333786010742,1.0,1.0,0.0,151.83995056152344,181.0,38930.66796875,-0.0,2461.292236328125,1.0,278.1499938964844,280.49859619140625,292.4774169921875,294.9681091308594,293.1499938964844,293.1499938964844,278.1499938964844,35348.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8733066320419312,1.0,0.0,0.0,3.960138082504273,3.96016526222229,1.0464391380082816e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6097.5986328125,0.0,1901.0736083984373,1895.4371337890625,0.0,3153.826171875,0.974561870098114,1.0,0.0,3.0,1.0,0.0
12327840,297.1029357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9209289550781,0.8117404580116272,0.3363583385944366,0.3053708374500274,297.098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9212341308594,0.8885617256164551,0.4464688897132873,0.4250562787055969,297.1121520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.92120361328125,0.8743839263916016,0.4256184995174408,0.2994641065597534,297.1257019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9211120605469,0.8490680456161499,0.3889220058917999,0.370931476354599,297.1501770019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9205322265625,0.7417023181915283,0.2555884122848511,1.1639748811721802,285.9212646484375,284.95001220703125,294.510009765625,289.5103454589844,294.5084228515625,297.15008544921875,285.9233703613281,1.0,0.5857582092285156,1.0,1.0,0.0,1.0,-3.079655885696411,3.07964825630188,7.623017154401168e-06,2.3776838779449463,1.0,1.0,0.0,160.02349853515625,184.0,39162.47265625,-0.0,2510.23779296875,1.0,278.1499938964844,280.50750732421875,292.5219116210937,295.0272216796875,293.1499938964844,293.1499938964844,278.1499938964844,35497.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8744574189186096,1.0,0.0,0.0,3.9684572219848633,3.9684841632843018,1.0508401828701608e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6124.921875,0.0,1913.0797119140625,1895.4371337890625,0.0,3164.61865234375,0.9765408039093018,1.0,0.0,3.0,1.0,0.0
12327900,297.1043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9469909667969,0.8039777278900146,0.3361989557743072,0.3054353892803192,297.1005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9472961425781,0.8798763751983643,0.4463110864162445,0.4251268208026886,297.1135559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.947265625,0.8660220503807068,0.4255166947841644,0.2995553910732269,297.1270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9471740722656,0.8414249420166016,0.3889017105102539,0.3711329102516174,297.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.94659423828125,0.735356867313385,0.255690723657608,1.1654943227767944,285.94732666015625,284.95001220703125,294.5533752441406,289.5550842285156,294.55181884765625,297.1509704589844,285.9494323730469,1.0,0.5892259478569031,1.0,1.0,0.0,1.0,-3.0819993019104004,3.081991672515869,7.634500434505753e-06,2.379441976547241,1.0,1.0,0.0,165.9102325439453,184.0,39384.0859375,-0.0,2545.654052734375,1.0,278.1499938964844,280.5169982910156,292.5662536621094,295.0858459472656,293.1499938964844,293.1499938964844,278.1499938964844,35612.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.875558078289032,1.0,0.0,0.0,3.974873781204224,3.97490119934082,1.0542412383074409e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6151.6064453125,0.0,1922.374755859375,1895.4371337890625,0.0,3174.93994140625,0.9780671000480652,1.0,0.0,3.0,1.0,0.0
12327960,297.1059875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.97332763671875,0.7980794906616211,0.3360686302185058,0.305476427078247,297.1024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9736328125,0.873482346534729,0.4461796283721924,0.4251703321933746,297.1151428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9736022949219,0.8599056601524353,0.4254409074783325,0.2996262311935425,297.1285705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9735107421875,0.8358485102653503,0.3889048099517822,0.3713041543960571,297.15234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9729309082031,0.7307283282279968,0.2558111548423767,1.1668429374694824,285.9736633300781,284.95001220703125,294.5968017578125,289.5998229980469,294.5952453613281,297.1519775390625,285.9757995605469,1.0,0.5920994281768799,1.0,1.0,0.0,1.0,-3.0840134620666504,3.084005832672119,7.644294782949146e-06,2.380918502807617,1.0,1.0,0.0,170.54367065429688,187.0,39598.94921875,-0.0,2573.896240234375,1.0,278.1499938964844,280.52691650390625,292.6104431152344,295.1437683105469,293.1499938964844,293.1499938964844,278.1499938964844,35700.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8765893578529358,1.0,0.0,0.0,3.979808568954468,3.979835748672485,1.0568603556748712e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6177.73681640625,0.0,1929.5433349609373,1895.4371337890625,0.0,3184.609619140625,0.9792408347129822,1.0,0.0,3.0,1.0,0.0
12328020,297.1077880859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0000915527344,0.793424665927887,0.3359667658805847,0.3055131435394287,297.1044311523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0004272460937,0.8684819340705872,0.4460752010345459,0.4252074062824249,297.11688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0003662109375,0.8551445603370667,0.4253915548324585,0.2996920049190521,297.1302490234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0002746582031,0.831500768661499,0.3889324367046356,0.3714664280414581,297.15362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.99969482421875,0.7271192073822021,0.2559521496295929,1.1681290864944458,286.0004577636719,284.95001220703125,294.6401672363281,289.6445007324219,294.6385803222656,297.15313720703125,286.0025939941406,1.0,0.5945047736167908,1.0,1.0,0.0,1.0,-3.085922718048096,3.0859150886535645,7.653562533960212e-06,2.382309436798096,1.0,1.0,0.0,174.3761749267578,187.0,39809.703125,-0.0,2597.75439453125,1.0,278.1499938964844,280.5372619628906,292.6544494628906,295.2012023925781,293.1499938964844,293.1499938964844,278.1499938964844,35768.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8775500655174255,1.0,0.0,0.0,3.983611106872559,3.983638286590576,1.0588809118416975e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6203.58544921875,0.0,1935.079345703125,1895.4371337890625,0.0,3193.616455078125,0.980145275592804,1.0,0.0,3.0,1.0,0.0
12328080,297.1097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0272216796875,0.7896388173103333,0.3358909785747528,0.3055521249771118,297.1065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.02752685546875,0.8644422888755798,0.4459964334964752,0.425246000289917,297.1187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0274963378906,0.8513115048408508,0.425366997718811,0.2997584044933319,297.1320495605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0273742675781,0.8279867768287659,0.3889835476875305,0.3716281056404114,297.155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0267944335937,0.7242041826248169,0.2561136484146118,1.1693973541259766,286.0275573730469,284.95001220703125,294.6833190917969,289.68902587890625,294.6817626953125,297.1544189453125,286.0297546386719,1.0,0.5965785980224609,1.0,1.0,0.0,1.0,-3.0878148078918457,3.087806940078736,7.662745701964013e-06,2.3836848735809326,1.0,1.0,0.0,177.62686157226562,190.0,40017.5,-0.0,2618.54345703125,1.0,278.1499938964844,280.5478820800781,292.6983642578125,295.25830078125,293.1499938964844,293.1499938964844,278.1499938964844,35822.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8784530162811279,1.0,0.0,0.0,3.986573219299317,3.986600637435913,1.060456270352006e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6229.24755859375,0.0,1939.3994140625,1895.4371337890625,0.0,3202.0810546875,0.9808498024940492,1.0,0.0,3.0,1.0,0.0
