time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12328140,297.11181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0545654296875,0.7865369319915771,0.3358407020568847,0.3055967986583709,297.1088256835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0549011230469,0.8611482977867126,0.4459434151649475,0.4252903461456299,297.12078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0548400878906,0.8481947779655457,0.425367146730423,0.2998284101486206,297.1339416503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.05474853515625,0.8251155018806458,0.3890583515167236,0.3717934787273407,297.1565856933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0541687011719,0.721829354763031,0.2562961280345917,1.1706702709197998,286.054931640625,284.95001220703125,294.7262268066406,289.7332458496094,294.7247009277344,297.1558532714844,286.05712890625,1.0,0.5983848571777344,1.0,1.0,0.0,1.0,-3.0897350311279297,3.08972716331482,7.672071660635993e-06,2.3850808143615723,1.0,1.0,0.0,180.39630126953125,190.0,40222.703125,-0.0,2636.875732421875,1.0,278.1499938964844,280.5588073730469,292.7420959472656,295.3150939941406,293.1499938964844,293.1499938964844,278.1499938964844,35862.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8793085217475891,1.0,0.0,0.0,3.988827705383301,3.9888551235198975,1.0616560075504822e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6254.744140625,0.0,1942.69140625,1895.4371337890625,0.0,3210.100341796875,0.9813860058784484,1.0,0.0,3.0,1.0,0.0
12328200,297.1139831542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0820617675781,0.7838939428329468,0.3358119428157806,0.3056495487689972,297.1111755371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0823974609375,0.8583513498306274,0.4459128975868225,0.425343781709671,297.12286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.08233642578125,0.8455536961555481,0.4253885746002197,0.2999043762683868,297.1359558105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0822448730469,0.8226685523986816,0.3891538679599762,0.3719662725925445,297.158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0816345214844,0.7198129296302795,0.2564972043037414,1.1719683408737185,286.0823974609375,284.95001220703125,294.76873779296875,289.77716064453125,294.7672119140625,297.1573486328125,286.0846252441406,1.0,0.6000177264213562,1.0,1.0,0.0,1.0,-3.091721773147583,3.091714143753052,7.681733222852927e-06,2.38652777671814,1.0,1.0,0.0,182.8433990478516,178.0,40425.86328125,-0.0,2653.660400390625,1.0,278.1499938964844,280.56988525390625,292.7856140136719,295.3715515136719,293.1499938964844,293.1499938964844,278.1499938964844,35894.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8801352977752686,1.0,0.0,0.0,3.9905905723571777,3.9906179904937744,1.0625947197695496e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6280.10302734375,0.0,1945.2685546875,1895.4371337890625,0.0,3217.8486328125,0.9818053245544434,1.0,0.0,3.0,1.0,0.0
12328260,297.1162414550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1090393066406,0.7843270301818848,0.3358064293861389,0.3056180477142334,297.11358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.109375,0.8588126301765442,0.4459049701690674,0.4253088533878326,297.12506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1093139648437,0.8460261225700378,0.4254319071769714,0.2999143302440643,297.1380615234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1092224121094,0.8231661915779114,0.3892703056335449,0.3720490038394928,297.159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1086730957031,0.7203701138496399,0.2567173838615417,1.1728301048278809,286.1094055175781,284.95001220703125,294.810791015625,289.82061767578125,294.80926513671875,297.1589660644531,286.1114807128906,1.0,0.5996525287628174,1.0,1.0,0.0,1.0,-3.09279203414917,3.0927844047546387,7.686919161642436e-06,2.387298583984375,1.0,1.0,0.0,182.4740295410156,178.0,40619.93359375,-0.0,2653.8037109375,1.0,278.1499938964844,280.58074951171875,292.82879638671875,295.4275207519531,293.1499938964844,293.1499938964844,278.1499938964844,35918.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8809398412704468,1.0,0.0,0.0,3.9919373989105225,3.991964817047119,1.0633119700287352e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6304.818359375,0.0,1947.238525390625,1895.4371337890625,0.0,3225.3876953125,0.9821256399154664,1.0,0.0,3.0,1.0,0.0
12328320,297.1186828613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1352844238281,0.7865129709243774,0.3358308672904968,0.3055521547794342,297.1161499023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1355895996094,0.861128032207489,0.4459239840507507,0.4252357482910156,297.1273803710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.13555908203125,0.8482715487480164,0.4255020916461944,0.2998958826065063,297.1402893066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1354675292969,0.825336217880249,0.3894125819206238,0.3720922768115997,297.1617736816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1348876953125,0.7223872542381287,0.2569629848003387,1.173499584197998,286.1356201171875,284.95001220703125,294.85223388671875,289.863525390625,294.8507385253906,297.16070556640625,286.1376953125,1.0,0.5985275506973267,1.0,1.0,0.0,1.0,-3.0934600830078125,3.093452453613281,7.690041456953622e-06,2.3877313137054443,1.0,1.0,0.0,180.52362060546875,166.0,40807.71875,-0.0,2644.817138671875,1.0,278.1499938964844,280.59136962890625,292.87139892578125,295.4825134277344,293.1499938964844,293.1499938964844,278.1499938964844,35937.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8817135691642761,1.0,0.0,0.0,3.992976427078247,3.993004083633423,1.0638656249284395e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6328.8876953125,0.0,1948.7596435546875,1895.4371337890625,0.0,3232.637451171875,0.9823727607727052,1.0,0.0,3.0,1.0,0.0
12328380,297.1212463378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1611022949219,0.789984405040741,0.335884690284729,0.3054733872413635,297.1187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1614074707031,0.8648157119750977,0.4459698796272278,0.4251464009284973,297.1298217773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1613464355469,0.8518317341804504,0.4255989193916321,0.2998653054237366,297.1426086425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1612548828125,0.8287203907966614,0.3895809054374695,0.3721184134483337,297.1637878417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.16070556640625,0.7254482507705688,0.2572348713874817,1.1740880012512207,286.1614074707031,284.95001220703125,294.8929748535156,289.90582275390625,294.8915100097656,297.1626281738281,286.1634521484375,1.0,0.5967923402786255,1.0,1.0,0.0,1.0,-3.0939600467681885,3.093952417373657,7.692320650676265e-06,2.388031005859375,1.0,1.0,0.0,177.5067901611328,166.0,40991.14453125,-0.0,2629.869873046875,1.0,278.1499938964844,280.60186767578125,292.91339111328125,295.5365600585937,293.1499938964844,293.1499938964844,278.1499938964844,35951.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8824527859687805,1.0,0.0,0.0,3.9937727451324463,3.993800163269043,1.0642899042068166e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6352.51806640625,0.0,1949.9256591796875,1895.4371337890625,0.0,3239.5625,0.9825621247291564,1.0,0.0,3.0,1.0,0.0
12328440,297.1239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1864929199219,0.7944859266281128,0.3359640836715698,0.3053906857967376,297.1215209960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1867980957031,0.8696258068084717,0.4460398852825165,0.4250510632991791,297.1323547363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1867370605469,0.8564730286598206,0.4257192015647888,0.2998300194740295,297.1450500488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1866760253906,0.8330813050270081,0.3897725641727447,0.3721378743648529,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1861267089844,0.729333221912384,0.2575307488441467,1.1746468544006348,286.18682861328125,284.95001220703125,294.93292236328125,289.9474182128906,294.9314880371094,297.1646728515625,286.1888122558594,1.0,0.5946312546730042,1.0,1.0,0.0,1.0,-3.094398736953736,3.094391107559204,7.694291525695007e-06,2.388282060623169,1.0,1.0,0.0,173.7403564453125,154.0,41170.84375,-0.0,2610.84130859375,1.0,278.1499938964844,280.6122741699219,292.9546813964844,295.5897521972656,293.1499938964844,293.1499938964844,278.1499938964844,35962.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8831668496131897,1.0,0.0,0.0,3.994391679763794,3.9944193363189697,1.0646199370967224e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6375.755859375,0.0,1950.83251953125,1895.4371337890625,0.0,3246.25146484375,0.9827093482017516,1.0,0.0,3.0,1.0,0.0
12328500,297.12664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2114562988281,0.7999507784843445,0.3360675573348999,0.3053082227706909,297.1242980957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2117614746094,0.8755133748054504,0.4461332261562347,0.4249548017978668,297.13494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.21173095703125,0.8621620535850525,0.4258619546890259,0.2997935712337494,297.1475524902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2116394042969,0.8383849859237671,0.3899867832660675,0.3721556961536407,297.1681213378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2110900878906,0.734006404876709,0.2578499019145965,1.175201416015625,286.2117919921875,284.95001220703125,294.9719543457031,289.9881896972656,294.9705810546875,297.16680908203125,286.2137451171875,1.0,0.5921285152435303,1.0,1.0,0.0,1.0,-3.0948281288146973,3.094820499420166,7.696215106989257e-06,2.3885257244110107,1.0,1.0,0.0,169.37039184570312,154.0,41346.91796875,-0.0,2588.602294921875,1.0,278.1499938964844,280.6225280761719,292.9952392578125,295.6419372558594,293.1499938964844,293.1499938964844,278.1499938964844,35971.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8838600516319275,1.0,0.0,0.0,3.994863510131836,3.9948909282684326,1.0648714123817626e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6398.59375,0.0,1951.5238037109373,1895.4371337890625,0.0,3252.743896484375,0.982821524143219,1.0,0.0,3.0,1.0,0.0
12328560,297.12939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2359619140625,0.8062545657157898,0.3361915051937103,0.3052294850349426,297.1271057128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2362670898437,0.8823770880699158,0.4462469220161438,0.4248620271682739,297.1375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2362060546875,0.8688150644302368,0.4260240197181701,0.2997590005397796,297.15008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.23614501953125,0.844568133354187,0.3902207314968109,0.3721763789653778,297.17041015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2356262207031,0.7394154667854309,0.2581895589828491,1.175773024559021,286.2362976074219,284.95001220703125,295.010009765625,290.0280456542969,295.0086364746094,297.16900634765625,286.2382202148437,1.0,0.5893868207931519,1.0,1.0,0.0,1.0,-3.095292091369629,3.0952844619750977,7.698314220760949e-06,2.388796806335449,1.0,1.0,0.0,164.5767059326172,142.0,41519.4375,-0.0,2564.1865234375,1.0,278.1499938964844,280.63262939453125,293.03497314453125,295.69317626953125,293.1499938964844,293.1499938964844,278.1499938964844,35977.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8845423460006714,1.0,0.0,0.0,3.995227098464966,3.9952547550201416,1.065065248440078e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6421.021484375,0.0,1952.056884765625,1895.4371337890625,0.0,3259.13330078125,0.9829080700874328,1.0,0.0,3.0,1.0,0.0
12328620,297.1321716308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.25994873046875,0.8131317496299744,0.3363330960273742,0.3051559031009674,297.1299133300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.26025390625,0.8901866674423218,0.4463787376880646,0.4247748255729675,297.14019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2601928710937,0.8764195442199707,0.4262028932571411,0.2997277379035949,297.1526184082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2601318359375,0.8516480326652527,0.3904721438884735,0.3722020387649536,297.1727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2596130371094,0.7455848455429077,0.2585473358631134,1.176371932029724,286.2602844238281,284.95001220703125,295.04693603515625,290.06695556640625,295.0456237792969,297.1712646484375,286.2621459960937,1.0,0.5864687561988831,1.0,1.0,0.0,1.0,-3.0958118438720703,3.095804214477539,7.700694368395489e-06,2.389112710952759,1.0,1.0,0.0,159.47039794921875,142.0,41688.2578125,-0.0,2538.21923828125,1.0,278.1499938964844,280.642578125,293.07379150390625,295.7432861328125,293.1499938964844,293.1499938964844,278.1499938964844,35982.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8852209448814392,1.0,0.0,0.0,3.995507717132568,3.995535373687744,1.0652149740053574e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6443.0068359375,0.0,1952.46826171875,1895.4371337890625,0.0,3265.487548828125,0.9829747676849364,1.0,0.0,3.0,1.0,0.0
12328680,297.1349182128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.28338623046875,0.8204861879348755,0.3364890515804291,0.3050879836082458,297.1327209472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2836608886719,0.8989185690879822,0.4465257823467254,0.4246941804885864,297.1427917480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2835998535156,0.8849710822105408,0.4263955652713775,0.2997004091739654,297.1551818847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2835388183594,0.8596603870391846,0.3907381296157837,0.3722336590290069,297.1750793457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2830505371094,0.7525597214698792,0.2589203715324402,1.1770020723342896,286.28369140625,284.95001220703125,295.0826416015625,290.1047668457031,295.08135986328125,297.1735534667969,286.2855224609375,1.0,0.5834254622459412,1.0,1.0,0.0,1.0,-3.09639573097229,3.096388101577759,7.703399205638561e-06,2.389479875564575,1.0,1.0,0.0,154.1435546875,130.0,41853.12109375,-0.0,2511.20068359375,1.0,278.1499938964844,280.65234375,293.111572265625,295.792236328125,293.1499938964844,293.1499938964844,278.1499938964844,35986.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8859036564826965,1.0,0.0,0.0,3.995727062225342,3.9957547187805176,1.0653318440745352e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6464.5078125,0.0,1952.7896728515625,1895.4371337890625,0.0,3271.879150390625,0.983026921749115,1.0,0.0,3.0,1.0,0.0
12328740,297.1376037597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.30615234375,0.8285029530525208,0.3366582691669464,0.3050260245800018,297.1354675292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3064270019531,0.9088342785835266,0.4466871619224548,0.4246206879615783,297.14532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.306396484375,0.8945357203483582,0.4266010522842407,0.299677312374115,297.1576843261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3063049316406,0.8687138557434082,0.391017884016037,0.372271865606308,297.1773986816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.3058166503906,0.7604512572288513,0.259307712316513,1.1776665449142456,286.30645751953125,284.95001220703125,295.1170349121094,290.1413879394531,295.1158142089844,297.1758117675781,286.3082275390625,1.0,0.5802781581878662,1.0,1.0,0.0,1.0,-3.0970497131347656,3.0970420837402344,7.706458745815326e-06,2.3899037837982178,1.0,1.0,0.0,148.6343994140625,130.0,42013.70703125,-0.0,2483.342041015625,1.0,278.1499938964844,280.661865234375,293.14825439453125,295.8398132324219,293.1499938964844,293.1499938964844,278.1499938964844,35989.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8865892887115479,1.0,0.0,0.0,3.995893955230713,3.9959213733673096,1.0654207471816337e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6485.466796875,0.0,1953.0341796875,1895.4371337890625,0.0,3278.296630859375,0.9830666184425354,1.0,0.0,3.0,1.0,0.0
12328800,297.1402282714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3282165527344,0.8373620510101318,0.3368374109268188,0.3049694001674652,297.1381530761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3284912109375,0.9206680655479432,0.4468598067760467,0.4245539307594299,297.1478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3284606933594,0.9051609635353088,0.4268161654472351,0.2996580898761749,297.16015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.328369140625,0.8788697719573975,0.3913083672523498,0.3723162710666656,297.1796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3279113769531,0.7693309187889099,0.2597063481807709,1.1783630847930908,286.3285217285156,284.95001220703125,295.1499938964844,290.1767578125,295.1488342285156,297.1780700683594,286.3302307128906,1.0,0.5770610570907593,1.0,1.0,0.0,1.0,-3.097768783569336,3.0977609157562256,7.709849342063535e-06,2.390380620956421,1.0,1.0,0.0,143.00575256347656,118.0,42169.6171875,-0.0,2454.963134765625,1.0,278.1499938964844,280.671142578125,293.1836853027344,295.8859558105469,293.1499938964844,293.1499938964844,278.1499938964844,35992.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8872843980789185,1.0,0.0,0.0,3.9960238933563232,3.996051549911499,1.0654902098394814e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6505.83349609375,0.0,1953.2249755859373,1895.4371337890625,0.0,3284.802490234375,0.9830975532531738,1.0,0.0,3.0,1.0,0.0
12328860,297.14276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3495178222656,0.8473249077796936,0.3370253443717956,0.3049177825450897,297.1407775878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3497619628906,0.93415367603302,0.4470427334308624,0.4244937300682068,297.1502380371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.3497314453125,0.9178588390350342,0.42703977227211,0.2996425330638885,297.1625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.34967041015625,0.8902499675750732,0.3916085958480835,0.3723667860031128,297.18194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3492126464844,0.7793230414390564,0.26011523604393,1.179090976715088,286.34979248046875,284.95001220703125,295.1814270019531,290.2107849121094,295.1803283691406,297.1802673339844,286.3514404296875,1.0,0.5737855434417725,1.0,1.0,0.0,1.0,-3.098551034927368,3.098543405532837,7.713563718425576e-06,2.390909433364868,1.0,1.0,0.0,137.27880859375,118.0,42320.46875,-0.0,2426.170654296875,1.0,278.1499938964844,280.6801147460937,293.2177734375,295.93048095703125,293.1499938964844,293.1499938964844,278.1499938964844,35993.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8879851698875427,1.0,0.0,0.0,3.9961228370666495,3.996150493621826,1.0655429605321842e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6525.5419921875,0.0,1953.3701171875,1895.4371337890625,0.0,3291.35986328125,0.98312109708786,1.0,0.0,3.0,1.0,0.0
12328920,297.14520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3699645996094,0.8586375713348389,0.33721923828125,0.3048699498176574,297.143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3702087402344,0.9488033056259156,0.4472330808639526,0.424438863992691,297.1525573730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.37017822265625,0.9325985312461852,0.4272691011428833,0.2996297180652618,297.16485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3700866699219,0.9029390215873718,0.3919158577919006,0.3724222183227539,297.1841125488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.36968994140625,0.7905184030532837,0.2605317533016205,1.1798447370529177,286.3702392578125,284.95001220703125,295.21124267578125,290.24334716796875,295.210205078125,297.1824035644531,286.371826171875,1.0,0.5704699754714966,1.0,1.0,0.0,1.0,-3.099385023117065,3.099377155303955,7.717542757745832e-06,2.3914811611175537,1.0,1.0,0.0,131.4888916015625,106.0,42465.78515625,-0.0,2397.126953125,1.0,278.1499938964844,280.6888122558594,293.2504272460937,295.97332763671875,293.1499938964844,293.1499938964844,278.1499938964844,35995.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8886982798576355,1.0,0.0,0.0,3.9962000846862793,3.996227741241455,1.0655841151674394e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6544.541015625,0.0,1953.4833984375,1895.4371337890625,0.0,3298.031982421875,0.9831394553184508,1.0,0.0,3.0,1.0,0.0
12328980,297.14752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3894958496094,0.8715929388999939,0.3374179005622864,0.3048251867294311,297.145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.38970947265625,0.9641351699829102,0.4474298357963562,0.4243887364864349,297.15478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3896789550781,0.9487705230712892,0.4275029897689819,0.2996191680431366,297.1670837402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3896179199219,0.9181436896324158,0.3922291100025177,0.3724819719791412,297.18621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.38922119140625,0.803041398525238,0.260954886674881,1.1806219816207886,286.3897399902344,284.95001220703125,295.23931884765625,290.2743530273437,295.23834228515625,297.1844787597656,286.3912353515625,1.0,0.5671201944351196,1.0,1.0,0.0,1.0,-3.100264310836792,3.1002566814422607,7.72175826568855e-06,2.3920912742614746,1.0,1.0,0.0,125.64727783203124,106.0,42605.12890625,-0.0,2367.879150390625,1.0,278.1499938964844,280.6971435546875,293.2815246582031,296.0143127441406,293.1499938964844,293.1499938964844,278.1499938964844,35996.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8894174098968506,1.0,0.0,0.0,3.996258974075317,3.996286392211914,1.0656154927346506e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6562.755859375,0.0,1953.5694580078125,1895.4371337890625,0.0,3304.7587890625,0.9831534028053284,1.0,0.0,3.0,1.0,0.0
12329040,297.1497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.40802001953125,0.8864637613296509,0.3376189768314361,0.3047821223735809,297.1480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4082336425781,0.9796100854873656,0.4476303160190582,0.4243417084217071,297.1568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.408203125,0.9656920433044434,0.4277388453483581,0.2996096611022949,297.1692199707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.4081420898437,0.936184287071228,0.3925459086894989,0.3725446164608001,297.188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4077453613281,0.8165721297264099,0.2613823711872101,1.1814159154891968,286.4082336425781,284.95001220703125,295.2655639648437,290.30377197265625,295.2646484375,297.1864624023437,286.40966796875,1.0,0.5637456178665161,1.0,1.0,0.0,1.0,-3.1011743545532227,3.1011664867401123,7.726136573182885e-06,2.392728805541992,1.0,1.0,0.0,119.77393341064452,109.0,42737.9765625,-0.0,2338.50341796875,1.0,278.1499938964844,280.7051086425781,293.3110046386719,296.0533447265625,293.1499938964844,293.1499938964844,278.1499938964844,35997.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8901485800743103,1.0,0.0,0.0,3.996304988861084,3.9963324069976807,1.0656399354047608e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6580.13134765625,0.0,1953.636962890625,1895.4371337890625,0.0,3311.59716796875,0.983164370059967,1.0,0.0,3.0,1.0,0.0
12329100,297.1517944335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.426025390625,0.89634770154953,0.3378187716007232,0.3048304915428161,297.1502380371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4262390136719,0.9886589646339417,0.447832852602005,0.4243928492069244,297.1588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4262084960937,0.9758378863334656,0.4279742836952209,0.2996712625026703,297.17120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4261474609375,0.9478464126586914,0.392864465713501,0.3727051317691803,297.1901550292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4257507324219,0.8251165151596069,0.2618122398853302,1.182677984237671,286.4262390136719,284.95001220703125,295.28985595703125,290.3314208984375,295.2890014648437,297.1883239746094,286.4277038574219,1.0,0.5622357726097107,1.0,1.0,0.0,1.0,-3.1030752658843994,3.103067636489868,7.73539341025753e-06,2.3941049575805664,1.0,1.0,0.0,116.34356689453124,109.0,42871.0625,-0.0,2323.879150390625,1.0,278.1499938964844,280.7130126953125,293.3388061523437,296.0904235839844,293.1499938964844,293.1499938964844,278.1499938964844,35997.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8908932209014893,1.0,0.0,0.0,3.996340036392212,3.9963674545288086,1.0656586937329848e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6597.12109375,0.0,1953.6884765625,1895.4371337890625,0.0,3318.56005859375,0.9831727147102356,1.0,0.0,3.0,1.0,0.0
12329160,297.1535949707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.443603515625,0.9029159545898438,0.3380061686038971,0.3049222826957702,297.1522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4437866210937,0.9941588640213012,0.4480291604995727,0.4244944751262665,297.1605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.4437561035156,0.9820930361747742,0.4282001852989197,0.2997680902481079,297.17303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4436950683594,0.9553312659263612,0.3931761682033539,0.3729158043861389,297.1918640136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.443359375,0.8308302760124207,0.2622349858283996,1.1841787099838257,286.4438171386719,284.95001220703125,295.31207275390625,290.3572692871094,295.3113098144531,297.19000244140625,286.4451904296875,1.0,0.5614128112792969,1.0,1.0,0.0,1.0,-3.105480909347534,3.105473041534424,7.74724867369514e-06,2.395902156829834,1.0,1.0,0.0,114.27580261230467,127.0,43001.0390625,-0.0,2317.38818359375,1.0,278.1499938964844,280.7207946777344,293.3648986816406,296.125732421875,293.1499938964844,293.1499938964844,278.1499938964844,35998.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8916649222373962,1.0,0.0,0.0,3.9963669776916495,3.996394395828247,1.0656731319613757e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6613.62060546875,0.0,1953.72802734375,1895.4371337890625,0.0,3325.7744140625,0.9831790924072266,1.0,0.0,3.0,1.0,0.0
12329220,297.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4607849121094,0.899696409702301,0.3381764590740204,0.3051250278949737,297.15399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4609680175781,0.9914684891700744,0.4482159614562988,0.424718976020813,297.1620483398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.4609375,0.9790641069412231,0.4284128248691559,0.2999533116817474,297.1745910644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.4608764648437,0.9518199563026428,0.3934776782989502,0.3732487261295318,297.193359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4605407714844,0.8284314870834351,0.2626465559005737,1.1862571239471436,286.46099853515625,284.95001220703125,295.3321838378906,290.3812255859375,295.3314819335937,297.1914978027344,286.4623718261719,1.0,0.5630124807357788,1.0,1.0,0.0,1.0,-3.1091129779815674,3.109105348587036,7.765187547192909e-06,2.3986239433288574,1.0,1.0,0.0,115.55184936523438,127.0,43132.3984375,0.0,2330.898681640625,1.0,278.1499938964844,280.7286071777344,293.3891906738281,296.1592102050781,293.1499938964844,293.1499938964844,278.1499938964844,35998.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8924790024757385,1.0,0.0,0.0,3.996387720108032,3.996415376663208,1.0656841595846345e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6629.830078125,0.0,1953.758544921875,1895.4371337890625,0.0,3333.383056640625,0.9831840991973876,1.0,0.0,3.0,1.0,0.0
12329280,297.1562194824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.4775695800781,0.8908572793006897,0.3383192718029022,0.3053829669952392,297.15545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4777526855469,0.9836415648460388,0.4483850300312042,0.4250101149082184,297.1632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.47772216796875,0.9702881574630736,0.4286033809185028,0.3001848459243774,297.1759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4776611328125,0.9417353868484496,0.3937604129314422,0.3736474812030792,297.19451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4773254394531,0.8213524222373962,0.2630372643470764,1.1886407136917114,286.477783203125,284.95001220703125,295.3500061035156,290.4031677246094,295.3493957519531,297.1926574707031,286.4790954589844,1.0,0.5657070279121399,1.0,1.0,0.0,1.0,-3.1133954524993896,3.1133878231048584,7.786484275129624e-06,2.4018824100494385,1.0,1.0,0.0,118.8775405883789,145.0,43261.08203125,0.0,2356.5390625,1.0,278.1499938964844,280.736328125,293.41162109375,296.1908264160156,293.1499938964844,293.1499938964844,278.1499938964844,35999.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8933491110801697,1.0,0.0,0.0,3.996403932571411,3.996431350708008,1.065692799784301e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6645.56494140625,0.0,1953.7822265625,1895.4371337890625,0.0,3341.513427734375,0.9831879138946532,1.0,0.0,3.0,1.0,0.0
12329340,297.1569519042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4933776855469,0.8790006637573242,0.3384324014186859,0.3056689202785492,297.1566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4935607910156,0.971958875656128,0.4485333859920501,0.4253396391868591,297.1640319824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.4935302734375,0.9574151635169984,0.4287691414356231,0.3004418015480041,297.1768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4934997558594,0.9276524186134338,0.3940213918685913,0.3740836083889007,297.1954040527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.4931640625,0.8114884495735168,0.2634035944938659,1.1911907196044922,286.4935913085937,284.95001220703125,295.365478515625,290.4230041503906,295.3649597167969,297.1935119628906,286.49481201171875,1.0,0.5692657232284546,1.0,1.0,0.0,1.0,-3.1180341243743896,3.11802625656128,7.809619091858622e-06,2.405426263809204,1.0,1.0,0.0,123.65300750732422,145.0,43383.9765625,0.0,2390.629638671875,1.0,278.1499938964844,280.74371337890625,293.4320068359375,296.22021484375,293.1499938964844,293.1499938964844,278.1499938964844,35999.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8942771553993225,1.0,0.0,0.0,3.996416330337525,3.996443748474121,1.0656993936208892e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6660.4423828125,0.0,1953.80029296875,1895.4371337890625,0.0,3350.183349609375,0.9831908345222472,1.0,0.0,3.0,1.0,0.0
12329400,297.1573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.50799560546875,0.865947961807251,0.3385160863399505,0.3059685230255127,297.157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5081787109375,0.9574368000030518,0.4486597776412964,0.4256912171840668,297.16455078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5081481933594,0.9418443441390992,0.4289091825485229,0.3007123470306396,297.1775817871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.50811767578125,0.9120112061500548,0.3942595422267914,0.3745408654212951,297.1959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5078125,0.7997419238090515,0.263744592666626,1.1938294172286987,286.5082092285156,284.95001220703125,295.37847900390625,290.440673828125,295.3780517578125,297.19403076171875,286.50933837890625,1.0,0.5734414458274841,1.0,1.0,0.0,1.0,-3.122864007949829,3.1228561401367188,7.833770723664202e-06,2.4091267585754395,1.0,1.0,0.0,129.49986267089844,163.0,43499.31640625,0.0,2430.891357421875,1.0,278.1499938964844,280.75067138671875,293.4502258300781,296.2471008300781,293.1499938964844,293.1499938964844,278.1499938964844,35999.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8952583074569702,1.0,0.0,0.0,3.996425867080689,3.996453285217285,1.0657045095285866e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6674.267578125,0.0,1953.8143310546875,1895.4371337890625,0.0,3359.345947265625,0.9831930994987488,1.0,0.0,3.0,1.0,0.0
12329460,297.1574401855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.5212707519531,0.8527939319610596,0.3385695815086365,0.3062727153301239,297.15802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5214233398437,0.9410826563835144,0.4487625658512115,0.4260544180870056,297.1647644042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.5213928222656,0.9250069260597228,0.4290220439434051,0.3009888827800751,297.177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5213623046875,0.8971880674362183,0.3944734036922455,0.3750089704990387,297.1961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5210876464844,0.7874094247817993,0.2640590667724609,1.196508526802063,286.5214538574219,284.95001220703125,295.388916015625,290.4560546875,295.3885803222656,297.1942749023437,286.5224609375,1.0,0.5780846476554871,1.0,1.0,0.0,1.0,-3.1277825832366943,3.127774715423584,7.858421668061055e-06,2.41290283203125,1.0,1.0,0.0,136.1937255859375,163.0,43605.83203125,0.0,2475.96435546875,1.0,278.1499938964844,280.757080078125,293.4660339355469,296.27117919921875,293.1499938964844,293.1499938964844,278.1499938964844,35999.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8962785601615906,1.0,0.0,0.0,3.9964330196380615,3.996460676193237,1.0657083748810692e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6686.88525390625,0.0,1953.8250732421875,1895.4371337890625,0.0,3368.87060546875,0.9831948280334472,1.0,0.0,3.0,1.0,0.0
12329520,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.53302001953125,0.8402495384216309,0.3385937213897705,0.3065739274024963,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5331420898437,0.924282968044281,0.4488413035869598,0.4264199733734131,297.1646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5331420898437,0.9087726473808287,0.4291076064109802,0.3012648820877075,297.1781005859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5331115722656,0.8831197619438171,0.3946627676486969,0.3754788935184479,297.1961364746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.5328674316406,0.7753819227218628,0.2643475234508514,1.1991876363754272,286.5331726074219,284.95001220703125,295.39666748046875,290.46905517578125,295.3964538574219,297.1942443847656,286.5340576171875,1.0,0.5830487608909607,1.0,1.0,0.0,1.0,-3.132702350616455,3.1326944828033447,7.883133548602927e-06,2.4166860580444336,1.0,1.0,0.0,143.50828552246094,181.0,43702.37890625,0.0,2524.49658203125,1.0,278.1499938964844,280.762939453125,293.4794006347656,296.29229736328125,293.1499938964844,293.1499938964844,278.1499938964844,35999.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8973308205604553,1.0,0.0,0.0,3.99643874168396,3.996466398239136,1.0657114444256877e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6698.1728515625,0.0,1953.8333740234373,1895.4371337890625,0.0,3378.69091796875,0.9831961989402772,1.0,0.0,3.0,1.0,0.0
12329580,297.1566772460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.5431213378906,0.828474760055542,0.3385875523090362,0.306866705417633,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5432434082031,0.9084852933883668,0.4488943815231323,0.4267815351486206,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.543212890625,0.8945529460906982,0.4291643500328064,0.3015356063842773,297.1779479980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.5431823730469,0.8697896599769592,0.3948262929916382,0.3759444952011108,297.1958312988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5429992675781,0.7640289068222046,0.2646091282367706,1.2018399238586426,286.5432434082031,284.95001220703125,295.4016418457031,290.4796142578125,295.4015197753906,297.1939392089844,286.54400634765625,1.0,0.5882493853569031,1.0,1.0,0.0,1.0,-3.1375632286071777,3.1375553607940674,7.907601684564725e-06,2.420429944992065,1.0,1.0,0.0,151.317626953125,181.0,43788.046875,0.0,2575.712890625,1.0,278.1499938964844,280.76812744140625,293.4902038574219,296.3102111816406,293.1499938964844,293.1499938964844,278.1499938964844,35999.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8984010815620422,1.0,0.0,0.0,3.996443033218384,3.99647068977356,1.065713718162442e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6708.015625,0.0,1953.8397216796875,1895.4371337890625,0.0,3388.675537109375,0.9831972122192384,1.0,0.0,3.0,1.0,0.0
12329640,297.1558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.55145263671875,0.8173595070838928,0.3385515809059143,0.3071466982364654,297.1580505371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.5515441894531,0.8948701024055481,0.4489214122295379,0.427133560180664,297.1636657714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.5515441894531,0.8813865184783936,0.4291920959949493,0.3017972111701965,297.17755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.551513671875,0.8574801087379456,0.3949638605117798,0.3764004707336426,297.1952514648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.5513610839844,0.7535774111747742,0.2648446261882782,1.2044438123703003,286.55157470703125,284.95001220703125,295.4037475585937,290.48760986328125,295.4037170410156,297.1933898925781,286.5521850585937,1.0,0.5936004519462585,1.0,1.0,0.0,1.0,-3.1423168182373047,3.1423089504241943,7.931578693387564e-06,2.4240963459014893,1.0,1.0,0.0,159.48648071289062,199.0,43862.00390625,0.0,2628.80078125,1.0,278.1499938964844,280.77264404296875,293.49835205078125,296.3248596191406,293.1499938964844,293.1499938964844,278.1499938964844,35999.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8994870185852051,1.0,0.0,0.0,3.9964466094970703,3.996474027633667,1.0657155371518456e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6716.328125,0.0,1953.8446044921875,1895.4371337890625,0.0,3398.80224609375,0.9831980466842652,1.0,0.0,3.0,1.0,0.0
12329700,297.1548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5579528808594,0.8064772486686707,0.3384842872619629,0.3074099421501159,297.15753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5580139160156,0.8823225498199463,0.4489204585552215,0.427471399307251,297.1627502441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.5579833984375,0.8691928386688232,0.4291888475418091,0.3020462393760681,297.1768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5579833984375,0.8462265133857727,0.3950737118721008,0.3768424391746521,297.1944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.557861328125,0.7440378069877625,0.2650529742240906,1.2069814205169678,286.5580139160156,284.95001220703125,295.4028625488281,290.4929504394531,295.4029541015625,297.1925964355469,286.5584716796875,1.0,0.5990530252456665,1.0,1.0,0.0,1.0,-3.146921873092652,3.146913766860962,7.954853572300635e-06,2.427653312683105,1.0,1.0,0.0,167.94248962402344,199.0,43923.484375,0.0,2683.29296875,1.0,278.1499938964844,280.7763977050781,293.5037841796875,296.33599853515625,293.1499938964844,293.1499938964844,278.1499938964844,35999.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9005759954452515,1.0,0.0,0.0,3.996448993682861,3.996476650238037,1.0657169013938983e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6723.00927734375,0.0,1953.848388671875,1895.4371337890625,0.0,3408.953125,0.9831986427307128,1.0,0.0,3.0,1.0,0.0
12329760,297.15350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5624694824219,0.7957909107208252,0.3383853137493133,0.3076534569263458,297.15673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5625,0.8707435727119446,0.4488904774188995,0.4277913570404053,297.1615600585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.5625,0.8580275774002075,0.4291537702083587,0.3022800087928772,297.1759948730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.5624694824219,0.8359692096710205,0.3951551616191864,0.3772668838500976,297.1934509277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.5624084472656,0.7353388071060181,0.2652342915534973,1.209439992904663,286.5625,284.95001220703125,295.3988952636719,290.4955444335937,295.3990783691406,297.1916198730469,286.56280517578125,1.0,0.6045592427253723,1.0,1.0,0.0,1.0,-3.1513471603393555,3.151339054107666,7.977266250236426e-06,2.431076765060425,1.0,1.0,0.0,176.61021423339844,202.0,43971.81640625,0.0,2738.71923828125,1.0,278.1499938964844,280.7793884277344,293.5064392089844,296.3436279296875,293.1499938964844,293.1499938964844,278.1499938964844,35999.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.901667058467865,1.0,0.0,0.0,3.996451139450073,3.99647855758667,1.0657179245754378e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6727.98779296875,0.0,1953.851318359375,1895.4371337890625,0.0,3419.118896484375,0.9831991195678712,1.0,0.0,3.0,1.0,0.0
12329820,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.5643615722656,0.7886122465133667,0.3382568359375,0.307780921459198,297.1557006835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.5643615722656,0.8631155490875244,0.4488313198089599,0.4279908537864685,297.16015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5643615722656,0.8507040739059448,0.4290872812271118,0.3024230599403381,297.1748352050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.5643615722656,0.8292234539985657,0.3952082693576813,0.3775714337825775,297.1922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.5643615722656,0.7296338677406311,0.2653895914554596,1.211337327957153,286.5643615722656,284.95001220703125,295.3917236328125,290.49530029296875,295.3920288085937,297.1904296875,286.5643920898437,1.0,0.6082355976104736,1.0,1.0,0.0,1.0,-3.1545629501342773,3.154555082321167,7.993668077688199e-06,2.433603525161743,1.0,1.0,0.0,182.86444091796875,202.0,43998.9453125,0.0,2778.850830078125,1.0,278.1499938964844,280.7811889648437,293.5061950683594,296.3474426269531,293.1499938964844,293.1499938964844,278.1499938964844,35999.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9027600288391112,1.0,0.0,0.0,3.996452569961548,3.996480226516724,1.0657187203833018e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6730.6455078125,0.0,1953.8536376953125,1895.4371337890625,0.0,3429.29833984375,0.9831994771957396,1.0,0.0,3.0,1.0,0.0
12329880,297.1502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.5633850097656,0.7832071781158447,0.3381059169769287,0.3078376948833465,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5633850097656,0.8574498891830444,0.448746770620346,0.4281145930290222,297.1585388183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.5633850097656,0.8452708125114441,0.4289939701557159,0.3025088608264923,297.1735534667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.5633850097656,0.8241735100746155,0.395237535238266,0.3778013288974762,297.1908874511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.5634155273437,0.7253708243370056,0.2655254006385803,1.2128945589065552,286.5633544921875,284.95001220703125,295.3812561035156,290.4921264648437,295.3816833496094,297.1891174316406,286.5632019042969,1.0,0.6112557649612427,1.0,1.0,0.0,1.0,-3.157033443450928,3.1570253372192383,8.006245479919016e-06,2.4355309009552,1.0,1.0,0.0,187.8149261474609,190.0,44007.1875,0.0,2810.52197265625,1.0,278.1499938964844,280.78179931640625,293.5028686523437,296.3469543457031,293.1499938964844,293.1499938964844,278.1499938964844,35999.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9038284420967102,1.0,0.0,0.0,3.9964537620544434,3.996481418609619,1.0657194025043282e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6730.9296875,0.0,1953.8553466796875,1895.4371337890625,0.0,3439.244384765625,0.9831997752189636,1.0,0.0,3.0,1.0,0.0
12329940,297.1485290527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.5593566894531,0.7815110683441162,0.3379350006580353,0.3077492713928222,297.153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5592956542969,0.855731189250946,0.4486369788646698,0.4280819296836853,297.1567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5592956542969,0.8436164259910583,0.4288744032382965,0.3024782538414001,297.1720886230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.559326171875,0.822670578956604,0.3952435255050659,0.3778764307498932,297.189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5594177246094,0.7241657376289368,0.2656439244747162,1.2137401103973389,286.55926513671875,284.95001220703125,295.36737060546875,290.4859313964844,295.367919921875,297.1877136230469,286.5588073730469,1.0,0.6118987798690796,1.0,1.0,0.0,1.0,-3.1579620838165283,3.157953977584839,8.011086720216554e-06,2.436300277709961,1.0,1.0,0.0,189.34393310546875,190.0,43990.74609375,0.0,2820.648193359375,1.0,278.1499938964844,280.7810363769531,293.49639892578125,296.3420715332031,293.1499938964844,293.1499938964844,278.1499938964844,35999.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.904857873916626,1.0,0.0,0.0,3.99645471572876,3.996482133865357,1.065719857251679e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6728.50439453125,0.0,1953.856689453125,1895.4371337890625,0.0,3448.823486328125,0.983199954032898,1.0,0.0,3.0,1.0,0.0
12330000,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5520935058594,0.7819085121154785,0.3377511501312256,0.3075719177722931,297.1515197753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.552001953125,0.8562220931053162,0.4485065937042236,0.4279493987560272,297.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.552001953125,0.8440771102905273,0.4287337958812713,0.3023734092712402,297.1705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5520324707031,0.8231849670410156,0.395231544971466,0.3778537511825561,297.1880187988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5522155761719,0.7247065305709839,0.2657526433467865,1.214152693748474,286.5519714355469,284.95001220703125,295.3500061035156,290.4766540527344,295.3506774902344,297.1863098144531,286.5513000488281,1.0,0.6114838719367981,1.0,1.0,0.0,1.0,-3.1579339504241943,3.157925844192505,8.011005775188096e-06,2.4363038539886475,1.0,1.0,0.0,188.8350524902344,178.0,43952.9453125,0.0,2817.84716796875,1.0,278.1499938964844,280.7789001464844,293.4866027832031,296.3324584960937,293.1499938964844,293.1499938964844,278.1499938964844,35999.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905830979347229,1.0,0.0,0.0,3.996455430984497,3.9964828491210938,1.0657201983121922e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6723.44384765625,0.0,1953.857666015625,1895.4371337890625,0.0,3457.8740234375,0.9832001328468324,1.0,0.0,3.0,1.0,0.0
