time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12330060,297.1444396972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.54217529296875,0.783698558807373,0.3375048637390136,0.3073164224624634,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.54205322265625,0.8581882119178772,0.4483060240745544,0.427727460861206,297.1524353027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.5420837402344,0.8459489941596985,0.4285228848457336,0.3022022843360901,297.1683959960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.5421142578125,0.8250399231910706,0.3951520621776581,0.377744197845459,297.1860656738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5423278808594,0.7264031767845154,0.2658022940158844,1.2141910791397097,286.54205322265625,284.95001220703125,295.32977294921875,290.46466064453125,295.3305358886719,297.1844482421875,286.5411682128906,1.0,0.6102273464202881,1.0,1.0,0.0,1.0,-3.1570708751678467,3.1570630073547363,8.006710231711622e-06,2.435671806335449,1.0,1.0,0.0,186.9645538330078,178.0,43896.5078125,0.0,2806.010498046875,1.0,278.1499938964844,280.7756652832031,293.47369384765625,296.3182983398437,293.1499938964844,293.1499938964844,278.1499938964844,35999.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9066920280456544,1.0,0.0,0.0,3.9964559078216553,3.996483564376831,1.0657205393727054e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6716.095703125,0.0,1953.8585205078125,1895.4371337890625,0.0,3465.87939453125,0.9832002520561218,1.0,0.0,3.0,1.0,0.0
12330120,297.141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5299072265625,0.7864215970039368,0.3371661305427551,0.3069539070129394,297.1463317871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.5297241210937,0.8611636757850647,0.4480033814907074,0.4273851215839386,297.14910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5297546386719,0.8487850427627563,0.4282112717628479,0.3019425868988037,297.1653747558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.52978515625,0.8277897238731384,0.3949723243713379,0.3775161802768707,297.1832580566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.5300598144531,0.7288516759872437,0.2657564580440521,1.2136955261230469,286.5297241210937,284.95001220703125,295.3074951171875,290.4504699707031,295.3083190917969,297.1817321777344,286.52862548828125,1.0,0.6083210110664368,1.0,1.0,0.0,1.0,-3.1550440788269043,3.155035972595215,7.996532076504081e-06,2.4341485500335693,1.0,1.0,0.0,184.1719512939453,166.0,43821.5390625,-0.0,2786.853271484375,1.0,278.1499938964844,280.77130126953125,293.458251953125,296.3002319335937,293.1499938964844,293.1499938964844,278.1499938964844,35999.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9074079990386964,1.0,0.0,0.0,3.9964563846588135,3.99648380279541,1.0657207667463808e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6706.62255859375,0.0,1953.859130859375,1895.4371337890625,0.0,3472.533203125,0.9832003712654114,1.0,0.0,3.0,1.0,0.0
12330180,297.1376953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.51519775390625,0.7899162769317627,0.3367525041103363,0.30649134516716,297.1426086425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.5150146484375,0.8649890422821045,0.4476142227649688,0.4269274771213531,297.1451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5150451660156,0.8524349331855774,0.4278154373168945,0.3015989959239959,297.16168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5151062011719,0.8312782645225525,0.394707441329956,0.3771742880344391,297.1798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5154113769531,0.7319124937057495,0.2656283676624298,1.21267569065094,286.5150146484375,284.95001220703125,295.283203125,290.4342041015625,295.2840881347656,297.1783447265625,286.51373291015625,1.0,0.6058825254440308,1.0,1.0,0.0,1.0,-3.1518895626068115,3.151881456375122,7.980636837601196e-06,2.4317502975463867,1.0,1.0,0.0,180.6709442138672,166.0,43728.53125,-0.0,2761.63330078125,1.0,278.1499938964844,280.765869140625,293.44061279296875,296.2785949707031,293.1499938964844,293.1499938964844,278.1499938964844,35999.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9079765677452089,1.0,0.0,0.0,3.9964566230773926,3.996484279632568,1.0657208804332186e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6695.09912109375,0.0,1953.859619140625,1895.4371337890625,0.0,3477.816162109375,0.9832004308700562,1.0,0.0,3.0,1.0,0.0
12330240,297.1336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4984130859375,0.7940692901611328,0.3362798988819122,0.3059522807598114,297.1383972167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4981994628906,0.8695538640022278,0.4471544027328491,0.4263786077499389,297.1407165527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.49822998046875,0.8567978143692017,0.4273513555526733,0.301189661026001,297.15753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.498291015625,0.8354060649871826,0.3943731486797333,0.376742273569107,297.1759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4986267089844,0.7355030179023743,0.2654332816600799,1.2112383842468262,286.4981689453125,284.95001220703125,295.2569580078125,290.4158630371094,295.2579345703125,297.1745300292969,286.4967346191406,1.0,0.6030393838882446,1.0,1.0,0.0,1.0,-3.147843599319458,3.147835731506348,7.960240509419236e-06,2.428661108016968,1.0,1.0,0.0,176.6494903564453,154.0,43619.68359375,-0.0,2731.877685546875,1.0,278.1499938964844,280.7594909667969,293.42095947265625,296.2538146972656,293.1499938964844,293.1499938964844,278.1499938964844,35999.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9084188938140868,1.0,0.0,0.0,3.996456861495972,3.996484518051148,1.065721107806894e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6681.77880859375,0.0,1953.8599853515625,1895.4371337890625,0.0,3481.924560546875,0.9832004904747008,1.0,0.0,3.0,1.0,0.0
12330300,297.12939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4796447753906,0.7988404035568237,0.3357542157173157,0.3053478300571441,297.1338195800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4794006347656,0.8748293519020081,0.4466300010681152,0.4257500171661377,297.1359558105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.4794311523437,0.861852765083313,0.4268249571323395,0.3007230162620544,297.1529846191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4794921875,0.8401573300361633,0.3939756751060486,0.3762316703796386,297.171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4798889160156,0.7396121621131897,0.2651778757572174,1.2094392776489258,286.4793701171875,284.95001220703125,295.2288513183594,290.39556884765625,295.2298889160156,297.1703186035156,286.477783203125,1.0,0.5998589396476746,1.0,1.0,0.0,1.0,-3.143024682998657,3.143016576766968,7.935961548355408e-06,2.424973726272583,1.0,1.0,0.0,172.2119140625,154.0,43496.27734375,-0.0,2698.422119140625,1.0,278.1499938964844,280.752197265625,293.3994140625,296.22607421875,293.1499938964844,293.1499938964844,278.1499938964844,35999.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.908738374710083,1.0,0.0,0.0,3.996457099914551,3.996484756469727,1.065721107806894e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6666.80126953125,0.0,1953.8602294921875,1895.4371337890625,0.0,3484.8916015625,0.9832005500793456,1.0,0.0,3.0,1.0,0.0
12330360,297.1248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4590759277344,0.8041765689849854,0.3351812660694122,0.3046885430812835,297.1289367675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4588317871094,0.8807748556137085,0.446047842502594,0.4250535070896148,297.1309509277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.4588623046875,0.8675691485404968,0.4262426495552063,0.300207644701004,297.148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4589233398437,0.8455148935317993,0.3935219049453735,0.3756544589996338,297.1671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4593505859375,0.7442290782928467,0.2648697197437286,1.2073373794555664,286.45880126953125,284.95001220703125,295.1988830566406,290.37335205078125,295.20001220703125,297.1658630371094,286.4570617675781,1.0,0.5964115858078003,1.0,1.0,0.0,1.0,-3.1375551223754883,3.137547254562378,7.908441148174461e-06,2.420784950256348,1.0,1.0,0.0,167.4654998779297,142.0,43359.62890625,-0.0,2662.124267578125,1.0,278.1499938964844,280.7441101074219,293.3760986328125,296.1956481933594,293.1499938964844,293.1499938964844,278.1499938964844,35999.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9089533686637878,1.0,0.0,0.0,3.99645733833313,3.996484756469727,1.0657212214937315e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6650.3212890625,0.0,1953.8604736328125,1895.4371337890625,0.0,3486.88818359375,0.9832006096839904,1.0,0.0,3.0,1.0,0.0
12330420,297.1202087402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.4368591308594,0.809969961643219,0.3345641493797302,0.3039807081222534,297.1238098144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.43658447265625,0.88737553358078,0.4454117715358734,0.424296498298645,297.1257019042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4366149902344,0.8739426136016846,0.4256079494953155,0.2996487319469452,297.1431579589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.43670654296875,0.8514924645423889,0.3930158615112304,0.3750181198120117,297.1623840332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.4371643066406,0.7493692636489868,0.2645136713981628,1.2049720287322998,286.4365539550781,284.95001220703125,295.16717529296875,290.34930419921875,295.1683654785156,297.1612243652344,286.4346923828125,1.0,0.5927456021308899,1.0,1.0,0.0,1.0,-3.131514072418213,3.1315062046051025,7.878094947955105e-06,2.416156053543091,1.0,1.0,0.0,162.4857940673828,142.0,43210.703125,-0.0,2623.578369140625,1.0,278.1499938964844,280.7352905273437,293.35107421875,296.16265869140625,293.1499938964844,293.1499938964844,278.1499938964844,35999.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.909076988697052,1.0,0.0,0.0,3.99645733833313,3.9964849948883057,1.0657213351805694e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6632.447265625,0.0,1953.860595703125,1895.4371337890625,0.0,3488.035888671875,0.9832006096839904,1.0,0.0,3.0,1.0,0.0
12330480,297.1154479980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.4130859375,0.8160485029220581,0.3339056074619293,0.3032295405864715,297.1185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.41278076171875,0.8946220874786377,0.4447254240512848,0.4234853386878967,297.12030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.412841796875,0.8809749484062195,0.4249241650104522,0.2990507483482361,297.137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.41290283203125,0.8581137657165527,0.392461210489273,0.374329149723053,297.1575012207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.41339111328125,0.7550576329231262,0.2641141414642334,1.2023773193359375,286.4127502441406,284.95001220703125,295.1337890625,290.323486328125,295.135009765625,297.15643310546875,286.4107666015625,1.0,0.5889018774032593,1.0,1.0,0.0,1.0,-3.124969959259033,3.124962091445923,7.845285836083349e-06,2.411140918731689,1.0,1.0,0.0,157.336181640625,130.0,43050.390625,-0.0,2583.288818359375,1.0,278.1499938964844,280.7257995605469,293.3243713378906,296.12725830078125,293.1499938964844,293.1499938964844,278.1499938964844,35999.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.909124493598938,1.0,0.0,0.0,3.996457576751709,3.9964849948883057,1.0657213351805694e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6613.28125,0.0,1953.8607177734373,1895.4371337890625,0.0,3488.4765625,0.9832006692886353,1.0,0.0,3.0,1.0,0.0
12330540,297.11053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3878173828125,0.8225066661834717,0.3332048952579498,0.3024356365203857,297.113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3874816894531,0.9025427103042604,0.4439880549907684,0.4226207435131073,297.11474609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3875427246094,0.8887052536010742,0.4241903722286224,0.2984140515327453,297.132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3876342773437,0.8654404282569885,0.3918574154376983,0.3735883235931396,297.15252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3881530761719,0.7613512873649597,0.2636713087558746,1.1995608806610107,286.387451171875,284.95001220703125,295.0987243652344,290.2959289550781,295.1000061035156,297.15155029296875,286.3853454589844,1.0,0.584895670413971,1.0,1.0,0.0,1.0,-3.1179347038269043,3.117926836013794,7.810088391124737e-06,2.4057488441467285,1.0,1.0,0.0,152.04592895507812,130.0,42879.08984375,-0.0,2541.46435546875,1.0,278.1499938964844,280.7156066894531,293.2960205078125,296.0894470214844,293.1499938964844,293.1499938964844,278.1499938964844,35999.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9090903401374816,1.0,0.0,0.0,3.996457576751709,3.9964849948883057,1.0657213351805694e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6592.8623046875,0.0,1953.86083984375,1895.4371337890625,0.0,3488.159423828125,0.9832006692886353,1.0,0.0,3.0,1.0,0.0
12330600,297.10552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.36114501953125,0.8294488191604614,0.3324649631977081,0.3016033768653869,297.1074523925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.3608093261719,0.911554217338562,0.4432033002376556,0.4217081069946289,297.10906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3608703613281,0.8971459865570068,0.4234100878238678,0.2977425456047058,297.1271057128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3609313964844,0.8735117316246033,0.3912081122398376,0.3728011846542358,297.1474609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.36151123046875,0.7682898640632629,0.2631893157958984,1.1965510845184326,286.3607788085937,284.95001220703125,295.06207275390625,290.2667541503906,295.0634460449219,297.1465759277344,286.3585510253906,1.0,0.5807578563690186,1.0,1.0,0.0,1.0,-3.1104655265808105,3.1104576587677,7.772809112793766e-06,2.400024890899658,1.0,1.0,0.0,146.66087341308594,118.0,42697.640625,-0.0,2498.4873046875,1.0,278.1499938964844,280.704833984375,293.26611328125,296.0494079589844,293.1499938964844,293.1499938964844,278.1499938964844,35999.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9089921712875366,1.0,0.0,0.0,3.996457576751709,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6571.3017578125,0.0,1953.8609619140625,1895.4371337890625,0.0,3487.248291015625,0.9832006692886353,1.0,0.0,3.0,1.0,0.0
12330660,297.1004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3331298828125,0.8370301723480225,0.331684798002243,0.3007325828075409,297.1017150878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.332763671875,0.9219961166381836,0.4423700869083404,0.4207471311092376,297.1033020019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.33282470703125,0.9064310789108276,0.4225821197032928,0.2970358729362488,297.1214904785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3329162597656,0.8824042081832886,0.3905122876167297,0.37196746468544,297.1423034667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.33349609375,0.775944709777832,0.2626677751541137,1.1933494806289673,286.3327331542969,284.95001220703125,295.02392578125,290.2359619140625,295.0253295898437,297.1415405273437,286.33038330078125,1.0,0.5764951705932617,1.0,1.0,0.0,1.0,-3.10256290435791,3.102555274963379,7.733464371995069e-06,2.3939690589904785,1.0,1.0,0.0,141.19650268554688,118.0,42506.31640625,-0.0,2454.466552734375,1.0,278.1499938964844,280.6934814453125,293.2346496582031,296.00714111328125,293.1499938964844,293.1499938964844,278.1499938964844,35999.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9088229537010192,1.0,0.0,0.0,3.996457576751709,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6548.625,0.0,1953.8609619140625,1895.4371337890625,0.0,3485.67724609375,0.9832006692886353,1.0,0.0,3.0,1.0,0.0
12330720,297.0953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3038330078125,0.8454059958457947,0.3308663070201874,0.29982590675354,297.0958557128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.303466796875,0.9336041808128356,0.4414906203746795,0.4197410047054291,297.097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3034973144531,0.9173343777656556,0.4217086136341095,0.2962963283061981,297.11578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3035888671875,0.8921789526939392,0.3897722363471985,0.3710903823375702,297.1371154785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.30419921875,0.7843756675720215,0.2621091604232788,1.189972996711731,286.30340576171875,284.95001220703125,294.9843139648437,290.20367431640625,294.9857788085937,297.136474609375,286.30096435546875,1.0,0.5721250176429749,1.0,1.0,0.0,1.0,-3.0942611694335938,3.0942535400390625,7.692241524637211e-06,2.387608289718628,1.0,1.0,0.0,135.6787872314453,106.0,42305.78125,-0.0,2409.629638671875,1.0,278.1499938964844,280.6815490722656,293.20172119140625,295.9627990722656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9085930585861206,1.0,0.0,0.0,3.996457576751709,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6524.923828125,0.0,1953.861083984375,1895.4371337890625,0.0,3483.542236328125,0.9832006692886353,1.0,0.0,3.0,1.0,0.0
12330780,297.0901184082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2732849121094,0.8547656536102295,0.3300082981586456,0.2988825738430023,297.08990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2728881835937,0.946111500263214,0.440563440322876,0.4186886548995971,297.0914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.27294921875,0.9297791719436646,0.4207881689071655,0.2955231666564941,297.1100158691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2730407714844,0.902923047542572,0.3889865577220917,0.3701689541339874,297.1318664550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.273681640625,0.7936650514602661,0.2615127265453338,1.1864196062088013,286.2728576660156,284.95001220703125,294.9432983398437,290.1699523925781,294.9447937011719,297.13134765625,286.2702941894531,1.0,0.5676496028900146,1.0,1.0,0.0,1.0,-3.0855534076690674,3.085545778274536,7.649122380826157e-06,2.380936861038208,1.0,1.0,0.0,130.11605834960938,106.0,42096.265625,-0.0,2364.03173828125,1.0,278.1499938964844,280.6690673828125,293.16729736328125,295.9163513183594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9082937240600586,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6500.22314453125,0.0,1953.861083984375,1895.4371337890625,0.0,3480.761962890625,0.9832006692886353,1.0,0.0,3.0,1.0,0.0
12330840,297.0848693847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2416076660156,0.86529940366745,0.3291134834289551,0.2979055643081665,297.0838928222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2412109375,0.9592118263244628,0.439591646194458,0.4175935983657837,297.0853881835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.24127197265625,0.943391501903534,0.4198238253593445,0.2947189807891845,297.1041564941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2413635253906,0.9155043363571168,0.3881582915782928,0.3692067265510559,297.1266174316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2420349121094,0.8038882613182068,0.2608813345432281,1.1827057600021362,286.2411499023437,284.95001220703125,294.9009094238281,290.13482666015625,294.9024963378906,297.1262512207031,286.2384948730469,1.0,0.563081681728363,1.0,1.0,0.0,1.0,-3.076474666595459,3.076467037200928,7.604297934449278e-06,2.3739821910858154,1.0,1.0,0.0,124.52489471435548,94.0,41878.453125,-0.0,2317.849365234375,1.0,278.1499938964844,280.6560974121094,293.131591796875,295.8680419921875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9079376459121704,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6474.62109375,0.0,1953.861083984375,1895.4371337890625,0.0,3477.45458984375,0.9832006692886353,1.0,0.0,3.0,1.0,0.0
12330900,297.07958984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.20880126953125,0.8772258162498474,0.3281807899475097,0.29689422249794,297.0777893066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2083740234375,0.9725995063781738,0.4385741055011749,0.4164550006389618,297.07928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2084350585937,0.9577889442443848,0.418814480304718,0.2938830852508545,297.0982360839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2085266113281,0.9303048849105836,0.387286365032196,0.3682028353214264,297.121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.209228515625,0.8148305416107178,0.2602143883705139,1.178829312324524,286.20831298828125,284.95001220703125,294.8572692871094,290.098388671875,294.85888671875,297.12115478515625,286.20556640625,1.0,0.5584213137626648,1.0,1.0,0.0,1.0,-3.067018508911133,3.0670108795166016,7.557750905107241e-06,2.366738796234131,1.0,1.0,0.0,118.9097671508789,94.0,41652.5234375,-0.0,2271.116455078125,1.0,278.1499938964844,280.64263916015625,293.0945129394531,295.8178405761719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9075167179107666,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6448.13671875,0.0,1953.861083984375,1895.4371337890625,0.0,3473.54345703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12330960,297.07421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1748962402344,0.8907727003097534,0.3272087574005127,0.2958480417728424,297.0716247558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1744689941406,0.9859461188316344,0.4375106990337372,0.4152729511260986,297.0731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1745300292969,0.972558856010437,0.4177601039409637,0.2930156588554382,297.0922546386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1746520996094,0.9466957449913024,0.3863707780838012,0.3671574890613556,297.1160583496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.17535400390625,0.826412558555603,0.2595121562480926,1.1747928857803345,286.1744079589844,284.95001220703125,294.8124084472656,290.06072998046875,294.8140869140625,297.1161499023437,286.17156982421875,1.0,0.5536714792251587,1.0,1.0,0.0,1.0,-3.0571885108947754,3.057180881500244,7.509516308346065e-06,2.3592097759246826,1.0,1.0,0.0,113.27716064453124,97.0,41418.90234375,-0.0,2223.896240234375,1.0,278.1499938964844,280.62872314453125,293.05621337890625,295.765869140625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9070292711257936,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6420.83203125,0.0,1953.861083984375,1895.4371337890625,0.0,3469.013916015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12331020,297.0688171386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1405639648437,0.8984373807907104,0.3261987566947937,0.2948585748672485,297.0654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1401062011719,0.9927412867546082,0.4364038705825805,0.414145290851593,297.06689453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1401672363281,0.9802120923995972,0.4166625142097473,0.292188823223114,297.08624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1402893066406,0.9556161761283876,0.3854137063026428,0.3661684095859527,297.1107482910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1409912109375,0.8328880071640015,0.2587762176990509,1.1710584163665771,286.1400756835937,284.95001220703125,294.7663879394531,290.0218505859375,294.76812744140625,297.1109924316406,286.1372375488281,1.0,0.5507364869117737,1.0,1.0,0.0,1.0,-3.047968626022339,3.0479612350463867,7.464362170139793e-06,2.35212516784668,1.0,1.0,0.0,110.07238006591795,97.0,41185.09375,-0.0,2190.680419921875,1.0,278.1499938964844,280.6147155761719,293.0167541503906,295.71240234375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9064882397651672,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6393.2734375,0.0,1953.861083984375,1895.4371337890625,0.0,3463.984619140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12331080,297.0633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1059265136719,0.9022558927536012,0.3251471221446991,0.2938826084136963,297.05908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.10546875,0.9959872961044312,0.4352464973926544,0.4130252003669739,297.060546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.10552978515625,0.9838871955871582,0.4155139029026031,0.2913674116134643,297.0801086425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.10565185546875,0.9600130915641784,0.3844077587127685,0.3651885986328125,297.1053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1063842773437,0.8361514806747437,0.2579984068870544,1.1674011945724487,286.1054382324219,284.95001220703125,294.71929931640625,289.9818725585937,294.7210388183594,297.1056213378906,286.1025390625,1.0,0.5484328866004944,1.0,1.0,0.0,1.0,-3.038887023925781,3.03887939453125,7.420087968057487e-06,2.3451764583587646,1.0,1.0,0.0,108.2092514038086,115.0,40948.61328125,-0.0,2164.853759765625,1.0,278.1499938964844,280.6006164550781,292.9762878417969,295.65777587890625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9059042930603028,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6365.45361328125,0.0,1953.861083984375,1895.4371337890625,0.0,3458.555908203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12331140,297.0577697753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0711669921875,0.8956416845321655,0.3240493834018707,0.2929905951023102,297.0526428222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0707092285156,0.9906858205795288,0.4340369999408722,0.4119859039783478,297.0541076660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0707702636719,0.977815806865692,0.4143128991127014,0.2906053960323334,297.0738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0708923339844,0.9529114365577698,0.3833511471748352,0.3642910420894623,297.099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0716247558594,0.8306574821472168,0.2571763098239898,1.1641638278961182,286.0706787109375,284.95001220703125,294.671142578125,289.9408569335937,294.6729431152344,297.1001281738281,286.0678100585937,1.0,0.5485252141952515,1.0,1.0,0.0,1.0,-3.0306756496429443,3.030668258666992,7.38013250156655e-06,2.3388774394989014,1.0,1.0,0.0,109.64695739746094,115.0,40714.6171875,-0.0,2157.770751953125,1.0,278.1499938964844,280.5865783691406,292.9349060058594,295.60211181640625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905289113521576,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6337.65283203125,0.0,1953.8612060546875,1895.4371337890625,0.0,3452.8349609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12331200,297.05194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0364074707031,0.8834476470947266,0.3228946924209595,0.2921267747879028,297.0459899902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.03594970703125,0.9797353148460388,0.432769626379013,0.4109735488891601,297.0474548339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0360107421875,0.9654867649078368,0.4130546748638153,0.2898633778095245,297.0674133300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0361328125,0.9389433860778807,0.3822377324104309,0.3634215593338012,297.0941772460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.036865234375,0.82045978307724,0.2563024163246155,1.1610846519470217,286.0359191894531,284.95001220703125,294.6220092773437,289.8988342285156,294.62384033203125,297.0944519042969,286.03302001953125,1.0,0.5496869683265686,1.0,1.0,0.0,1.0,-3.0227813720703125,3.0227739810943604,7.341896434809314e-06,2.3328542709350586,1.0,1.0,0.0,113.09795379638672,133.0,40479.984375,-0.0,2161.655029296875,1.0,278.1499938964844,280.57257080078125,292.8926696777344,295.545654296875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9046593308448792,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6309.802734375,0.0,1953.8612060546875,1895.4371337890625,0.0,3446.976318359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12331260,297.0459289550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.001220703125,0.8686913251876831,0.321681946516037,0.2912641167640686,297.0392150878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0007629394531,0.9644594192504884,0.431443840265274,0.4099618792533874,297.0406799316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0008239746094,0.9487404227256776,0.4117386639118194,0.2891223430633545,297.0608215332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0009460449219,0.9211845993995668,0.3810665905475616,0.362553596496582,297.0883483886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0016784667969,0.8075003027915955,0.2553752362728119,1.158033013343811,286.0007019042969,284.95001220703125,294.57196044921875,289.8558959960937,294.5738220214844,297.088623046875,285.9977722167969,1.0,0.5516890287399292,1.0,1.0,0.0,1.0,-3.014925479888916,3.014918088912964,7.303965958271874e-06,2.3268685340881348,1.0,1.0,0.0,117.95953369140624,133.0,40242.48046875,-0.0,2172.8330078125,1.0,278.1499938964844,280.5583801269531,292.8495788574219,295.4882202148437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.904018759727478,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6281.64892578125,0.0,1953.8612060546875,1895.4371337890625,0.0,3441.015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12331320,297.0397033691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9654846191406,0.8533273339271545,0.320412665605545,0.2903898656368255,297.03228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.96502685546875,0.9461411237716676,0.4300622642040252,0.4089383482933044,297.03375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.965087890625,0.9294722080230712,0.410365879535675,0.2883724272251129,297.0540771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9652099609375,0.903056800365448,0.3798393011093139,0.3616738617420196,297.08233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9659729003906,0.7927823662757874,0.254395991563797,1.154943823814392,285.9649658203125,284.95001220703125,294.52105712890625,289.8121337890625,294.52294921875,297.0826416015625,285.96197509765625,1.0,0.5542989373207092,1.0,1.0,0.0,1.0,-3.006971836090088,3.006964445114136,7.265673048095778e-06,2.320812940597534,1.0,1.0,0.0,123.87053680419922,151.0,40001.33203125,-0.0,2189.154296875,1.0,278.1499938964844,280.5439758300781,292.8056335449219,295.4297790527344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9033625721931458,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6253.12158203125,0.0,1953.8612060546875,1895.4371337890625,0.0,3434.907958984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12331380,297.0333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9291687011719,0.8383663892745972,0.3190873265266418,0.2894959151744842,297.0252380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9287109375,0.9263622164726256,0.4286235868930816,0.4078941643238067,297.02667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.92877197265625,0.9100409150123596,0.4089351296424866,0.2876065373420715,297.04718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.92889404296875,0.886213481426239,0.3785548508167267,0.3607731759548187,297.0762023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9296569824219,0.7779779434204102,0.2533639371395111,1.1517738103866575,285.9286499023437,284.95001220703125,294.4693603515625,289.7675476074219,294.4712829589844,297.0765075683594,285.92559814453125,1.0,0.5573809146881104,1.0,1.0,0.0,1.0,-2.998828411102295,2.9988210201263428,7.226575235108612e-06,2.3146142959594727,1.0,1.0,0.0,130.62619018554688,151.0,39756.08984375,-0.0,2209.364990234375,1.0,278.1499938964844,280.52935791015625,292.7608337402344,295.37017822265625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.902677059173584,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6224.18212890625,0.0,1953.8612060546875,1895.4371337890625,0.0,3428.52587890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12331440,297.02685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.89227294921875,0.8243004083633423,0.3177132904529571,0.2885790765285492,297.0180969238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.89178466796875,0.9075915217399596,0.4271333217620849,0.4068241119384765,297.01953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.891845703125,0.8930665850639343,0.4074524641036987,0.2868211567401886,297.04022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8919677734375,0.8702054619789124,0.3772191405296325,0.3598467409610748,297.0699768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.89276123046875,0.7639755606651306,0.252284824848175,1.1484993696212769,285.8917541503906,284.95001220703125,294.4169006347656,289.7222595214844,294.4188842773437,297.0702819824219,285.8886108398437,1.0,0.5607711672782898,1.0,1.0,0.0,1.0,-2.9904465675354004,2.990439414978028,7.186441962403478e-06,2.308234214782715,1.0,1.0,0.0,137.96334838867188,169.0,39506.7421875,-0.0,2231.999267578125,1.0,278.1499938964844,280.51446533203125,292.7152404785156,295.3095703125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9019598364830016,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6194.8525390625,0.0,1953.8612060546875,1895.4371337890625,0.0,3421.845947265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12331500,297.02032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8547668457031,0.8106986880302429,0.3162904977798462,0.2876355946063995,297.01092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8542785644531,0.8914141654968262,0.4255900979042053,0.4057227671146393,297.0123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8543395996094,0.8773313760757446,0.4059168994426727,0.2860125303268432,297.0331726074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8544616699219,0.8553853631019592,0.3758312463760376,0.3588894605636596,297.0636901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.85528564453125,0.7510625123977661,0.2511581480503082,1.145098328590393,285.8542175292969,284.95001220703125,294.3638000488281,289.67633056640625,294.3658142089844,297.0639953613281,285.8510437011719,1.0,0.5643991827964783,1.0,1.0,0.0,1.0,-2.9817779064178467,2.9817707538604736,7.145049039536389e-06,2.301633834838867,1.0,1.0,0.0,145.77749633789062,169.0,39253.13671875,-0.0,2256.41162109375,1.0,278.1499938964844,280.49932861328125,292.6688842773437,295.2478942871094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9011962413787842,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6165.12255859375,0.0,1953.8612060546875,1895.4371337890625,0.0,3414.73291015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12331560,297.0137634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8166809082031,0.797036349773407,0.3148223459720611,0.2866638898849487,297.003662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.816162109375,0.8764795064926147,0.4239962995052337,0.4045873582363128,297.00506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8162536621094,0.862845778465271,0.4043310284614563,0.2851788401603699,297.0260925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8163757324219,0.8419087529182434,0.3743937611579895,0.357898861169815,297.0573425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.81719970703125,0.73933345079422,0.2499867379665374,1.1415598392486572,285.81610107421875,284.95001220703125,294.3100891113281,289.6297912597656,294.3121032714844,297.0576477050781,285.8128662109375,1.0,0.5681858658790588,1.0,1.0,0.0,1.0,-2.972799301147461,2.972792148590088,7.102295512595447e-06,2.294794797897339,1.0,1.0,0.0,153.94288635253906,172.0,38995.4296875,-0.0,2281.8974609375,1.0,278.1499938964844,280.48394775390625,292.62188720703125,295.1852722167969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90038001537323,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6135.029296875,0.0,1953.8612060546875,1895.4371337890625,0.0,3407.12646484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12331620,297.0072021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.77752685546875,0.7872543931007385,0.3133162260055542,0.2855740189552307,296.99639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7770080566406,0.8661324977874756,0.4223570525646209,0.4033221900463104,296.9978332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7770690917969,0.8528768420219421,0.4027008414268493,0.2842496931552887,297.0189819335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7771911621094,0.832638680934906,0.3729120790958404,0.3567794561386108,297.05096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.778076171875,0.7311882376670837,0.2487761527299881,1.1374307870864868,285.7769470214844,284.95001220703125,294.2557983398437,289.5827331542969,294.25787353515625,297.0513000488281,285.7735290527344,1.0,0.5701876878738403,1.0,1.0,0.0,1.0,-2.962545871734619,2.962538719177246,7.053664376144297e-06,2.2870001792907715,1.0,1.0,0.0,159.89405822753906,172.0,38727.046875,-0.0,2293.7470703125,1.0,278.1499938964844,280.4679870605469,292.5742492675781,295.12164306640625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8995072245597839,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6104.15673828125,0.0,1953.8612060546875,1895.4371337890625,0.0,3398.99072265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12331680,297.00079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7371520996094,0.7795119881629944,0.3117820918560028,0.2844107747077942,296.9892272949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7366027832031,0.8580921292304993,0.4206785857677459,0.4019705951213836,296.9906616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7366943359375,0.8451476097106934,0.4010334610939026,0.2832578718662262,297.011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.73681640625,0.8253695964813232,0.371393084526062,0.3555751144886017,297.04473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7377014160156,0.7247166037559509,0.2475346773862838,1.1329243183135986,285.7365417480469,284.95001220703125,294.2010192871094,289.53521728515625,294.203125,297.0450134277344,285.7330627441406,1.0,0.5715624094009399,1.0,1.0,0.0,1.0,-2.951467275619507,2.951460361480713,7.001223366387421e-06,2.278541326522827,1.0,1.0,0.0,164.6508026123047,160.0,38450.8359375,-0.0,2298.014404296875,1.0,278.1499938964844,280.4515075683594,292.5260009765625,295.0567626953125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8985499739646912,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6072.5634765625,0.0,1953.8612060546875,1895.4371337890625,0.0,3390.06396484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12331740,296.9945678710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6955261230469,0.7758360505104065,0.3102265298366546,0.2831059992313385,296.9821472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6949462890625,0.8544337749481201,0.4189656376838684,0.4004590213298797,296.983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6950378417969,0.8416080474853516,0.399334192276001,0.2821494340896606,297.00506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6951599121094,0.8219980001449585,0.3698421120643616,0.3542127907276153,297.0386047363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.69610595703125,0.7215778231620789,0.2462681978940963,1.127697467803955,285.69488525390625,284.9551696777344,294.14581298828125,289.4873046875,294.14794921875,297.0389099121094,285.69122314453125,1.0,0.5705437064170837,1.0,1.0,0.0,1.0,-2.938832998275757,2.938826084136963,6.941678293514997e-06,2.268904447555542,1.0,1.0,0.0,166.17445373535156,160.0,38162.39453125,-0.0,2283.257568359375,1.0,278.1499938964844,280.43438720703125,292.4771728515625,294.99072265625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.897493839263916,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6040.0869140625,0.0,1953.8612060546875,1895.4371337890625,0.0,3380.212158203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12331800,296.9886474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.652587890625,0.7744235396385193,0.3086605966091156,0.281715840101242,296.9752502441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6520080566406,0.8531858921051025,0.4172267913818359,0.3988438844680786,296.976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6520690917969,0.8403717279434204,0.3976123034954071,0.2809665501117706,296.9984130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6522216796875,0.8208184242248535,0.3682686686515808,0.3527497053146362,297.0327453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6531677246094,0.7203322649002075,0.2449871748685836,1.122025489807129,285.6519470214844,285.0240783691406,294.0902404785156,289.4390563964844,294.0923767089844,297.0330505371094,285.648193359375,1.0,0.5684413313865662,1.0,1.0,0.0,1.0,-2.9252238273620605,2.9252169132232666,6.877732630528044e-06,2.258484125137329,1.0,1.0,0.0,165.74928283691406,148.0,37865.5703125,-0.0,2257.162841796875,1.0,278.1499938964844,280.41668701171875,292.4278259277344,294.9234924316406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8963177800178528,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6006.88818359375,0.0,1953.8612060546875,1895.4371337890625,0.0,3369.23681640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12331860,296.9830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.60888671875,0.7745569944381714,0.3070862889289856,0.2802674770355224,296.9685974121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6082763671875,0.8535779714584351,0.415464699268341,0.3971530795097351,296.9702453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6083679199219,0.8407037854194641,0.3958701491355896,0.2797299921512604,296.991943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6085205078125,0.8211520314216614,0.366673856973648,0.3512135446071625,297.02716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6094665527344,0.7204051613807678,0.2436951249837875,1.1160470247268677,285.60821533203125,285.0933837890625,294.03436279296875,289.3905639648437,294.0365295410156,297.0274353027344,285.6044006347656,1.0,0.5654647946357727,1.0,1.0,0.0,1.0,-2.910932779312134,2.91092586517334,6.810872037021909e-06,2.247528553009033,1.0,1.0,0.0,163.97097778320312,148.0,37563.26171875,-0.0,2223.3720703125,1.0,278.1499938964844,280.39862060546875,292.37811279296875,294.8553771972656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8950130343437195,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5973.2998046875,0.0,1953.8612060546875,1895.4371337890625,0.0,3357.055419921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12331920,296.9776916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5646057128906,0.7758564949035645,0.3055041432380676,0.278775691986084,296.9621276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5639953613281,0.8552097082138062,0.4136816561222076,0.3954035937786102,296.96392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5640869140625,0.8422204256057739,0.3941093981266022,0.2784518897533417,296.9856872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5642395019531,0.822623610496521,0.3650580048561096,0.3496194779872894,297.0218200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5652160644531,0.7214720249176025,0.2423938810825348,1.1098432540893557,285.5639343261719,285.1629943847656,293.97821044921875,289.34185791015625,293.9804077148437,297.0220947265625,285.56005859375,1.0,0.5618390440940857,1.0,1.0,0.0,1.0,-2.8961286544799805,2.8961219787597656,6.741934612364275e-06,2.2361702919006348,1.0,1.0,0.0,161.207763671875,136.0,37257.078125,-0.0,2184.127685546875,1.0,278.1499938964844,280.3803405761719,292.3282165527344,294.78668212890625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8935875296592712,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5939.49365234375,0.0,1953.8612060546875,1895.4371337890625,0.0,3343.7412109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
