time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12331980,296.9725952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5198974609375,0.7781378030776978,0.3039137721061706,0.2772485315799713,296.9559020996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.519287109375,0.8578923940658569,0.4118785858154297,0.3936049044132232,296.9577941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5193786621094,0.8447394371032715,0.3923301100730896,0.2771388590335846,296.9796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.51953125,0.8250405788421631,0.3634206056594848,0.3479755222797394,297.0167541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5205383300781,0.7233599424362183,0.2410837858915329,1.103458046913147,285.51922607421875,285.2328491210937,293.9219055175781,289.29302978515625,293.9241027832031,297.0169982910156,285.5152893066406,1.0,0.5576950311660767,1.0,1.0,0.0,1.0,-2.8809027671813965,2.8808960914611816,6.6713805608742405e-06,2.224480390548706,1.0,1.0,0.0,157.68069458007812,136.0,36948.00390625,-0.0,2140.774658203125,1.0,278.1499938964844,280.36187744140625,292.2782287597656,294.7176208496094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8920470476150513,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5905.578125,0.0,1953.8612060546875,1895.4371337890625,0.0,3329.345947265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12332040,296.9677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.47491455078125,0.7812278270721436,0.3023151159286499,0.27569380402565,296.9498596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4742736816406,0.8614511489868164,0.4100557267665863,0.3917666375637054,296.951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.474365234375,0.8480934500694275,0.3905331194400787,0.2757976949214935,296.97369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4745178222656,0.8282252550125122,0.3617620468139648,0.3462904095649719,297.0119323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4755249023437,0.72590571641922,0.2397651076316833,1.096933364868164,285.4742126464844,285.3028564453125,293.8654479980469,289.244140625,293.8676452636719,297.0121765136719,285.47021484375,1.0,0.5531624555587769,1.0,1.0,0.0,1.0,-2.8653454780578613,2.8653388023376465,6.599660537176533e-06,2.21252989768982,1.0,1.0,0.0,153.60499572753906,124.0,36637.01953125,-0.0,2094.601318359375,1.0,278.1499938964844,280.3432922363281,292.228271484375,294.6484069824219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8904051780700684,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5871.654296875,0.0,1953.8612060546875,1895.4371337890625,0.0,3313.99658203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12332100,296.9631652832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4296569824219,0.7850640416145325,0.3007079362869262,0.274115651845932,296.9439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.42901611328125,0.8658294677734375,0.4082109630107879,0.3898918628692627,296.9461975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4291076660156,0.8522318601608276,0.3887175917625427,0.2744314968585968,296.96795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.42926025390625,0.8321180939674377,0.3600820302963257,0.3445683121681213,297.00732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4302978515625,0.729048490524292,0.2384373694658279,1.0902899503707886,285.4289855957031,285.3729553222656,293.80889892578125,289.1952514648437,293.8111267089844,297.0075378417969,285.4249267578125,1.0,0.5483102202415466,1.0,1.0,0.0,1.0,-2.849498748779297,2.849492311477661,6.526991001010174e-06,2.200350761413574,1.0,1.0,0.0,149.10084533691406,124.0,36324.7109375,-0.0,2046.3255615234373,1.0,278.1499938964844,280.3246154785156,292.1783752441406,294.5791320800781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8886680006980896,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5837.78466796875,0.0,1953.8612060546875,1895.4371337890625,0.0,3297.74853515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12332160,296.9587707519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3843688964844,0.7895818948745728,0.2990930378437042,0.2725187540054321,296.9382629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3837280273437,0.8709700703620911,0.406343936920166,0.3879842460155487,296.9406433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3838195800781,0.8571059107780457,0.3868827223777771,0.2730432152748108,296.96240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.38397216796875,0.836670994758606,0.3583818078041076,0.3428145945072174,297.0028991699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.385009765625,0.7327387928962708,0.2371004223823547,1.0835483074188232,285.3836669921875,285.44305419921875,293.7523803710937,289.1464233398437,293.7546081542969,297.00311279296875,285.379638671875,1.0,0.5432075262069702,1.0,1.0,0.0,1.0,-2.8334078788757324,2.8334014415740967,6.45360069029266e-06,2.187978029251098,0.9988067746162416,0.9988067746162416,0.0,144.2848358154297,112.0,36010.2265625,-0.0,1996.6378173828125,1.0,278.1499938964844,280.3060302734375,292.128662109375,294.5098571777344,293.1499938964844,293.1499938964844,278.1499938964844,36026.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8868441581726074,1.0,0.0,0.0,3.995996475219727,3.9960238933563232,1.065475544237415e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5803.85302734375,0.0,1953.4671630859373,1895.4371337890625,0.0,3280.68212890625,0.9830949306488036,1.0,0.0,3.0,1.0,0.0
12332220,296.95458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.339599609375,0.7947508692741394,0.2974701523780823,0.2709064781665802,296.93267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3389587402344,0.8768547773361206,0.4044561684131622,0.3860474824905395,296.935302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.33905029296875,0.8627073764801025,0.3850310146808624,0.2716357409954071,296.9570007324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3392028808594,0.8418824672698975,0.3566628098487854,0.3410336673259735,296.9986877441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3402404785156,0.7369703054428101,0.2357549667358398,1.0767247676849363,285.3388977050781,285.5131225585937,293.6958923339844,289.09771728515625,293.6981201171875,296.9989013671875,285.3348999023437,1.0,0.5379042029380798,1.0,1.0,0.0,1.0,-2.8171095848083496,2.817103385925293,6.379674232448451e-06,2.1754403114318848,0.9964871406555176,0.9964871406555176,0.0,139.24026489257812,112.0,35691.359375,-0.0,1946.0389404296875,1.0,278.1499938964844,280.2879638671875,292.0790405273437,294.4404602050781,293.1499938964844,293.1499938964844,278.1499938964844,36090.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8849301338195801,1.0,0.0,0.0,3.993977308273315,3.994004726409912,1.0643989298841916e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5769.7265625,0.0,1951.33544921875,1895.4371337890625,0.0,3262.76416015625,0.9826712608337402,1.0,0.0,3.0,1.0,0.0
12332280,296.9505615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2954406738281,0.8005671501159668,0.2958394587039947,0.2692807912826538,296.92730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2947998046875,0.8834971785545349,0.4025498628616333,0.3840856850147247,296.9301452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2948913574219,0.8690617680549622,0.3831655383110046,0.2702127993106842,296.9517517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2950439453125,0.8477897047996521,0.3549268245697021,0.3392293453216553,296.99468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.29608154296875,0.7417742013931274,0.2344021499156952,1.0698344707489014,285.29473876953125,285.5830078125,293.6394958496094,289.0491943359375,293.6417541503906,296.994873046875,285.290771484375,1.0,0.5324357151985168,1.0,1.0,0.0,1.0,-2.800638437271118,2.800632238388061,6.305384886218235e-06,2.162764072418213,0.9934242963790894,0.9934242963790894,0.0,134.0256805419922,100.0,35369.11328125,-0.0,1894.8958740234373,1.0,278.1499938964844,280.2704467773437,292.0295715332031,294.3709716796875,293.1499938964844,293.1499938964844,278.1499938964844,36166.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8829189538955688,1.0,0.0,0.0,3.9904897212982178,3.9905173778533936,1.0625409458953072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5735.52001953125,0.0,1947.36474609375,1895.4371337890625,0.0,3243.929443359375,0.981923758983612,1.0,0.0,3.0,1.0,0.0
12332340,296.9467468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.25201416015625,0.8070511817932129,0.2942014932632446,0.2676431238651275,296.92205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2513732910156,0.8909481763839722,0.4006261229515075,0.3821012675762176,296.9252319335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.25146484375,0.8762333989143372,0.3812882304191589,0.2687767148017883,296.9467163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2516174316406,0.8544735312461853,0.3531747162342071,0.3374037742614746,296.9908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.25262451171875,0.7472227811813354,0.2330426722764969,1.0628865957260132,285.2513427734375,285.6527099609375,293.58331298828125,289.0009460449219,293.5855712890625,296.9910583496094,285.2474060058594,1.0,0.5268216133117676,1.0,1.0,0.0,1.0,-2.78401517868042,2.784008979797364,6.230838152987417e-06,2.149965286254883,0.9896042943000792,0.9896042943000792,0.0,128.67466735839844,100.0,35043.4765625,-0.0,1843.42626953125,1.0,278.1499938964844,280.25360107421875,291.98028564453125,294.3014831542969,293.1499938964844,293.1499938964844,278.1499938964844,36253.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8808032274246216,1.0,0.0,0.0,3.985333204269409,3.985360622406006,1.0597966593195451e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5701.23974609375,0.0,1941.2935791015625,1895.4371337890625,0.0,3224.10791015625,0.9808058738708496,1.0,0.0,3.0,1.0,0.0
12332400,296.9431457519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2094116210937,0.8139873147010803,0.2925579249858856,0.2659961879253387,296.9170227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.20880126953125,0.8992450833320618,0.3986874520778656,0.3800981342792511,296.9205017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2088928222656,0.8842760920524597,0.3794025778770447,0.2673310339450836,296.9418334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.20904541015625,0.8620118498802185,0.3514086604118347,0.335560530424118,296.9872131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2100524902344,0.7533900737762451,0.2316778749227523,1.0558947324752808,285.208740234375,285.7221069335937,293.52734375,288.9530029296875,293.52960205078125,296.9873962402344,285.20489501953125,1.0,0.521088182926178,1.0,1.0,0.0,1.0,-2.76727294921875,2.7672667503356934,6.15619455857086e-06,2.1370694637298584,0.9850614666938782,0.9850614666938782,0.0,123.2280731201172,88.0,34714.78125,-0.0,1791.89453125,1.0,278.1499938964844,280.2374267578125,291.9313049316406,294.23199462890625,293.1499938964844,293.1499938964844,278.1499938964844,36348.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8785808086395264,1.0,0.0,0.0,3.978379964828491,3.978407382965088,1.0561018370935926e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5666.9296875,0.0,1932.95849609375,1895.4371337890625,0.0,3203.27880859375,0.9792882204055786,1.0,0.0,3.0,1.0,0.0
12332460,296.939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1678161621094,0.8214312195777893,0.290909856557846,0.2643415927886963,296.91217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1672058105469,0.9086700677871704,0.3967348933219909,0.378077894449234,296.916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.16729736328125,0.8932862877845764,0.3775081932544708,0.2658770084381103,296.9371643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1674194335937,0.8705296516418457,0.3496295809745788,0.3337011039257049,296.9837646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1684265136719,0.7603952288627625,0.2303086072206497,1.0488651990890503,285.1671447753906,285.7911376953125,293.4716491699219,288.90545654296875,293.47393798828125,296.98394775390625,285.1633605957031,1.0,0.5152453780174255,1.0,1.0,0.0,1.0,-2.7504262924194336,2.750420331954956,6.08152868153411e-06,2.1240878105163574,0.979777991771698,0.979777991771698,0.0,117.70335388183594,88.0,34382.9609375,-0.0,1740.4205322265625,1.0,278.1499938964844,280.2220458984375,291.8826599121094,294.16265869140625,293.1499938964844,293.1499938964844,278.1499938964844,36452.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.876244843006134,1.0,0.0,0.0,3.969409942626953,3.96943736076355,1.051344838742807e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5632.60302734375,0.0,1922.09521484375,1895.4371337890625,0.0,3181.37939453125,0.9773213863372804,1.0,0.0,3.0,1.0,0.0
12332520,296.9364624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.12725830078125,0.8296012878417969,0.2892591953277588,0.2626818418502807,296.9075012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.12664794921875,0.9199817776679992,0.3947709798812866,0.3760439157485962,296.9117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1267395019531,0.9033517837524414,0.3756053149700165,0.264415442943573,296.9326477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1268920898437,0.8801500797271729,0.3478396832942962,0.3318285346031189,296.98052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1278381347656,0.7683610320091248,0.2289362549781799,1.0418089628219604,285.1266174316406,285.8597412109375,293.41632080078125,288.8583679199219,293.4186096191406,296.9806823730469,285.1228942871094,1.0,0.5093093514442444,1.0,1.0,0.0,1.0,-2.7335004806518555,2.733494520187378,6.006958756188396e-06,2.111039876937866,0.9737981557846068,0.9737981557846068,0.0,112.1251449584961,76.0,34048.3515625,-0.0,1689.1685791015625,1.0,278.1499938964844,280.2075500488281,291.8344421386719,294.0935363769531,293.1499938964844,293.1499938964844,278.1499938964844,36566.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8737950921058655,1.0,0.0,0.0,3.958327531814575,3.9583547115325928,1.0454823495820165e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5598.30126953125,0.0,1908.608642578125,1895.4371337890625,0.0,3158.4072265625,0.974884271621704,1.0,0.0,3.0,1.0,0.0
12332580,296.93341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0879211425781,0.8387956619262695,0.2876072227954864,0.2610183656215668,296.9030456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0873107910156,0.9330296516418456,0.3927968442440033,0.3739975392818451,296.9076538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.08740234375,0.915369749069214,0.3736946284770965,0.2629466652870178,296.9283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0875244140625,0.8910406827926636,0.3460400700569153,0.3299440741539001,296.9774475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0885009765625,0.7774540781974792,0.2275618016719818,1.0347315073013306,285.0872802734375,285.9278259277344,293.3614196777344,288.8117980957031,293.3636779785156,296.9776306152344,285.0836486816406,1.0,0.5032848119735718,1.0,1.0,0.0,1.0,-2.716507196426392,2.716501235961914,5.932542535447283e-06,2.0979342460632324,0.9671039581298828,0.9671039581298828,0.0,106.50186157226562,76.0,33710.78125,-0.0,1638.2037353515625,1.0,278.1499938964844,280.1939697265625,291.78668212890625,294.0246887207031,293.1499938964844,293.1499938964844,278.1499938964844,36688.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8712253570556641,1.0,0.0,0.0,3.944880962371826,3.944908142089844,1.0383914741396438e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5564.02978515625,0.0,1892.221435546875,1895.4371337890625,0.0,3134.304931640625,0.971920907497406,1.0,0.0,3.0,1.0,0.0
12332640,296.9305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04986572265625,0.8493552803993225,0.2859558165073395,0.259353369474411,296.8988037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0492858886719,0.9474734663963318,0.3908149898052215,0.3719415664672851,296.9037780761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0493469238281,0.9297142624855042,0.3717782199382782,0.261472225189209,296.9242553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.04949951171875,0.903374433517456,0.3442328870296478,0.3280503749847412,296.9745788574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0504150390625,0.7878498435020447,0.2261866480112075,1.0276418924331665,285.0492553710937,285.9953308105469,293.3070068359375,288.7657775878906,293.3092346191406,296.9747314453125,285.04571533203125,1.0,0.4971818923950195,1.0,1.0,0.0,1.0,-2.699467897415161,2.6994621753692627,5.8583809732226655e-06,2.0847885608673096,0.959740400314331,0.959740400314331,0.0,100.84795379638672,64.0,33370.51171875,-0.0,1587.630859375,1.0,278.1499938964844,280.1814270019531,291.7394714355469,293.9561462402344,293.1499938964844,293.1499938964844,278.1499938964844,36821.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8685352206230164,1.0,0.0,0.0,3.9289584159851074,3.928985357284546,1.0300258281858987e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5529.81982421875,0.0,1872.8485107421875,1895.4371337890625,0.0,3109.070068359375,0.9684076905250548,1.0,0.0,3.0,1.0,0.0
12332700,296.92791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01324462890625,0.8617034554481506,0.2843066453933716,0.2576883435249328,296.8947448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126953125,0.9629230499267578,0.3888267874717712,0.369877427816391,296.90008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127868652344,0.9459214210510254,0.3698575496673584,0.2599932253360748,296.9203491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129089355469,0.9184813499450684,0.3424195051193237,0.32614865899086,296.9718933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137939453125,0.7997700572013855,0.2248120307922363,1.020545482635498,285.0126647949219,286.0621643066406,293.2530822753906,288.7204284667969,293.2553405761719,296.9720458984375,285.0092468261719,1.0,0.49100261926651,1.0,1.0,0.0,1.0,-2.682396173477173,2.6823904514312744,5.784534096164862e-06,2.0716123580932617,0.9516924619674684,0.9516924619674684,0.0,95.16692352294922,64.0,33027.25,-0.0,1537.4888916015625,1.0,278.1499938964844,280.1700134277344,291.6929016113281,293.8880615234375,293.1499938964844,293.1499938964844,278.1499938964844,36964.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8657184839248657,1.0,0.0,0.0,3.9102628231048575,3.910289764404297,1.0202467137787607e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5495.66943359375,0.0,1850.1904296875,1895.4371337890625,0.0,3082.6455078125,0.9642789959907532,1.0,0.0,3.0,1.0,0.0
12332760,296.92547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9782409667969,0.876316249370575,0.2826614677906036,0.2560251653194427,296.89093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9776916503906,0.9788897037506104,0.3868346214294433,0.3678076267242431,296.8966369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9777526855469,0.9633998274803162,0.3679348826408386,0.2585114240646362,296.9166564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9778747558594,0.936782717704773,0.3406020402908325,0.3242412805557251,296.96942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.978759765625,0.813231348991394,0.2234393805265426,1.0134503841400146,284.9776611328125,286.1282653808594,293.1997985839844,288.67578125,293.2020263671875,296.96954345703125,284.9743957519531,1.0,0.4847534894943237,1.0,1.0,0.0,1.0,-2.665311336517334,2.6653056144714355,5.7110892157652415e-06,2.058420896530152,0.9430029392242432,0.9430029392242432,0.0,89.46728515625,67.0,32681.1171875,-0.0,1487.8463134765625,1.0,278.1499938964844,280.1598205566406,291.64697265625,293.8204345703125,293.1499938964844,293.1499938964844,278.1499938964844,37119.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8627732396125793,1.0,0.0,0.0,3.8886489868164062,3.888675451278688,1.008998992801935e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5461.59716796875,0.0,1824.1612548828125,1895.4371337890625,0.0,3055.01708984375,0.9595047235488892,1.0,0.0,3.0,1.0,0.0
12332820,296.9232482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453430175781,0.8851354718208313,0.2810187637805938,0.2544470429420471,296.8873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9448547363281,0.9874297380447388,0.3848390281200409,0.365820437669754,296.89337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9449157714844,0.9729996919631958,0.3660102784633636,0.2570919394493103,296.91314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9450378417969,0.9474985599517822,0.3387808501720428,0.3224163949489593,296.96710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458312988281,0.8207365274429321,0.2220684289932251,1.006772756576538,284.94482421875,286.19354248046875,293.14715576171875,288.63189697265625,293.1493530273437,296.9672241210937,284.9418029785156,1.0,0.4804089665412903,1.0,1.0,0.0,1.0,-2.649101734161377,2.6490962505340576,5.641782991006039e-06,2.04587721824646,0.9336947202682496,0.9336947202682496,0.0,85.97885131835938,67.0,32337.921875,-0.0,1449.97119140625,1.0,278.1499938964844,280.1512451171875,291.601806640625,293.75341796875,293.1499938964844,293.1499938964844,278.1499938964844,37286.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.859697699546814,1.0,0.0,0.0,3.8638699054718018,3.863896131515503,9.961810292224982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5427.9580078125,0.0,1794.5701904296875,1895.4371337890625,0.0,3026.169677734375,0.954031765460968,1.0,0.0,3.0,1.0,0.0
12332880,296.92108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150390625,0.8898833394050598,0.2793712615966797,0.2529137730598449,296.88385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145812988281,0.9917604327201844,0.3828357458114624,0.3638765513896942,296.8902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146423339844,0.9779232144355774,0.3640787303447723,0.2557051479816437,296.9097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147644042969,0.9531368017196656,0.3369511663913727,0.3206343054771423,296.9648742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154968261719,0.824645459651947,0.2206929624080658,1.0003196001052856,284.91455078125,286.2579345703125,293.09521484375,288.5888671875,293.097412109375,296.9649963378906,284.9117126464844,1.0,0.4767900109291076,1.0,1.0,0.0,1.0,-2.6333603858947754,2.633354902267456,5.574915576289641e-06,2.0337114334106445,0.9237911105155944,0.9237911105155944,0.0,83.75133514404297,85.0,31995.080078125,-0.0,1418.8118896484375,1.0,278.1499938964844,280.1443786621094,291.5575256347656,293.6874084472656,293.1499938964844,293.1499938964844,278.1499938964844,37466.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8565043807029724,1.0,0.0,0.0,3.835651397705078,3.8356773853302,9.816835699894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5394.73291015625,0.0,1761.217041015625,1895.4371337890625,0.0,2996.225341796875,0.947801411151886,1.0,0.0,3.0,1.0,0.0
12332940,296.91900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8874816894531,0.8829027414321899,0.27771657705307,0.2514886558055877,296.88055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870849609375,0.9857665300369264,0.3808242082595825,0.3620443046092987,296.88726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871459960937,0.971065640449524,0.3621391952037811,0.2544012367725372,296.90655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872375488281,0.9452068209648132,0.335112065076828,0.3189629316329956,296.9627380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879089355469,0.8186638355255127,0.2193108350038528,0.9944072365760804,284.8870544433594,286.32135009765625,293.0440673828125,288.5467224121094,293.0462341308594,296.9628601074219,284.884521484375,1.0,0.4757501482963562,1.0,1.0,0.0,1.0,-2.6187639236450195,2.6187584400177,5.513217274710769e-06,2.0224058628082275,0.913317084312439,0.913317084312439,0.0,84.57980346679688,85.0,31656.2578125,-0.0,1403.146240234375,1.0,278.1499938964844,280.1395263671875,291.5142517089844,293.6224060058594,293.1499938964844,293.1499938964844,278.1499938964844,37659.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8532012104988098,1.0,0.0,0.0,3.8037304878234863,3.803756237030029,9.654121413404937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5362.0595703125,0.0,1723.957275390625,1895.4371337890625,0.0,2965.2626953125,0.9407584071159364,1.0,0.0,3.0,1.0,0.0
12333000,296.9169006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.863037109375,0.8694994449615479,0.2760480046272278,0.2501247227191925,296.8773193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8626708984375,0.972689151763916,0.3788000643253326,0.3602769076824188,296.8843078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8627319335937,0.9564207792282104,0.3601868450641632,0.2531451880931854,296.90338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86279296875,0.9290673732757568,0.333258718252182,0.3173551261425018,296.9606018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8634033203125,0.8067018389701843,0.2179154604673385,0.9888049960136414,284.8626403808594,286.3837585449219,292.9937438964844,288.5055236816406,292.99591064453125,296.9607238769531,284.8603820800781,1.0,0.4759619235992431,1.0,1.0,0.0,1.0,-2.6048271656036377,2.604821920394897,5.454662641568575e-06,2.0116281509399414,0.9023069739341736,0.9023069739341736,0.0,87.33879089355469,103.0,31318.1796875,-0.0,1397.06640625,1.0,278.1499938964844,280.13677978515625,291.4720458984375,293.5586242675781,293.1499938964844,293.1499938964844,278.1499938964844,37865.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8498008847236633,1.0,0.0,0.0,3.7678401470184326,3.767865657806397,9.472797160015034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5329.8525390625,0.0,1682.67138671875,1895.4371337890625,0.0,2933.406005859375,0.9328472018241882,1.0,0.0,3.0,1.0,0.0
12333060,296.9148254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8414306640625,0.8533288836479187,0.2743675112724304,0.2488002330064773,296.8741760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8410949707031,0.9542166590690612,0.376764714717865,0.358551949262619,296.8814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8411560058594,0.9365105628967284,0.3582232892513275,0.2519204020500183,296.9002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8412170410156,0.909171223640442,0.3313921689987182,0.3157880306243896,296.95849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8417358398437,0.7910934686660767,0.2165067791938781,0.9833977818489076,284.841064453125,286.4450378417969,292.9443359375,288.46539306640625,292.94647216796875,296.9586181640625,284.8390808105469,1.0,0.4771927297115326,1.0,1.0,0.0,1.0,-2.591310501098633,2.591305017471313,5.398171651904704e-06,2.00117564201355,0.8907816410064697,0.8907816410064697,0.0,91.47959899902344,103.0,30978.052734375,-0.0,1397.6805419921875,1.0,278.1499938964844,280.1360778808594,291.430908203125,293.4958801269531,293.1499938964844,293.1499938964844,278.1499938964844,38084.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8463035225868225,1.0,0.0,0.0,3.727691888809204,3.7277169227600098,9.27199721445504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5297.86181640625,0.0,1637.2646484375,1895.4371337890625,0.0,2900.66162109375,0.9240085482597352,1.0,0.0,3.0,1.0,0.0
12333120,296.9128112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8227233886719,0.8366596698760986,0.2726792097091675,0.2475059330463409,296.87115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.82244873046875,0.9323483109474182,0.3747211396694183,0.356858879327774,296.8786926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8224792480469,0.9144692420959472,0.3562519252300262,0.2507193684577942,296.89727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.82257080078125,0.8899096250534058,0.3295153081417084,0.3142509758472442,296.9563903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8230285644531,0.7744992971420288,0.2150868624448776,0.9781306982040404,284.82244873046875,286.505126953125,292.8958740234375,288.42633056640625,292.8979797363281,296.9564819335937,284.8207092285156,1.0,0.4792055487632751,1.0,1.0,0.0,1.0,-2.578101396560669,2.5780961513519287,5.343249540601391e-06,1.990959644317627,0.8787755966186523,0.8787755966186523,0.0,96.67716217041016,121.0,30634.404296875,-0.0,1403.311279296875,1.0,278.1499938964844,280.1375732421875,291.3907775878906,293.4340209960937,293.1499938964844,293.1499938964844,278.45001220703125,38317.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8426957130432129,1.0,0.0,0.0,3.6830296516418457,3.683054447174072,9.051149731931218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4961.01904296875,0.0,1587.72412109375,1895.4371337890625,0.0,2866.911376953125,0.9141920208930968,1.0,0.0,3.0,1.0,0.0
12333180,296.9125061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029235839844,0.8205145001411438,0.2711448073387146,0.2462774813175201,296.8697814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.910304605960846,0.3728177845478058,0.3552307188510895,296.8777160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.8944889903068542,0.3544357120990753,0.2495696693658828,296.8957214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.8712447881698608,0.3277599513530731,0.312772125005722,296.9552307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.7584532499313354,0.2137459218502044,0.9730793833732604,284.9043884277344,286.5639343261719,292.84844970703125,288.388427734375,292.8504943847656,296.9552307128906,284.9112548828125,1.0,0.4818573296070099,1.0,1.0,0.0,1.0,-2.565438747406006,2.5654335021972656,5.29081626154948e-06,1.9811420440673828,0.8678810000419617,0.8678810000419617,0.0,102.67628479003906,121.0,29599.599609375,-0.0,1413.0797119140625,1.0,278.4002685546875,280.32696533203125,291.2896728515625,293.1971130371094,293.1499938964844,293.1499938964844,278.45001220703125,38482.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8295831680297852,1.0,0.0,0.0,3.635094165802002,3.6351184844970703,8.81707705957524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5088.05224609375,0.0,1535.1466064453125,1895.4371337890625,0.0,2744.5654296875,0.9036685824394226,1.0,0.0,3.0,1.0,0.0
12333240,296.9143981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9342346191406,0.8050474524497986,0.2698269486427307,0.2452854961156845,296.8705749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.934326171875,0.89188551902771,0.3711220026016235,0.3538346886634826,296.8790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.934326171875,0.8767995238304138,0.3528395593166351,0.2486053854227066,296.8961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9342956542969,0.854484498500824,0.3261899352073669,0.311500072479248,296.9555358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9341125488281,0.7441933751106262,0.2125420272350311,0.9687323570251464,284.934326171875,286.6214294433594,292.8020935058594,288.3517150878906,292.8041076660156,296.9555053710937,284.93463134765625,1.0,0.4850732982158661,1.0,1.0,0.0,1.0,-2.5546562671661377,2.554651021957397,5.246349701337749e-06,1.9727702140808103,0.8563954830169678,0.8563954830169678,0.0,109.12691497802734,139.0,29173.05078125,-0.0,1427.149169921875,1.0,278.4418640136719,280.3827514648437,291.2594909667969,293.1766967773437,293.1499938964844,293.1499938964844,278.75,38640.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8202604055404663,1.0,0.0,0.0,3.58487319946289,3.584897041320801,8.575133279009606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4824.572265625,0.0,1481.3143310546875,1895.4371337890625,0.0,2657.981689453125,0.8925910592079163,1.0,0.0,3.0,1.0,0.0
12333300,296.91705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254821777344,0.7897646427154541,0.2685951292514801,0.2443926334381103,296.8722839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02703857421875,0.8750408291816711,0.3695189654827118,0.3525473475456238,296.8812255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0268249511719,0.8605716824531555,0.3513354957103729,0.2477211654186248,296.8973693847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0264587402344,0.839313268661499,0.324703961610794,0.3103283047676086,296.95654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238647460937,0.7312781810760498,0.2114083170890808,0.964796543121338,285.027099609375,286.677490234375,292.7568664550781,288.3163146972656,292.75885009765625,296.9564208984375,285.0348815917969,1.0,0.4887349903583526,1.0,1.0,0.0,1.0,-2.544835329055786,2.544830322265625,5.2060349844396114e-06,1.9651556015014648,0.8457033634185791,0.8457033634185791,0.0,116.05613708496094,139.0,28157.49609375,-0.0,1444.4163818359375,1.0,278.6963195800781,280.5805358886719,291.1863098144531,292.9847106933594,293.1499938964844,293.1499938964844,278.75,38770.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8053367733955383,1.0,0.0,0.0,3.531516790390014,3.5315401554107666,8.321772497765778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4951.314453125,0.0,1425.3563232421875,1895.4371337890625,0.0,2520.3173828125,0.8808937072753906,1.0,0.0,3.0,1.0,0.0
12333360,296.9208679199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0649108886719,0.775861918926239,0.2674927413463592,0.2436564862728119,296.875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06512451171875,0.8599193096160889,0.3680499494075775,0.3514249920845032,296.8846130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0650939941406,0.8461547493934631,0.3499673902988434,0.2469632923603058,296.8997802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0650329589844,0.8257409930229187,0.323339581489563,0.3093059957027435,296.95849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0646667480469,0.7194546461105347,0.2103742510080337,0.9614227414131165,285.06512451171875,286.7320556640625,292.7128601074219,288.2822570800781,292.7147827148437,296.9583740234375,285.06610107421875,1.0,0.49278324842453,1.0,1.0,0.0,1.0,-2.536407947540283,2.536402702331543,5.171554676053347e-06,1.95861566066742,0.834462583065033,0.834462583065033,0.0,123.30607604980467,127.0,27742.51171875,-0.0,1464.751708984375,1.0,278.74078369140625,280.64312744140625,291.1771240234375,292.9927978515625,293.1499938964844,293.1499938964844,279.04998779296875,38897.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7957090139389038,1.0,0.0,0.0,3.476369619369507,3.4763925075531006,8.063900622801157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4713.05859375,0.0,1369.0906982421875,1895.4371337890625,0.0,2432.26025390625,0.8687658905982971,1.0,0.0,3.0,1.0,0.0
12333420,296.9247741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1583557128906,0.7694748640060425,0.2664234936237335,0.2427891045808792,296.87841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.15997314453125,0.8530633449554443,0.3666217625141144,0.3501759469509125,296.88818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1597595214844,0.8396367430686951,0.3486362397670746,0.2461070269346237,296.9024353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1593933105469,0.8194141983985901,0.3220133781433105,0.3081555664539337,296.9607238769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1567077636719,0.7136608958244324,0.2093804478645324,0.957464635372162,285.1600646972656,286.7850952148437,292.67010498046875,288.2496337890625,292.6719665527344,296.9605407714844,285.1682434082031,1.0,0.4931885004043579,1.0,1.0,0.0,1.0,-2.5267012119293213,2.52669620513916,5.132106707605999e-06,1.951145052909851,0.8239932656288147,0.8239932656288147,0.0,126.43189239501952,127.0,26745.798828125,-0.0,1465.4908447265625,1.0,278.9930725097656,280.8401184082031,291.1175231933594,292.8224182128906,293.1499938964844,293.1499938964844,279.04998779296875,38998.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7811986207962036,1.0,0.0,0.0,3.418527364730835,3.4185495376586914,7.797787588970095e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4829.48388671875,0.0,1311.5855712890625,1895.4371337890625,0.0,2300.90869140625,0.8561320304870605,1.0,0.0,3.0,1.0,0.0
12333480,296.9295959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.20147705078125,0.7670397162437439,0.2654736042022705,0.2419478744268417,296.882568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2017517089844,0.850446343421936,0.3653076887130737,0.3489497900009155,296.8927307128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.20172119140625,0.8371638059616089,0.3474232256412506,0.2452717870473861,296.90594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.20166015625,0.8169139623641968,0.3207926750183105,0.3070173561573028,296.9637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.201171875,0.711239218711853,0.2084798216819763,0.9534765481948853,285.2017517089844,286.8364562988281,292.628662109375,288.21844482421875,292.6304931640625,296.9635925292969,285.2030639648437,1.0,0.4923059046268463,1.0,1.0,0.0,1.0,-2.517054319381714,2.5170490741729736,5.092962055641692e-06,1.9436739683151243,0.8130369782447815,0.8130369782447815,0.0,127.1235809326172,115.0,26323.103515625,-0.0,1455.8463134765625,1.0,279.0395812988281,280.9065856933594,291.1155700683594,292.8397521972656,293.1499938964844,293.1499938964844,279.3500061035156,39097.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7720317244529724,1.0,0.0,0.0,3.359454393386841,3.359476327896118,7.530621246587543e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4610.52978515625,0.0,1254.6368408203125,1895.4371337890625,0.0,2218.9013671875,0.8431984186172485,1.0,0.0,3.0,1.0,0.0
12333540,296.9344787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2950439453125,0.7668629288673401,0.2645543813705444,0.2410697191953659,296.8867492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2967224121094,0.8502606153488159,0.364025205373764,0.3476875126361847,296.89727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2964782714844,0.837009847164154,0.3462396562099457,0.2444066852331161,296.9096069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2961120605469,0.8166858553886414,0.3196035325527191,0.3058443963527679,296.9670104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2933044433594,0.7109118103981018,0.2076195478439331,0.9493818879127502,285.2967834472656,286.8861389160156,292.588623046875,288.1888122558594,292.5903625488281,296.966796875,285.30535888671875,1.0,0.4903573989868164,1.0,1.0,0.0,1.0,-2.5071141719818115,2.5071091651916504,5.052793312643189e-06,1.9359781742095947,0.8028393387794495,0.8028393387794495,0.0,126.2914581298828,115.0,25345.666015625,-0.0,1439.368896484375,1.0,279.28936767578125,281.1015625,291.06011962890625,292.6778259277344,293.1499938964844,293.1499938964844,279.3500061035156,39168.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7579605579376221,1.0,0.0,0.0,3.2981765270233154,3.2981979846954346,7.258403229570831e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4714.87255859375,0.0,1197.2664794921875,1895.4371337890625,0.0,2094.70849609375,0.8298741579055786,1.0,0.0,3.0,1.0,0.0
12333600,296.9400939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.34246826171875,0.7686986923217773,0.2637423276901245,0.2402515262365341,296.8917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3428039550781,0.8522043824195862,0.3628442883491516,0.3464812338352203,296.902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3427734375,0.8388997316360474,0.3451620936393738,0.2435874938964843,296.9139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3426818847656,0.8184568881988525,0.3185082674026489,0.3047186434268951,296.9709167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3420715332031,0.712444543838501,0.206843227148056,0.9454463720321656,285.34283447265625,286.9339904785156,292.54998779296875,288.1607971191406,292.5516967773437,296.970703125,285.3445739746094,1.0,0.4876123964786529,1.0,1.0,0.0,1.0,-2.4976160526275635,2.4976110458374023,5.014535872760462e-06,1.9286115169525144,0.7922511696815491,0.7922511696815491,0.0,124.2079620361328,103.0,24925.890625,-0.0,1418.24658203125,1.0,279.33819580078125,281.1723937988281,291.05987548828125,292.6967468261719,293.1499938964844,293.1499938964844,279.6499938964844,39233.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7489185929298401,1.0,0.0,0.0,3.2363669872283936,3.2363877296447754,6.988900054238911e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4514.06396484375,0.0,1141.283447265625,1895.4371337890625,0.0,2016.10302734375,0.8163971900939941,1.0,0.0,3.0,1.0,0.0
12333660,296.945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4364013671875,0.7719879150390625,0.2629485726356506,0.2394122779369354,296.89654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4381408691406,0.855717122554779,0.3616835176944732,0.3452554941177368,296.90777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4378967285156,0.8422822952270508,0.3441025018692016,0.2427511215209961,296.9182434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4375,0.8216550350189209,0.317433625459671,0.3035752177238464,296.9748840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.43463134765625,0.7152708768844604,0.2060972601175308,0.9414886236190796,285.4382019042969,286.98095703125,292.5121154785156,288.1343078613281,292.51385498046875,296.974609375,285.4471130371094,1.0,0.4842389822006225,1.0,1.0,0.0,1.0,-2.488001108169556,2.4879961013793945,4.975969204679132e-06,1.921159267425537,0.7823962569236755,0.7823962569236755,0.0,121.24608612060548,103.0,23975.9296875,-0.0,1393.3968505859375,1.0,279.585205078125,281.36492919921875,291.0067138671875,292.5403137207031,293.1499938964844,293.1499938964844,279.6499938964844,39272.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7349308729171753,1.0,0.0,0.0,3.1729302406311035,3.172950506210327,6.717604037476121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4606.8837890625,0.0,1085.63916015625,1895.4371337890625,0.0,1896.563720703125,0.8026628494262695,1.0,0.0,3.0,1.0,0.0
12333720,296.95166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.48748779296875,0.7768233418464661,0.2622507512569427,0.2386385351419448,296.9020080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4879150390625,0.8608763217926025,0.3606140613555908,0.3440927565097809,296.91357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.48785400390625,0.8472412824630737,0.3431386649608612,0.2419656217098236,296.923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4877624511719,0.8262964487075806,0.3164427578449249,0.3024865388870239,296.97930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.487060546875,0.7193424701690674,0.2054249346256256,0.9377310872077942,285.4879150390625,287.0279235839844,292.4742431640625,288.1092529296875,292.4759521484375,296.97906494140625,285.4900207519531,1.0,0.4804009795188904,1.0,1.0,0.0,1.0,-2.478907585144043,2.478902578353882,4.939614427712513e-06,1.9141007661819456,0.7721957564353943,0.7721957564353943,0.0,117.5379638671875,91.0,23561.646484375,-0.0,1366.2265625,1.0,279.6365661621094,281.44000244140625,291.007568359375,292.5595397949219,293.1499938964844,293.1499938964844,279.95001220703125,39304.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7257055640220642,1.0,0.0,0.0,3.109585285186768,3.109605073928833,6.452058300965291e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4423.29931640625,0.0,1032.0037841796875,1895.4371337890625,0.0,1819.218505859375,0.7889158725738525,1.0,0.0,3.0,1.0,0.0
12333780,296.9574279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5806579589844,0.7828647494316101,0.2615598440170288,0.2378507256507873,296.9072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5823974609375,0.8673705458641052,0.3595545291900635,0.34291872382164,296.9190979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5821838378906,0.8534765243530273,0.3421822190284729,0.2411690354347229,296.9277648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5817565917969,0.8320692181587219,0.3154625296592712,0.3013882339000702,296.98370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.578857421875,0.7243248820304871,0.2047729939222335,0.9339849352836608,285.5824890136719,287.0749206542969,292.4363708496094,288.0855712890625,292.4380798339844,296.9834289550781,285.59161376953125,1.0,0.4761881828308105,1.0,1.0,0.0,1.0,-2.469773054122925,2.469768047332764,4.90324691782007e-06,1.907017707824707,0.7626688480377197,0.7626688480377197,0.0,113.33610534667967,91.0,22641.306640625,-0.0,1337.1131591796875,1.0,279.8805847167969,281.6295166015625,290.95684814453125,292.4086303710937,293.1499938964844,293.1499938964844,279.95001220703125,39315.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7116098999977112,1.0,0.0,0.0,3.0450658798217773,3.045085191726685,6.187094072629407e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4505.3935546875,0.0,979.2363891601562,1895.4371337890625,0.0,1703.552978515625,0.7750217318534851,1.0,0.0,3.0,1.0,0.0
