time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12333840,296.9636535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.63458251953125,0.7903543710708618,0.2609546482563019,0.2371270358562469,296.9129333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.63507080078125,0.8754609227180481,0.3585769534111023,0.3418075442314148,296.92510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.635009765625,0.8612682223320007,0.3413120806217193,0.2404228299856186,296.932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6348876953125,0.8392226696014404,0.3145568668842315,0.3003450036048889,296.9884338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.63409423828125,0.7303999066352844,0.2041849344968795,0.9304432272911072,285.6351013183594,287.12188720703125,292.3984680175781,288.06317138671875,292.40020751953125,296.9881591796875,285.63751220703125,1.0,0.4717016220092773,1.0,1.0,0.0,1.0,-2.461162567138672,2.46115779876709,4.869074473390356e-06,1.9003310203552248,0.7528512477874756,0.7528512477874756,0.0,108.688232421875,79.0,22233.07421875,-0.0,1306.9742431640625,1.0,279.9346618652344,281.7085876464844,290.95904541015625,292.4283142089844,293.1499938964844,293.1499938964844,280.25,39318.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7020593881607056,1.0,0.0,0.0,2.9811792373657227,2.9811978340148926,5.930202178205946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4338.044921875,0.0,928.8775634765624,1895.4371337890625,0.0,1627.0430908203125,0.7612366080284119,1.0,0.0,3.0,1.0,0.0
12333900,296.9695129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7264709472656,0.7990487813949585,0.2603478729724884,0.2363922446966171,296.9183044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7282409667969,0.884955883026123,0.3576016128063202,0.3406886458396911,296.9307556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7279968261719,0.8704544901847839,0.3404414057731628,0.2396682798862457,296.93768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7275695800781,0.8476486802101135,0.3136542439460754,0.2992955148220062,296.9930114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7246398925781,0.7374708652496338,0.2036092430353164,0.9269228577613832,285.7283020019531,287.1688842773437,292.360595703125,288.04205322265625,292.3623352050781,296.9927062988281,285.73760986328125,1.0,0.4669862687587738,1.0,1.0,0.0,1.0,-2.45253849029541,2.452533721923828,4.834984338231152e-06,1.8936412334442136,0.7436577677726746,0.7436577677726746,0.0,103.77094268798828,79.0,21344.07421875,-0.0,1275.89208984375,1.0,280.175537109375,281.8945007324219,290.9112243652344,292.28350830078125,293.1499938964844,293.1499938964844,280.25,39304.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6877856850624084,1.0,0.0,0.0,2.916553974151612,2.916572093963623,5.675881880051747e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4410.353515625,0.0,879.7696533203125,1895.4371337890625,0.0,1515.7254638671875,0.7474070191383362,1.0,0.0,3.0,1.0,0.0
12333960,296.97576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7827453613281,0.8092194199562073,0.2598190009593963,0.2357177287340164,296.924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.78326416015625,0.8962326645851135,0.3567008674144745,0.3396295011043548,296.93682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.783203125,0.8814516663551331,0.3396495878696441,0.2389614433050155,296.94287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7830505371094,0.857792317867279,0.3128188550472259,0.2982984185218811,296.9978332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7821960449219,0.7459396719932556,0.2030895501375198,0.9235957860946656,285.78326416015625,287.2158508300781,292.3226928710937,288.0221252441406,292.3244323730469,296.99755859375,285.7859802246094,1.0,0.4621061980724334,1.0,1.0,0.0,1.0,-2.444410562515259,2.4444057941436768,4.802950115845306e-06,1.8873264789581297,0.7342242002487183,0.7342242002487183,0.0,98.58346557617188,67.0,20942.232421875,-0.0,1244.4849853515625,1.0,280.2324523925781,281.97723388671875,290.9149475097656,292.3038635253906,293.1499938964844,293.1499938964844,280.54998779296875,39280.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6778773069381714,1.0,0.0,0.0,2.8530492782592773,2.853066921234131,5.431401177702355e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4258.1728515625,0.0,833.3064575195312,1895.4371337890625,0.0,1440.7310791015625,0.7337945103645325,1.0,0.0,3.0,1.0,0.0
12334020,296.9815368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8728332519531,0.8201727271080017,0.2592825293540954,0.2350341826677322,296.929443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.87457275390625,0.9094129800796508,0.3557968139648437,0.3385649025440216,296.9424743652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8743591308594,0.8941733837127686,0.3388514518737793,0.2382481396198272,296.9476928710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8739318847656,0.8696815967559814,0.311981052160263,0.2972969710826874,297.0024108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8709716796875,0.7558872103691101,0.2025762051343917,0.9202921390533448,285.8746643066406,287.2628479003906,292.2848205566406,288.0033874511719,292.2865600585937,297.00213623046875,285.884033203125,1.0,0.4570813775062561,1.0,1.0,0.0,1.0,-2.436281204223633,2.436276435852051,4.771034582518041e-06,1.8810182809829712,0.7253631353378296,0.7253631353378296,0.0,93.25492095947266,67.0,20085.716796875,-0.0,1212.6900634765625,1.0,280.4700927734375,282.1590270996094,290.8703308105469,292.1655578613281,293.1499938964844,293.1499938964844,280.54998779296875,39245.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6634414792060852,1.0,0.0,0.0,2.7891831398010254,2.7892005443573,5.190956926526269e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4321.66552734375,0.0,788.3312377929688,1895.4371337890625,0.0,1335.05517578125,0.7202265858650208,1.0,0.0,3.0,1.0,0.0
12334080,296.9876708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9308166503906,0.8326372504234314,0.2588176131248474,0.2344063818454742,296.9351501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9313659667969,0.92631596326828,0.3549613058567047,0.3375559449195862,296.9484558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9313049316406,0.909388542175293,0.3381260335445404,0.2375791668891906,296.9528503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.93115234375,0.8839202523231506,0.3112044930458069,0.2963441908359527,297.0072021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9302062988281,0.7679000496864319,0.2021125257015228,0.9171660542488098,285.931396484375,287.309814453125,292.2469482421875,287.9857177734375,292.2486877441406,297.0069580078125,285.934326171875,1.0,0.4519541263580322,1.0,1.0,0.0,1.0,-2.42861008644104,2.428605318069458,4.741000793728745e-06,1.8750561475753784,0.7163076996803284,0.7163076996803284,0.0,87.7587890625,55.0,19690.595703125,-0.0,1180.93798828125,1.0,280.5299072265625,282.2450866699219,290.8757019042969,292.1866760253906,293.1499938964844,293.1499938964844,280.8500061035156,39200.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6532090902328491,1.0,0.0,0.0,2.7268431186676025,2.7268600463867188,4.96150732942624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4183.51318359375,0.0,746.0861206054688,1895.4371337890625,0.0,1262.8818359375,0.7069652676582336,1.0,0.0,3.0,1.0,0.0
12334140,296.9932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.01873779296875,0.8472073674201965,0.2583407461643219,0.2337697446346283,296.9404296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0204772949219,0.9460394978523254,0.3541179597377777,0.3365417122840881,296.9539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.020263671875,0.9287328720092772,0.3373894989490509,0.2369039356708526,296.95758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.01983642578125,0.9006081819534302,0.3104210197925567,0.2953870594501495,297.01171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.01690673828125,0.7821637392044067,0.201650470495224,0.9140585660934448,286.0205383300781,287.35675048828125,292.2090759277344,287.9691162109375,292.2108154296875,297.0114440917969,286.02996826171875,1.0,0.4467300176620483,1.0,1.0,0.0,1.0,-2.4209322929382324,2.4209275245666504,4.711053861683467e-06,1.8690965175628664,0.7077729105949402,0.7077729105949402,0.0,82.19517517089844,55.0,18867.24609375,-0.0,1149.093017578125,1.0,280.7642517089844,282.42236328125,290.83428955078125,292.0550842285156,293.1499938964844,293.1499938964844,280.8500061035156,39147.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6386606693267822,1.0,0.0,0.0,2.6644604206085205,2.6644768714904785,4.737092922368902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4239.134765625,0.0,705.44189453125,1895.4371337890625,0.0,1164.4188232421875,0.6938214302062988,1.0,0.0,3.0,1.0,0.0
12334200,296.9992370605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0779113769531,0.8652157783508301,0.2579309344291687,0.2331847548484802,296.94598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0784912109375,0.9677557349205016,0.3533377349376678,0.335578441619873,296.95977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.07843017578125,0.9517195224761964,0.3367194533348083,0.2362689226865768,296.96258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0782775878906,0.9220473766326904,0.3096932768821716,0.2944741249084472,297.0163879394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0772705078125,0.7994279861450195,0.2012326866388321,0.9111106395721436,286.0785217285156,287.4036865234375,292.17120361328125,287.9534912109375,292.1729736328125,297.01611328125,286.0816650390625,1.0,0.4414384961128235,1.0,1.0,0.0,1.0,-2.413670301437378,2.413665533065796,4.682801773014944e-06,1.863450288772583,0.6990839838981628,0.6990839838981628,0.0,76.52384185791016,58.0,18479.181640625,-0.0,1117.470458984375,1.0,280.8270874023437,282.5113220214844,290.8410949707031,292.076904296875,293.1499938964844,293.1499938964844,281.1499938964844,39084.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6281580328941345,1.0,0.0,0.0,2.603912353515625,2.603928327560425,4.524244729964266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4113.7890625,0.0,667.4862670898438,1895.4371337890625,0.0,1096.5352783203125,0.6810522675514221,1.0,0.0,3.0,1.0,0.0
12334260,297.0046081542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.16363525390625,0.8783282041549683,0.2575028538703918,0.2326685637235641,296.9510803222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.16534423828125,0.9812412858009338,0.3525449633598327,0.3346912860870361,296.9650573730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1651306152344,0.9666535258293152,0.3360328078269958,0.2356874495744705,296.9671325683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1647033691406,0.9379669427871704,0.3089538812637329,0.2936378419399261,297.0207214355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1617736816406,0.8114327788352966,0.2008114159107208,0.908561646938324,286.1654357910156,287.4506225585937,292.13336181640625,287.9388122558594,292.1351318359375,297.0204467773437,286.17486572265625,1.0,0.4380995035171509,1.0,1.0,0.0,1.0,-2.407216787338257,2.407212257385254,4.657739282265538e-06,1.858416557312012,0.6908681988716125,0.6908681988716125,0.0,72.91508483886719,58.0,17692.138671875,-0.0,1095.39453125,1.0,281.0580749511719,282.6840209960937,290.80279541015625,291.951904296875,293.1499938964844,293.1499938964844,281.1499938964844,39019.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6135592460632324,1.0,0.0,0.0,2.543566465377808,2.543581962585449,4.316975150686632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4162.53955078125,0.0,631.1421508789062,1895.4371337890625,0.0,1006.8887939453124,0.6684563755989075,1.0,0.0,3.0,1.0,0.0
12334320,297.0101013183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2242736816406,0.8879400491714478,0.2571242451667785,0.2322373390197754,296.95635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.22491455078125,0.9899091124534608,0.3518029451370239,0.3338940441608429,296.9705505371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2248229980469,0.9764932990074158,0.3353995382785797,0.2351742833852768,296.9718322753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.22467041015625,0.9490881562232972,0.3082579374313354,0.2928850948810577,297.02508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2236022949219,0.819581925868988,0.2004212588071823,0.9063597321510316,286.22491455078125,287.4975280761719,292.0955505371094,287.925048828125,292.0973205566406,297.0248413085937,286.2283020019531,1.0,0.4355545341968536,1.0,1.0,0.0,1.0,-2.401573657989502,2.401569128036499,4.6358895815501455e-06,1.8540195226669312,0.6825441122055054,0.6825441122055054,0.0,70.47760009765625,61.0,17316.10546875,-0.0,1079.12255859375,1.0,281.1239013671875,282.77587890625,290.8109741210937,291.9744873046875,293.1499938964844,293.1499938964844,281.45001220703125,38942.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6028581261634827,1.0,0.0,0.0,2.485311269760132,2.4853265285491943,4.121496886000386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4049.02099609375,0.0,597.3709106445312,1895.4371337890625,0.0,944.8318481445312,0.656288743019104,1.0,0.0,3.0,1.0,0.0
12334380,297.0149841308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3078308105469,0.8942691087722778,0.2567144334316253,0.2318181991577148,296.9610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3095397949219,0.9950822591781616,0.3510383665561676,0.3331170976161957,296.97540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.309326171875,0.9824599027633668,0.3347394466400146,0.2346732169389724,296.9760437011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.30889892578125,0.956023931503296,0.3075402081012726,0.2921528220176697,297.0290222167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3060302734375,0.8247697353363037,0.2000159323215484,0.9042806029319764,286.3096008300781,287.5444030761719,292.0577392578125,287.9121398925781,292.0595092773437,297.0287780761719,286.3189697265625,1.0,0.4336587190628052,1.0,1.0,0.0,1.0,-2.3961570262908936,2.39615249633789,4.614983936335193e-06,1.8498080968856807,0.6746450662612915,0.6746450662612915,0.0,68.88243865966797,61.0,16564.564453125,-0.0,1066.6119384765625,1.0,281.3515625,282.94390869140625,290.77569580078125,291.85626220703125,293.1499938964844,293.1499938964844,281.45001220703125,38867.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5882982015609741,1.0,0.0,0.0,2.4274604320526123,2.427474975585937,3.9318564404311473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4091.822021484375,0.0,565.162353515625,1895.4371337890625,0.0,865.7266235351562,0.6443383693695068,1.0,0.0,3.0,1.0,0.0
12334440,297.0199584960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3689270019531,0.8979371190071106,0.2563480138778686,0.231453001499176,296.9659118652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3695983886719,0.9978477358818054,0.3503182232379913,0.332398384809494,296.9804077148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.3695068359375,0.9857007265090942,0.3341267108917236,0.2342171669006347,296.9803161621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.3693542480469,0.9598035216331482,0.3068598508834839,0.2914730608463287,297.0329284667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.36822509765625,0.8276983499526978,0.1996351182460785,0.9024001955986024,286.36962890625,287.5912475585937,292.0199584960937,287.8999938964844,292.021728515625,297.03271484375,286.3731384277344,1.0,0.4322885274887085,1.0,1.0,0.0,1.0,-2.391230583190918,2.391225814819336,4.595997779688332e-06,1.845970034599304,0.6666650772094727,0.6666650772094727,0.0,67.90323638916016,79.0,16197.0947265625,-0.0,1057.2017822265625,1.0,281.42041015625,283.0379943847656,290.7850341796875,291.87939453125,293.1499938964844,293.1499938964844,281.75,38781.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.577486515045166,1.0,0.0,0.0,2.3718364238739014,2.3718507289886475,3.753727924049599e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3988.826416015625,0.0,535.337890625,1895.4371337890625,0.0,811.053466796875,0.632845401763916,1.0,0.0,3.0,1.0,0.0
12334500,297.0242614746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4507751464844,0.8888493180274963,0.2559469640254974,0.2311640232801437,296.9701843261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.45245361328125,0.9902337789535522,0.3495726883411407,0.331767737865448,296.9848327636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.4522399902344,0.9770500659942628,0.3334842920303345,0.233823150396347,296.9841003417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4518127441406,0.9493523240089417,0.3061547577381134,0.2908807396888733,297.0364074707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.4489440917969,0.820003092288971,0.1992353945970535,0.9009543657302856,286.4525451660156,287.6380615234375,291.9822082519531,287.8886108398437,291.9839782714844,297.03619384765625,286.46197509765625,1.0,0.4333539307117462,1.0,1.0,0.0,1.0,-2.387202024459839,2.387197494506836,4.580472705129068e-06,1.8428150415420528,0.659077525138855,0.659077525138855,0.0,69.53104400634766,79.0,15523.09375,-0.0,1059.41259765625,1.0,281.6448059082031,283.20556640625,290.7527160644531,291.7685852050781,293.1499938964844,293.1499938964844,281.75,38700.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5630561709403992,1.0,0.0,0.0,2.316739320755005,2.316753387451172,3.581357930215745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4028.240478515625,0.0,506.9651794433594,1895.4371337890625,0.0,743.2064208984375,0.6215962767601013,1.0,0.0,3.0,1.0,0.0
12334560,297.0285949707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5129699707031,0.8734817504882812,0.2555778920650482,0.2309575825929641,296.9745483398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.5136413574219,0.9755173325538636,0.3488631546497345,0.3312276303768158,296.98931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5135803222656,0.960645854473114,0.3328801095485687,0.2334974855184555,296.9878845214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.5133972167969,0.9306796193122864,0.305478423833847,0.2903733253479004,297.0398254394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.5122375488281,0.8064417243003845,0.1988503485918045,0.8998594880104065,286.513671875,287.6848449707031,291.9444885253906,287.8779296875,291.9462585449219,297.0396423339844,286.51739501953125,1.0,0.4355922937393188,1.0,1.0,0.0,1.0,-2.3839879035949707,2.383983373641968,4.568110853142571e-06,1.840300679206848,0.6514445543289185,0.6514445543289185,0.0,72.79969787597656,97.0,15192.724609375,-0.0,1069.171630859375,1.0,281.71661376953125,283.3045349121094,290.7643737792969,291.79510498046875,293.1499938964844,293.1499938964844,282.04998779296875,38607.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5524335503578186,1.0,0.0,0.0,2.2640268802642822,2.264040470123291,3.420239238494105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3936.0537109375,0.0,480.7899475097656,1895.4371337890625,0.0,696.8168334960938,0.6108301877975464,1.0,0.0,3.0,1.0,0.0
12334620,297.0322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5923156738281,0.855667233467102,0.2551645338535309,0.2307687252759933,296.9783020019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.5939636230469,0.9551883339881896,0.348120242357254,0.3307154774665832,296.9931335449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.59375,0.9388132691383362,0.3322378695011139,0.2331897318363189,296.9911193847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.59332275390625,0.9085330963134766,0.304769217967987,0.2898933887481689,297.042724609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5905456542969,0.7894139885902405,0.1984370052814483,0.8989050984382629,286.5940246582031,287.7315979003906,291.9067687988281,287.86785888671875,291.9085693359375,297.04254150390625,286.603271484375,1.0,0.4387766420841217,1.0,1.0,0.0,1.0,-2.3810524940490723,2.3810479640960693,4.556853127724025e-06,1.838013291358948,0.6441548466682434,0.6441548466682434,0.0,77.29029846191406,97.0,14554.7607421875,-0.0,1084.167724609375,1.0,281.9378356933594,283.4676208496094,290.7359924316406,291.69256591796875,293.1499938964844,293.1499938964844,282.04998779296875,38524.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.538547694683075,1.0,0.0,0.0,2.2119030952453613,2.211916446685791,3.264566998950613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3971.293701171875,0.0,455.9321594238281,1895.4371337890625,0.0,640.4598388671875,0.600322425365448,1.0,0.0,3.0,1.0,0.0
12334680,297.035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6541442871094,0.8379448056221008,0.2547781765460968,0.2306282669305801,296.98211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.65484619140625,0.9316452145576476,0.3474073410034179,0.3302584886550903,296.9970397949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.6547546386719,0.9151299595832824,0.3316279947757721,0.2329237461090088,296.994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6545715332031,0.8878865838050842,0.3040831089019775,0.2894630134105682,297.0455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.65338134765625,0.7719393968582153,0.1980329900979995,0.8981350660324097,286.6548767089844,287.7783203125,291.8691101074219,287.8584289550781,291.8708801269531,297.0453796386719,286.6586608886719,1.0,0.4427118003368377,1.0,1.0,0.0,1.0,-2.378572463989258,2.378567934036255,4.547337994154077e-06,1.8360730409622192,0.6368368268013,0.6368368268013,0.0,82.72054290771484,115.0,14231.15625,-0.0,1103.439208984375,1.0,282.0124816894531,283.5682373046875,290.748779296875,291.7200622558594,293.1499938964844,293.1499938964844,282.3500061035156,38430.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5283105969429016,1.0,0.0,0.0,2.162138700485229,2.16215181350708,3.119323821465514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3744.281005859375,0.0,433.0265502929688,1895.4371337890625,0.0,601.8497924804688,0.5902928113937378,1.0,0.0,3.0,1.0,0.0
12334740,297.0388488769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.7304382324219,0.8209660649299622,0.2543480098247528,0.2304891794919967,296.9853515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7320251464844,0.9082208275794984,0.3466598093509674,0.3298109769821167,297.00030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7318115234375,0.893832802772522,0.3309792876243591,0.2326623499393463,296.9971008300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.7314147949219,0.8680670857429504,0.303363025188446,0.2890416383743286,297.0478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7287292480469,0.7552589774131775,0.1975994259119033,0.8974159359931946,286.73211669921875,287.8249816894531,291.8314819335937,287.8495178222656,291.833251953125,297.0476989746094,286.7411193847656,1.0,0.447224885225296,1.0,1.0,0.0,1.0,-2.37618350982666,2.376178979873657,4.538198481895961e-06,1.8342124223709104,0.6298173069953918,0.6298173069953918,0.0,88.94417572021484,115.0,13620.4501953125,-0.0,1125.983642578125,1.0,282.2306213378906,283.72625732421875,290.7208251953125,291.62066650390625,293.1499938964844,293.1499938964844,282.3500061035156,38348.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5146952271461487,1.0,0.0,0.0,2.112978458404541,2.1129913330078125,2.979089686050429e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3918.0751953125,0.0,411.28521728515625,1895.4371337890625,0.0,554.11865234375,0.5805209875106812,1.0,0.0,3.0,1.0,0.0
12334800,297.0419006347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.7914733886719,0.8042840957641602,0.2539434731006622,0.2303837835788726,296.9886169433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.7921447753906,0.8883296847343445,0.345939427614212,0.329401820898056,297.003662109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.79205322265625,0.8746136426925659,0.3303605020046234,0.2324304431676864,296.99981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7918701171875,0.8499947786331177,0.3026635944843292,0.2886534929275512,297.0500793457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.79071044921875,0.7401793003082275,0.1971734911203384,0.8968074321746826,286.79217529296875,287.87158203125,291.7938842773437,287.8410949707031,291.795654296875,297.04998779296875,286.7959899902344,1.0,0.4521913826465606,1.0,1.0,0.0,1.0,-2.374089002609253,2.37408447265625,4.530179012363078e-06,1.832573652267456,0.6227846741676331,0.6227846741676331,0.0,95.76934051513672,118.0,13302.8544921875,-0.0,1151.2476806640625,1.0,282.3080444335937,283.8281555175781,290.7339782714844,291.6483459472656,293.1499938964844,293.1499938964844,282.6499938964844,38257.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5046793818473816,1.0,0.0,0.0,2.0661089420318604,2.0661213397979736,2.848392171017622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3435.219970703125,0.0,391.2552490234375,1895.4371337890625,0.0,521.4862060546875,0.5712109804153442,1.0,0.0,3.0,1.0,0.0
12334860,297.0443725585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8642883300781,0.7921695113182068,0.2534999847412109,0.2301937341690063,296.9913635253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8658142089844,0.8748372197151184,0.3451855778694153,0.3289092481136322,297.0064392089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8656311035156,0.8616329431533813,0.3297061026096344,0.2321354448795318,297.0020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.865234375,0.8379104733467102,0.3019322454929352,0.2881818115711212,297.0519104003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8626403808594,0.7300457954406738,0.1967200934886932,0.8958093523979187,286.86590576171875,287.91815185546875,291.7563171386719,287.8331604003906,291.75811767578125,297.0517883300781,286.8746643066406,1.0,0.455488383769989,1.0,1.0,0.0,1.0,-2.3711507320404053,2.371146440505981,4.519008143688552e-06,1.8303108215332031,0.6160041093826294,0.6160041093826294,0.0,100.98507690429688,118.0,12725.9775390625,-0.0,1169.00146484375,1.0,282.52325439453125,283.9811096191406,290.7014465332031,291.54071044921875,293.1499938964844,293.1499938964844,282.6499938964844,38179.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4905194640159607,1.0,0.0,0.0,2.0197975635528564,2.01980972290039,2.722131284826901e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3770.27001953125,0.0,372.2307434082031,1895.4371337890625,0.0,478.6820983886719,0.5621472001075745,1.0,0.0,3.0,1.0,0.0
12334920,297.0470886230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.926025390625,0.7829431891441345,0.2530974149703979,0.2299877554178238,296.9942932128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9267272949219,0.864669144153595,0.3444679677486419,0.3283980190753937,297.00946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9266357421875,0.8519327640533447,0.3290935754776001,0.2318295240402221,297.0044860839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.92645263671875,0.8288131356239319,0.3012313842773437,0.2876875102519989,297.0538024902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9252624511719,0.7222744822502136,0.1962845176458358,0.894661545753479,286.9267578125,287.96466064453125,291.71881103515625,287.8255920410156,291.7205810546875,297.0536804199219,286.9305114746094,1.0,0.45823734998703,1.0,1.0,0.0,1.0,-2.367949247360229,2.3679447174072266,4.506804998527514e-06,1.827819347381592,0.6092556715011597,0.6092556715011597,0.0,105.2766342163086,121.0,12428.2080078125,-0.0,1182.6807861328125,1.0,282.6033630371094,284.087158203125,290.7159423828125,291.5742492675781,293.1499938964844,293.1499938964844,282.95001220703125,38089.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4802080392837524,1.0,0.0,0.0,1.9757486581802368,1.975760579109192,2.6046944867630373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3147.873291015625,0.0,354.7098083496094,1895.4371337890625,0.0,449.7936706542969,0.5535314083099365,1.0,0.0,3.0,1.0,0.0
12334980,297.0494079589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.998046875,0.7754356265068054,0.2526743412017822,0.2297535091638565,296.996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.99957275390625,0.8564595580101013,0.3437323570251465,0.3278577923774719,297.0120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9993591308594,0.8441305160522461,0.3284608721733093,0.2315019816160202,297.00653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9989624023437,0.821342408657074,0.3005126118659973,0.2871635258197784,297.0554504394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9963684082031,0.7157143950462341,0.1958355605602264,0.893377423286438,286.9996337890625,288.0111389160156,291.68133544921875,287.8183898925781,291.6831359863281,297.0552673339844,287.0084533691406,1.0,0.4605202674865722,1.0,1.0,0.0,1.0,-2.364453792572021,2.3644492626190186,4.493511823966401e-06,1.825104832649231,0.6027388572692871,0.6027388572692871,0.0,108.99066162109376,121.0,11914.0634765625,-0.0,1193.657958984375,1.0,282.8157043457031,284.2395324707031,290.6821594238281,291.46124267578125,293.1499938964844,293.1499938964844,282.95001220703125,38013.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4655496776103973,1.0,0.0,0.0,1.9322714805603027,1.9322831630706787,2.491320856279345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3469.503662109375,0.0,338.07244873046875,1895.4371337890625,0.0,411.75335693359375,0.5451585650444031,1.0,0.0,3.0,1.0,0.0
12335040,297.0520324707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0586242675781,0.7692833542823792,0.2522957623004913,0.2295280545949936,296.9996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.059326171875,0.8497458100318909,0.3430376052856445,0.3273244500160217,297.0149841308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0592346191406,0.8377557992935181,0.3278729021549225,0.2311814874410629,297.0088195800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0590515136719,0.8150317668914795,0.2998278141021728,0.2866411507129669,297.05718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.057861328125,0.7099889516830444,0.1954093128442764,0.8920631408691406,287.0593566894531,288.0575256347656,291.6439208984375,287.8114929199219,291.64569091796875,297.0569763183594,287.0632019042969,1.0,0.462443858385086,1.0,1.0,0.0,1.0,-2.3609507083892822,2.36094617843628,4.480194547795691e-06,1.8223758935928345,0.5962451100349426,0.5962451100349426,0.0,112.21460723876952,109.0,11628.1611328125,-0.0,1202.620849609375,1.0,282.8984069824219,284.3462219238281,290.6947631835937,291.4924621582031,293.1499938964844,293.1499938964844,283.1499938964844,37927.2265625,35640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4543691277503967,1.0,0.0,0.0,1.890999436378479,1.891010880470276,2.386031496826036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3146.864013671875,0.0,322.7610778808594,1895.4371337890625,0.0,384.9198913574219,0.5362159609794617,1.0,0.0,3.0,1.0,0.0
12335100,297.0541381835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.114990234375,0.7674486637115479,0.2518807053565979,0.2292007803916931,297.0019226074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.1160888671875,0.8476596474647522,0.3423095345497131,0.3266853988170624,297.017333984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1159362792969,0.8358084559440613,0.3272476494312286,0.2307817041873932,297.0106506347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.1156616210937,0.8129686117172241,0.2991121411323547,0.2860125303268432,297.05865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1138000488281,0.7080868482589722,0.1949629783630371,0.8902609944343567,287.1161499023437,288.1038818359375,291.6065673828125,287.80487060546875,291.6083374023437,297.0583801269531,287.1224670410156,1.0,0.4620777070522308,1.0,1.0,0.0,1.0,-2.356391906738281,2.3563873767852783,4.462956894712988e-06,1.81885838508606,0.5897449254989624,0.5897449254989624,0.0,112.93698120117188,109.0,11218.681640625,-0.0,1200.29638671875,1.0,283.0484619140625,284.4629821777344,290.6873779296875,291.43585205078125,293.1499938964844,293.1499938964844,283.1499938964844,37680.33203125,35640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4427653849124908,1.0,0.0,0.0,1.8451658487319944,1.8451770544052124,2.2717691194884537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3357.875732421875,0.0,305.792236328125,1895.4371337890625,0.0,358.87091064453125,0.5280417203903198,1.0,0.0,3.0,1.0,0.0
12335160,297.0560913085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.1593322753906,0.768165647983551,0.2514667510986328,0.2288095504045486,297.0040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.15985107421875,0.8482929468154907,0.3415792286396026,0.3259776532649994,297.0195007324219,297.1499938964844,293.1499938964844,0.0,-0.0,287.1597900390625,0.8364737033843994,0.3266206085681915,0.2303308695554733,297.0122985839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.1596374511719,0.813507616519928,0.2983936071395874,0.2853148877620697,297.0599975585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.15875244140625,0.7086136341094971,0.1945168077945709,0.8881490230560303,287.15985107421875,288.150146484375,291.5692443847656,287.7984619140625,291.5710144042969,297.0597229003906,287.1627502441406,1.0,0.4606680870056152,1.0,1.0,0.0,1.0,-2.3511557579040527,2.35115122795105,4.443158104550093e-06,1.8147947788238523,0.5831363201141357,0.5831363201141357,0.0,112.09144592285156,97.0,10971.798828125,-0.0,1190.923828125,1.0,283.10919189453125,284.5448608398437,290.708740234375,291.4699401855469,293.1499938964844,293.1499938964844,283.1499938964844,37564.60546875,34560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4348992109298706,1.0,0.0,0.0,1.803632855415344,1.803643822669983,2.1706495090256802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3486.3203125,0.0,291.3774108886719,1895.4371337890625,0.0,342.162109375,0.5171311497688293,1.0,0.0,3.0,1.0,0.0
12335220,297.0572814941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.1856689453125,0.770631730556488,0.2509897351264953,0.2283477634191513,297.00537109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1859741210937,0.8507987856864929,0.3407880663871765,0.3251956403255462,297.0208435058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.1859436035156,0.8389335870742798,0.3259272575378418,0.2298230528831482,297.0133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.18585205078125,0.8158196210861206,0.2976205945014953,0.2845461666584015,297.0608825683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.1852722167969,0.7107835412025452,0.1940357536077499,0.8857560753822327,287.1860046386719,288.19635009765625,291.531982421875,287.7922058105469,291.53375244140625,297.0606689453125,287.18780517578125,1.0,0.4583995044231415,1.0,1.0,0.0,1.0,-2.34525465965271,2.345250368118286,4.420908680913271e-06,1.8102195262908936,0.5762062072753906,0.5762062072753906,0.0,110.18108367919922,97.0,10761.0302734375,-0.0,1176.5797119140625,1.0,283.1332092285156,284.5931091308594,290.7451477050781,291.51190185546875,293.1499938964844,293.1499938964844,283.1499938964844,36928.234375,34560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4323322772979736,1.0,0.0,0.0,1.7483923435211182,1.7484028339385986,2.0397229150148632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3499.271484375,0.0,271.25634765625,1895.4371337890625,0.0,336.8639831542969,0.5082420110702515,1.0,0.0,3.0,1.0,0.0
12335280,297.0576171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.19976806640625,0.7745043635368347,0.2504336535930633,0.227793276309967,297.005859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.199951171875,0.8548305034637451,0.3399196267127991,0.3243181109428406,297.0212707519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.1999206542969,0.8428471684455872,0.3251510560512543,0.2292408049106598,297.0135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.19989013671875,0.8195040225982666,0.2967780232429504,0.2836884558200836,297.0612487792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.1995544433594,0.7141668796539307,0.1935068368911743,0.883032500743866,287.1999816894531,288.24249267578125,291.4947814941406,287.7861022949219,291.4965515136719,297.06103515625,287.2010803222656,1.0,0.455432265996933,1.0,1.0,0.0,1.0,-2.338534116744995,2.338529825210572,4.395639734866563e-06,1.8050085306167605,0.5689381957054138,0.5689381957054138,0.0,107.46599578857422,85.0,10594.0048828125,-0.0,1158.17578125,1.0,283.1429138183594,284.62255859375,290.77447509765625,291.5443115234375,293.1499938964844,293.1499938964844,283.1499938964844,36715.49609375,33480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4330452680587768,1.0,0.0,0.0,1.702285647392273,1.702296018600464,1.933562714384607e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3479.378662109375,0.0,256.32183837890625,1895.4371337890625,0.0,338.32818603515625,0.4964449405670166,1.0,0.0,3.0,1.0,0.0
12335340,297.0572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.21539306640625,0.7796301245689392,0.2498138844966888,0.2271492928266525,297.0056457519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.2156066894531,0.8602404594421387,0.3389859497547149,0.323346883058548,297.0209655761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.2156066894531,0.8480730652809143,0.3243067860603332,0.228586196899414,297.0131530761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.2155456542969,0.8243592977523804,0.2958758771419525,0.2827436327934265,297.0611267089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.21514892578125,0.7185173630714417,0.1929342448711395,0.8799833655357361,287.21563720703125,288.2885437011719,291.4576110839844,287.7800598144531,291.4594116210937,297.0609130859375,287.2168884277344,1.0,0.451893538236618,1.0,1.0,0.0,1.0,-2.3310108184814453,2.3310062885284424,4.367434485175181e-06,1.7991704940795898,0.5614813566207886,0.5614813566207886,0.0,104.13105010986328,85.0,10404.9501953125,-0.0,1136.5169677734375,1.0,283.1469421386719,284.6518249511719,290.78814697265625,291.5567626953125,293.1499938964844,293.1499938964844,283.1499938964844,35994.828125,33480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4349755942821502,1.0,0.0,0.0,1.6442047357559204,1.6442146301269531,1.8038697646716173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3428.71728515625,0.0,236.8415069580078,1895.4371337890625,0.0,342.3208923339844,0.4870176017284393,1.0,0.0,3.0,1.0,0.0
12335400,297.05645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2264099121094,0.7860097289085388,0.2491498291492462,0.2264418601989746,297.00494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2265625,0.8670463562011719,0.3380037546157837,0.3223058581352234,297.02020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2265625,0.8546403050422668,0.3234134614467621,0.2278791218996048,297.0123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2265014648437,0.8303719162940979,0.2949287295341491,0.281732976436615,297.0606994628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.2261962890625,0.7237741351127625,0.1923270374536514,0.8766764402389526,287.2265930175781,288.33453369140625,291.4205322265625,287.7740478515625,291.4223327636719,297.0604553222656,287.2275695800781,1.0,0.4478884041309356,1.0,1.0,0.0,1.0,-2.3228752613067627,2.322870969772339,4.337033260526368e-06,1.7928529977798462,0.5537461042404175,0.5537461042404175,0.0,100.30039978027344,73.0,10239.9521484375,-0.0,1112.3558349609375,1.0,283.1486511230469,284.675048828125,290.7875671386719,291.55328369140625,293.1499938964844,293.1499938964844,283.1499938964844,35720.7734375,32400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4366985261440277,1.0,0.0,0.0,1.596126914024353,1.5961365699768066,1.6999190677324805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3379.822509765625,0.0,222.55682373046875,1895.4371337890625,0.0,345.92022705078125,0.4749141037464142,1.0,0.0,3.0,1.0,0.0
12335460,297.0554504394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.2420349121094,0.7936652898788452,0.2484573572874069,0.2256850153207779,297.00396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2422790527344,0.8753064274787903,0.3369875848293304,0.321208506822586,297.0191345214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.24224853515625,0.8626255989074707,0.3224870860576629,0.2271303385496139,297.01123046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2421875,0.8376109004020691,0.2939493358135223,0.2806687355041504,297.0599975585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.24176025390625,0.7299697995185852,0.1916936039924621,0.8731551170349121,287.2422790527344,288.38043212890625,291.383544921875,287.7680358886719,291.38531494140625,297.05975341796875,287.2436218261719,1.0,0.4434990286827087,1.0,1.0,0.0,1.0,-2.3142406940460205,2.3142364025115967,4.304882622818695e-06,1.7861438989639282,0.5458553433418274,0.5458553433418274,0.0,96.07857513427734,73.0,10045.2021484375,-0.0,1086.271484375,1.0,283.1493835449219,284.7032470703125,290.7749938964844,291.5331726074219,293.1499938964844,293.1499938964844,283.1499938964844,34949.44140625,32400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4371489584445953,1.0,0.0,0.0,1.537178635597229,1.5371880531311035,1.5766748617807025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3313.691162109375,0.0,204.5277862548828,1895.4371337890625,0.0,346.8668212890625,0.4653900265693664,1.0,0.0,3.0,1.0,0.0
12335520,297.0543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2550354003906,0.8026942014694214,0.2477490752935409,0.224899485707283,297.0028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2552795410156,0.8851698040962219,0.335949569940567,0.3200752139091491,297.0179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.2552490234375,0.8722055554389954,0.3215405344963074,0.2263561636209488,297.0099792480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.25518798828125,0.84627765417099,0.2929486036300659,0.2795692980289459,297.0591735839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.2547912597656,0.7372762560844421,0.1910420954227447,0.8694837689399719,287.2552795410156,288.4262390136719,291.3465881347656,287.7619934082031,291.348388671875,297.05889892578125,287.2565612792969,1.0,0.4387934505939483,1.0,1.0,0.0,1.0,-2.3052752017974854,2.305270910263061,4.27162785854307e-06,1.7791746854782104,0.537720799446106,0.537720799446106,0.0,91.53952026367188,61.0,9879.3505859375,-0.0,1058.7718505859375,1.0,283.14971923828125,284.7279052734375,290.7559814453125,291.50518798828125,293.1499938964844,293.1499938964844,283.1499938964844,34640.359375,31320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4359340071678161,1.0,0.0,0.0,1.4885894060134888,1.4885984659194946,1.4785746316192674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3257.86572265625,0.0,191.43170166015625,1895.4371337890625,0.0,344.31890869140625,0.4533148407936096,1.0,0.0,3.0,1.0,0.0
12335580,297.0532531738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.27423095703125,0.812978982925415,0.247035801410675,0.2240928262472152,297.0016174316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.2745361328125,0.8967958688735962,0.3349004983901977,0.3189142644405365,297.0167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.27447509765625,0.8835760951042175,0.320585161447525,0.2255626767873764,297.0087280273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.2744140625,0.856635332107544,0.2919361889362335,0.2784424424171448,297.05828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2738647460937,0.7459442019462585,0.1903796941041946,0.8656946420669556,287.2745361328125,288.4719543457031,291.3096923828125,287.7558288574219,291.3115234375,297.0580139160156,287.2762451171875,1.0,0.4338241815567016,1.0,1.0,0.0,1.0,-2.296053171157837,2.296049118041992,4.237558187014656e-06,1.772003173828125,0.5294713973999023,0.5294713973999023,0.0,86.7501220703125,61.0,9686.609375,-0.0,1030.22607421875,1.0,283.1498718261719,284.7591247558594,290.7334899902344,291.4698791503906,293.1499938964844,293.1499938964844,283.1499938964844,33836.6875,31320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4328984022140503,1.0,0.0,0.0,1.430014729499817,1.430023431777954,1.3645028218434168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3189.1513671875,0.0,175.18943786621094,1895.4371337890625,0.0,338.0261535644531,0.44395911693573,1.0,0.0,3.0,1.0,0.0
12335640,297.0522155761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.28961181640625,0.8243350982666016,0.246321827173233,0.2232792824506759,297.0004577636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.2898864746094,0.910775363445282,0.3338454067707062,0.3177403509616852,297.0155334472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.28985595703125,0.8970210552215576,0.3196257948875427,0.2247613817453384,297.0074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2897644042969,0.8690700531005859,0.2909168899059295,0.2773015201091766,297.057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2893371582031,0.7563560605049133,0.1897108107805252,0.8618372678756714,287.2898864746094,288.5176086425781,291.2728881835937,287.7495422363281,291.27471923828125,297.0570983886719,287.2913818359375,1.0,0.4286355376243591,1.0,1.0,0.0,1.0,-2.2866992950439453,2.2866952419281006,4.203145181236323e-06,1.764727234840393,0.520984947681427,0.520984947681427,0.0,81.75598907470703,49.0,9515.458984375,-0.0,1000.964111328125,1.0,283.1499328613281,284.78619384765625,290.711669921875,291.4350280761719,293.1499938964844,293.1499938964844,283.1499938964844,33506.984375,30240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4283180832862854,1.0,0.0,0.0,1.3819177150726318,1.38192617893219,1.2742592048198278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3131.49365234375,0.0,163.50570678710938,1895.4371337890625,0.0,328.7234191894531,0.4321240782737732,1.0,0.0,3.0,1.0,0.0
