time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12335700,297.05126953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.31109619140625,0.8374657034873962,0.245609164237976,0.2224569469690323,296.9992980957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.3114318847656,0.9286991357803344,0.3327870965003967,0.3165529072284698,297.0144348144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.3114013671875,0.9133859276771544,0.3186649978160858,0.2239511162042617,297.0062255859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3113098144531,0.8839936852455139,0.2898932099342346,0.2761464416980743,297.0564880371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.3106994628906,0.7689439058303833,0.1890377551317215,0.8579185009002686,287.3114624023437,288.5631408691406,291.2361755371094,287.7430725097656,291.23797607421875,297.05621337890625,287.3134155273437,1.0,0.4232595264911651,1.0,1.0,0.0,1.0,-2.277217149734497,2.2772130966186523,4.1684088500915095e-06,1.757349729537964,0.5123989582061768,0.5123989582061768,0.0,76.60528564453125,49.0,9316.3681640625,-0.0,971.1925048828124,1.0,283.14996337890625,284.8197631835937,290.69110107421875,291.3986511230469,293.1499938964844,293.1499938964844,283.1499938964844,32684.140625,30240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4224060475826263,1.0,0.0,0.0,1.3244764804840088,1.3244845867156982,1.1705283498031349e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3060.764892578125,0.0,149.12400817871094,1895.4371337890625,0.0,317.0410461425781,0.4230921268463135,1.0,0.0,3.0,1.0,0.0
12335760,297.0504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3285217285156,0.853403627872467,0.2448994666337967,0.2216349691152572,296.99822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3288269042969,0.9498854875564576,0.3317278921604156,0.3153614997863769,297.0133972167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.32879638671875,0.9345471858978271,0.3177048861980438,0.2231393903493881,297.0050354003906,297.1499938964844,293.1499938964844,0.0,-0.0,287.3287048339844,0.9019540548324584,0.2888675034046173,0.2749859690666199,297.0556640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3282165527344,0.7842827439308167,0.1883629411458969,0.8539708256721497,287.3288269042969,288.60858154296875,291.19952392578125,287.7363586425781,291.20135498046875,297.05535888671875,287.3305358886719,1.0,0.4177233874797821,1.0,1.0,0.0,1.0,-2.267687559127808,2.267683506011963,4.133650236326503e-06,1.749934196472168,0.5035862326622009,0.5035862326622009,0.0,71.32499694824219,37.0,9140.533203125,-0.0,941.1102294921876,1.0,283.1499938964844,284.8490600585937,290.67401123046875,291.36669921875,293.1499938964844,293.1499938964844,283.1499938964844,32343.40234375,29160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4156103432178497,1.0,0.0,0.0,1.2774792909622192,1.2774871587753296,1.0889329615793033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3002.30517578125,0.0,138.88023376464844,1895.4371337890625,0.0,304.0355529785156,0.4116183817386627,1.0,0.0,3.0,1.0,0.0
12335820,297.04962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.35211181640625,0.8733228445053101,0.2441933304071426,0.2208091169595718,296.99725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3525085449219,0.9729183316230774,0.3306689858436584,0.3141629695892334,297.012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3524475097656,0.9590886235237122,0.3167463839054107,0.2223231643438339,297.0039367675781,297.1499938964844,293.1499938964844,0.0,-0.0,287.35235595703125,0.9255053997039796,0.2878407537937164,0.273817628622055,297.05487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3516845703125,0.8029734492301941,0.1876873224973678,0.8499911427497864,287.3525085449219,288.6539306640625,291.1629638671875,287.7294006347656,291.1647644042969,297.0545349121094,287.3547058105469,1.0,0.4120479524135589,1.0,1.0,0.0,1.0,-2.258091688156128,2.258087635040283,4.098803856322775e-06,1.7424657344818115,0.4946915209293365,0.4946915209293365,0.0,65.9496078491211,37.0,8936.2001953125,-0.0,910.8394775390624,1.0,283.1499938964844,284.8848876953125,290.6591796875,291.3350524902344,293.1499938964844,293.1499938964844,283.1499938964844,31508.177734375,29160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4081776440143585,1.0,0.0,0.0,1.2217278480529783,1.2217354774475098,9.959611446674901e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2930.26953125,0.0,126.30330657958984,1895.4371337890625,0.0,290.2868347167969,0.4030020833015442,1.0,0.0,3.0,1.0,0.0
12335880,297.0489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.37139892578125,0.8985775709152222,0.2434913218021392,0.2199877500534057,296.996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3717346191406,0.9960627555847168,0.3296130895614624,0.3129661977291107,297.0115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3716735839844,0.9848947525024414,0.3157901763916015,0.221509113907814,297.0028991699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.37158203125,0.9550917744636536,0.2868139445781708,0.2726490497589111,297.0541381835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.3710327148437,0.8247076869010925,0.187012106180191,0.8460077047348022,287.3717346191406,288.6991882324219,291.12646484375,287.7221374511719,291.1282958984375,297.0538024902344,287.3736572265625,1.0,0.4062460362911224,1.0,1.0,0.0,1.0,-2.248377561569214,2.248373508453369,4.063704636791954e-06,1.7349153757095337,0.4855833351612091,0.4855833351612091,0.0,60.50747680664063,55.0,8756.3955078125,-0.0,880.4946899414062,1.0,283.1499938964844,284.91632080078125,290.64764404296875,291.3084411621094,293.1499938964844,293.1499938964844,283.1499938964844,31160.640625,28080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4004829227924347,1.0,0.0,0.0,1.1762933731079102,1.1763007640838623,9.23261538332554e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2871.3701171875,0.0,117.43748474121094,1895.4371337890625,0.0,276.52655029296875,0.3919582366943359,1.0,0.0,3.0,1.0,0.0
12335940,297.0482788085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.3968811035156,0.9045207500457764,0.2427851557731628,0.2193130105733871,296.9960021972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.39727783203125,0.9990000128746032,0.3286051452159881,0.3109097778797149,297.0107421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3972473144531,0.9900537133216858,0.3148301839828491,0.2208083271980285,297.0018920898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.3971252441406,0.9613329768180848,0.2857821881771087,0.2716328501701355,297.0533752441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.3963928222656,0.8294200301170349,0.1863325536251068,0.8427538871765137,287.3973083496094,288.74432373046875,291.0900573730469,287.71453857421875,291.0918884277344,297.0530700683594,287.3997802734375,1.0,0.4044104516506195,1.0,1.0,0.0,1.0,-2.239243507385254,2.239239454269409,4.030761829199037e-06,1.727765679359436,0.4764058291912079,0.4764058291912079,0.0,59.0616455078125,55.0,8548.3759765625,-0.0,866.106201171875,1.0,283.1499938964844,284.9542541503906,290.6375427246094,291.2816467285156,293.1499938964844,293.1499938964844,283.1499938964844,30317.7890625,28080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3926500082015991,1.0,0.0,0.0,1.1226623058319092,1.122669339179993,8.409917029439384e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2798.244384765625,0.0,106.54928588867188,1895.4371337890625,0.0,262.9581298828125,0.3838146328926086,1.0,0.0,3.0,1.0,0.0
12336000,297.04754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4195556640625,0.8988826274871826,0.2420680373907089,0.2187085002660751,296.9952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4199523925781,0.9962072372436525,0.3275551497936249,0.3110223114490509,297.0098571777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.4198913574219,0.9850971698760986,0.3138628304004669,0.2201637178659439,297.0008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4197692871094,0.9549593329429626,0.2847428321838379,0.2706915140151977,297.0526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4190979003906,0.8245842456817627,0.1856454014778137,0.8398535251617432,287.4199523925781,288.7893371582031,291.05377197265625,287.70654296875,291.0555725097656,297.05230712890625,287.4223327636719,1.0,0.4043258428573608,1.0,1.0,0.0,1.0,-2.2332890033721924,2.233284950256348,4.009374151792144e-06,1.723111271858215,0.467053085565567,0.467053085565567,0.0,59.69386291503906,73.0,8372.638671875,-0.0,862.7964477539062,1.0,283.1499938964844,284.9888000488281,290.6294860839844,291.25909423828125,293.1499938964844,293.1499938964844,283.1499938964844,29965.28125,27000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3849206268787384,1.0,0.0,0.0,1.0791715383529663,1.0791784524917605,7.770955789965228e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2740.64697265625,0.0,98.9649429321289,1895.4371337890625,0.0,249.94775390625,0.3732502460479736,1.0,0.0,3.0,1.0,0.0
12336060,297.046630859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.44873046875,0.8836549520492554,0.2413307577371597,0.2181552946567535,296.9939880371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.44921875,0.9829187393188475,0.3264537155628204,0.3101049661636352,297.0088806152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.4491577148437,0.9702511429786682,0.3128794729709625,0.2195617109537124,296.99969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4490051269531,0.9370728135108948,0.283686101436615,0.269807755947113,297.0516967773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.4481811523437,0.8115360140800476,0.1849388033151626,0.8372252583503723,287.4492492675781,288.8342590332031,291.0175476074219,287.6981201171875,291.0193786621094,297.0513916015625,287.4520568847656,1.0,0.4056065082550049,1.0,1.0,0.0,1.0,-2.2265567779541016,2.226552963256836,3.985275270679267e-06,1.717854142189026,0.4576613903045654,0.4576613903045654,0.0,62.143157958984375,73.0,8165.728515625,-0.0,865.6708984375,1.0,283.1499938964844,285.02984619140625,290.6217041015625,291.23541259765625,293.1499938964844,293.1499938964844,283.1499938964844,29115.3359375,27000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3773146867752075,1.0,0.0,0.0,1.0280722379684448,1.0280789136886597,7.052462080991972e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2668.3564453125,0.0,89.6307144165039,1895.4371337890625,0.0,237.4587554931641,0.365626722574234,1.0,0.0,3.0,1.0,0.0
12336120,297.04559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4730529785156,0.8643438220024109,0.2405748218297958,0.2176371663808822,296.9927673339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.4734802246094,0.9626073837280272,0.3253451287746429,0.3092235922813415,297.0078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4734191894531,0.9482266306877136,0.3118813037872314,0.2189898043870926,296.9984741210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.4732971191406,0.9133681654930116,0.2826133370399475,0.2689627408981323,297.0506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4725646972656,0.7935399413108826,0.184214174747467,0.8347668647766113,287.4734802246094,288.8790588378906,290.9814147949219,287.6892395019531,290.9832458496094,297.05035400390625,287.4760131835937,1.0,0.4080000817775726,1.0,1.0,0.0,1.0,-2.22022032737732,2.2202165126800537,3.962677510571666e-06,1.712914228439331,0.4480874538421631,0.4480874538421631,0.0,65.90386962890625,91.0,7986.73291015625,-0.0,873.852294921875,1.0,283.1499938964844,285.06646728515625,290.61480712890625,291.2147521972656,293.1499938964844,293.1499938964844,283.1499938964844,28762.171875,25920.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3699589669704437,1.0,0.0,0.0,0.9868695735931396,0.9868760108947754,6.498498095197648e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2610.78173828125,0.0,83.21965026855469,1895.4371337890625,0.0,225.6269989013672,0.3555816113948822,1.0,0.0,3.0,1.0,0.0
12336180,297.04443359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.50390625,0.8442574143409729,0.2397997230291366,0.2171377539634704,296.99151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5044250488281,0.9372450709342957,0.3242262601852417,0.3083716332912445,297.00665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5043640136719,0.9221398234367372,0.3108673095703125,0.2184349596500396,296.9971618652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.50421142578125,0.8901804089546204,0.2815233767032623,0.2681404650211334,297.04949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5032958984375,0.7740415334701538,0.1834703832864761,0.8324124217033386,287.5044250488281,288.9237365722656,290.94537353515625,287.6798400878906,290.9472045898437,297.0491638183594,287.5074768066406,1.0,0.4112775325775146,1.0,1.0,0.0,1.0,-2.2141146659851074,2.214110851287842,3.940970145777101e-06,1.7081557512283323,0.4384859502315521,0.4384859502315521,0.0,70.72796630859375,91.0,7777.63671875,-0.0,886.21484375,1.0,283.1499938964844,285.1092834472656,290.6069030761719,291.1914367675781,293.1499938964844,293.1499938964844,283.1499938964844,27910.552734375,25920.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3627549707889557,1.0,0.0,0.0,0.9384801983833312,0.9384863376617432,5.8768375055251454e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2537.442626953125,0.0,75.26751708984375,1895.4371337890625,0.0,214.2280731201172,0.348484605550766,1.0,0.0,3.0,1.0,0.0
12336240,297.0431823730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.5296630859375,0.825110137462616,0.2390077859163284,0.2166578620672226,296.990234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.53009033203125,0.9109512567520142,0.3230970501899719,0.307547003030777,297.00543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.530029296875,0.8976720571517944,0.3098392188549042,0.2178974449634552,296.9957580566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.5299072265625,0.8680632710456848,0.2804176211357116,0.2673392593860626,297.0482177734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5291442871094,0.7552880644798279,0.1827087253332138,0.8301437497138977,287.53009033203125,288.9682922363281,290.9094543457031,287.6698913574219,290.9112854003906,297.04791259765625,287.5327453613281,1.0,0.4152573645114898,1.0,1.0,0.0,1.0,-2.208214521408081,2.2082107067108154,3.920056769857183e-06,1.7035589218139648,0.4287112355232239,0.4287112355232239,0.0,76.4073486328125,109.0,7597.505859375,-0.0,901.920654296875,1.0,283.1499938964844,285.1477966308594,290.5989074707031,291.1700744628906,293.1499938964844,293.1499938964844,283.1499938964844,27559.91796875,24840.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3557451367378235,1.0,0.0,0.0,0.8997087478637695,0.8997147679328918,5.4012883055065686e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2479.863525390625,0.0,69.8836441040039,1895.4371337890625,0.0,203.27301025390625,0.3389476239681244,1.0,0.0,3.0,1.0,0.0
12336300,297.0418395996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.5617980957031,0.8064674735069275,0.238198921084404,0.2161850482225418,296.9889221191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.56231689453125,0.8884101510047913,0.3219558000564575,0.306735634803772,297.004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.562255859375,0.8759621381759644,0.3087964653968811,0.2173671722412109,296.9942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5621032714844,0.8477804660797119,0.2792955040931701,0.2665471732616424,297.0468444824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.5611572265625,0.7382512092590332,0.1819288432598114,0.8279145956039429,287.5623474121094,289.0127258300781,290.8736267089844,287.65936279296875,290.8754577636719,297.0465393066406,287.5655212402344,1.0,0.4197876751422882,1.0,1.0,0.0,1.0,-2.202406167984009,2.202402114868164,3.8995281101961154e-06,1.6990346908569336,0.4189180433750152,0.4189180433750152,0.0,82.7870101928711,109.0,7386.4638671875,-0.0,920.25439453125,1.0,283.1499938964844,285.19207763671875,290.5892333984375,291.1452331542969,293.1499938964844,293.1499938964844,283.1499938964844,26710.189453125,24840.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3487944602966308,1.0,0.0,0.0,0.854175865650177,0.8541815876960754,4.868419622994225e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2405.636962890625,0.0,63.13888549804688,1895.4371337890625,0.0,192.5028076171875,0.33235564827919,1.0,0.0,3.0,1.0,0.0
12336360,297.0404357910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.5885925292969,0.7879436016082764,0.2373752743005752,0.2157228887081146,296.9875793457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.58905029296875,0.868075966835022,0.3208033442497253,0.3059390485286712,297.0028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5889892578125,0.8563258647918701,0.3077407479286194,0.2168466448783874,296.99273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5888366699219,0.8296807408332825,0.2781584858894348,0.2657656669616699,297.0453796386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.5880432128906,0.7228250503540039,0.1811323314905166,0.8257223963737488,287.58905029296875,289.0570068359375,290.837890625,287.6482238769531,290.8397216796875,297.0450744628906,287.5918884277344,1.0,0.4247501194477081,1.0,1.0,0.0,1.0,-2.1966969966888428,2.196693181991577,3.879408723150846e-06,1.6945888996124268,0.4089564681053161,0.4089564681053161,0.0,89.73350524902344,112.0,7206.19140625,-0.0,940.7054443359376,1.0,283.1499938964844,285.23223876953125,290.5790710449219,291.1218566894531,293.1499938964844,293.1499938964844,283.1499938964844,26365.197265625,23760.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3419236838817596,1.0,0.0,0.0,0.8179275989532471,0.817933201789856,4.46398971121198e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2348.140625,0.0,58.63933563232422,1895.4371337890625,0.0,181.90760803222656,0.3232960700988769,1.0,0.0,3.0,1.0,0.0
12336420,297.0390930175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.628173828125,0.7750422358512878,0.2365505993366241,0.2151896208524704,296.9862976074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.6288452148437,0.8542147278785706,0.3196499943733215,0.3050701320171356,297.00152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6287536621094,0.8430426716804504,0.3066845834255218,0.2162717580795288,296.9912414550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.6285400390625,0.8170482516288757,0.2770163118839264,0.2649087309837341,297.0439147949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.6273498535156,0.7114990949630737,0.1803264170885086,0.8231655359268188,287.6288757324219,289.1011962890625,290.8022766113281,287.63641357421875,290.8040771484375,297.0435791015625,287.6329345703125,1.0,0.4279986917972564,1.0,1.0,0.0,1.0,-2.190223455429077,2.1902196407318115,3.85669591196347e-06,1.689567804336548,0.3990925550460815,0.3990925550460815,0.0,95.10669708251952,112.0,7009.2548828125,-0.0,954.4202880859376,1.0,283.1499938964844,285.278564453125,290.567138671875,291.0948486328125,293.1499938964844,293.1499938964844,283.1499938964844,25517.12890625,23760.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3350088596343994,1.0,0.0,0.0,0.7754730582237244,0.7754784226417542,4.012609267078916e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2274.723388671875,0.0,52.94239807128906,1895.4371337890625,0.0,171.2566375732422,0.3171758651733398,1.0,0.0,3.0,1.0,0.0
12336480,297.0380249023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.662353515625,0.7652074098587036,0.2357438206672668,0.2146362215280532,296.9852600097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.6629333496094,0.8437496423721313,0.3185112178325653,0.3041776418685913,297.0005187988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.6628723144531,0.8330006003379822,0.305645078420639,0.2156808674335479,296.9899597167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.66265869140625,0.8067978620529175,0.2758837342262268,0.264023095369339,297.0426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6616516113281,0.7019330263137817,0.179524764418602,0.8204432725906372,287.6629638671875,289.1452331542969,290.7667541503906,287.6238708496094,290.7685852050781,297.042236328125,287.66650390625,1.0,0.4306573569774627,1.0,1.0,0.0,1.0,-2.183443784713745,2.1834399700164795,3.8329594644892495e-06,1.684293508529663,0.3891138434410095,0.3891138434410095,0.0,99.56441497802734,100.0,6838.9013671875,-0.0,964.3407592773438,1.0,283.1499938964844,285.3227233886719,290.5550231933594,291.07000732421875,293.1499938964844,293.1499938964844,283.1499938964844,25174.76171875,22680.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3281302154064178,1.0,0.0,0.0,0.7421060800552368,0.742111325263977,3.6747302090134326e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2221.2041015625,0.0,49.214725494384766,1895.4371337890625,0.0,160.6346893310547,0.3085715174674988,1.0,0.0,3.0,1.0,0.0
12336540,297.0372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7041320800781,0.7607277631759644,0.2349543422460556,0.2139949947595596,296.98443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.704833984375,0.8389692306518555,0.3173854351043701,0.3031898438930511,296.9997253417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.7047424316406,0.8284034729003906,0.304620623588562,0.2150205671787262,296.98883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7045288085937,0.801723837852478,0.2747601866722107,0.2630385160446167,297.0414123535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.7032775878906,0.697309136390686,0.1787290722131729,0.8172392845153809,287.7048645019531,289.1891174316406,290.7313537597656,287.6106262207031,290.7331848144531,297.0410461425781,287.7090148925781,1.0,0.4307799339294433,1.0,1.0,0.0,1.0,-2.1756649017333984,2.175661087036133,3.805852202276583e-06,1.6782602071762085,0.3791966140270233,0.3791966140270233,0.0,101.37655639648438,100.0,6638.59326171875,-0.0,963.399169921875,1.0,283.1499938964844,285.3714294433594,290.5416564941406,291.0419616699219,293.1499938964844,293.1499938964844,283.1499938964844,24327.0859375,22680.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3212420344352722,1.0,0.0,0.0,0.7027663588523865,0.7027713656425476,3.295454931162568e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2149.48974609375,0.0,44.40322494506836,1895.4371337890625,0.0,149.932373046875,0.3029109239578247,1.0,0.0,3.0,1.0,0.0
12336600,297.03668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7384338378906,0.7593879103660583,0.2341884672641754,0.2133125811815261,296.9838256835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.739013671875,0.8374980092048645,0.3162770271301269,0.3021529018878937,296.99920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.73895263671875,0.8270153999328613,0.3036160171031952,0.2143260091543197,296.9879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.73876953125,0.8000448346138,0.2736508548259735,0.2620008885860443,297.0404663085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.7377319335937,0.6957196593284607,0.177946537733078,0.8137679696083069,287.7390441894531,289.2328796386719,290.6960754394531,287.5966186523437,290.6978759765625,297.0400695800781,287.7425842285156,1.0,0.4296592473983764,1.0,1.0,0.0,1.0,-2.1673505306243896,2.167346715927124,3.7769641494378448e-06,1.6717944145202637,0.3691451251506805,0.3691451251506805,0.0,101.44415283203124,88.0,6466.623046875,-0.0,955.4890747070312,1.0,283.1499938964844,285.41656494140625,290.5281066894531,291.0158386230469,293.1499938964844,293.1499938964844,283.1499938964844,23982.4609375,21600.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3144011497497558,1.0,0.0,0.0,0.6719387173652649,0.6719436049461365,3.0126784622552805e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2096.11376953125,0.0,41.28498840332031,1895.4371337890625,0.0,139.2001953125,0.2947747707366943,1.0,0.0,3.0,1.0,0.0
12336660,297.0364074707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.78045654296875,0.7602161169052124,0.2334435284137725,0.2125988155603408,296.9833984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7811584472656,0.8383136987686157,0.3151837289333343,0.3010778129100799,296.9988708496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.78106689453125,0.8278620839118958,0.3026286959648132,0.2136044651269912,296.9872131347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.7808532714844,0.8007431626319885,0.2725545167922973,0.2609231770038605,297.0397033691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.77960205078125,0.6962551474571228,0.1771772503852844,0.8101118803024292,287.7811889648437,289.2764892578125,290.660888671875,287.5817565917969,290.6627197265625,297.03924560546875,287.785400390625,1.0,0.4275206327438354,1.0,1.0,0.0,1.0,-2.1586499214172363,2.1586461067199707,3.746855782083003e-06,1.6650253534317017,0.3591591119766235,0.3591591119766235,0.0,100.26632690429688,88.0,6265.43701171875,-0.0,942.6741333007812,1.0,283.1499938964844,285.4653015136719,290.5130310058594,290.9861755371094,293.1499938964844,293.1499938964844,283.1499938964844,23135.1875,21600.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.307533860206604,1.0,0.0,0.0,0.6354654431343079,0.6354700922966003,2.694494583010965e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2023.8204345703125,0.0,37.20346450805664,1895.4371337890625,0.0,128.28456115722656,0.2895818054676056,1.0,0.0,3.0,1.0,0.0
12336720,297.036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8149719238281,0.7628751993179321,0.2327189743518829,0.2118717432022094,296.9831848144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.8155517578125,0.8410519361495972,0.3141056001186371,0.2999828457832336,296.9987487792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.81549072265625,0.830581784248352,0.3016586005687713,0.212870180606842,296.9866943359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8152770996094,0.8034291863441467,0.2714716792106628,0.2598232626914978,297.03912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8142395019531,0.6985691785812378,0.1764223426580429,0.8063462972640991,287.8155822753906,289.3199768066406,290.6258239746094,287.5660705566406,290.6276550292969,297.0386657714844,287.81915283203125,1.0,0.4245724380016327,1.0,1.0,0.0,1.0,-2.149735927581787,2.1497323513031006,3.716140327014728e-06,1.6580880880355835,0.3490422070026397,0.3490422070026397,0.0,98.0986785888672,76.0,6094.39013671875,-0.0,926.1211547851562,1.0,283.1499938964844,285.5111389160156,290.49755859375,290.958251953125,293.1499938964844,293.1499938964844,283.1499938964844,22793.41015625,20520.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3006809651851654,1.0,0.0,0.0,0.6071292161941528,0.6071338057518005,2.4595506076252605e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1970.9444580078125,0.0,34.601375579833984,1895.4371337890625,0.0,117.21160125732422,0.2818985879421234,1.0,0.0,3.0,1.0,0.0
12336780,297.0364990234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8573608398437,0.7671376466751099,0.2320107221603393,0.2111273407936096,296.9830627441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.8580627441406,0.8454741835594177,0.3130394518375397,0.2988657057285309,296.9987487792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.85797119140625,0.8349226117134094,0.300702303647995,0.2121203988790512,296.9862976074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.85772705078125,0.8077943325042725,0.2703995108604431,0.2587004005908966,297.0386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8564453125,0.7024054527282715,0.1756796687841415,0.8024842739105225,287.85809326171875,289.36328125,290.5909118652344,287.54949951171875,290.5927429199219,297.0382385253906,287.86236572265625,1.0,0.4209747910499573,1.0,1.0,0.0,1.0,-2.1406126022338867,2.140608787536621,3.68484074897424e-06,1.6509860754013062,0.3389969170093536,0.3389969170093536,0.0,95.1623992919922,76.0,5894.35693359375,-0.0,906.6915893554688,1.0,283.1499938964844,285.5599365234375,290.4844665527344,290.9276733398437,293.1499938964844,293.1499938964844,283.1499938964844,21952.4375,20520.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2942405045032501,1.0,0.0,0.0,0.5734662413597107,0.5734706521034241,2.1943664663126583e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1899.153564453125,0.0,31.14381599426269,1895.4371337890625,0.0,101.41229248046876,0.2771283984184265,1.0,0.0,3.0,1.0,0.0
12336840,297.0367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8919982910156,0.7729571461677551,0.2313179820775985,0.2103795707225799,296.98309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8926086425781,0.8515384197235107,0.3119851350784302,0.2977406084537506,296.9989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8925170898437,0.8408323526382446,0.2997595071792602,0.2113664150238037,296.9860534667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.892333984375,0.8135475516319275,0.2693377435207367,0.2575676441192627,297.0384521484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8912658691406,0.7076592445373535,0.1749492138624191,0.7985764741897583,287.8926086425781,289.40643310546875,290.5560913085937,287.531982421875,290.55792236328125,297.0379943847656,287.8962097167969,1.0,0.4168556630611419,1.0,1.0,0.0,1.0,-2.131403684616089,2.1313998699188232,3.653390649560606e-06,1.643816351890564,0.32882159948349,0.32882159948349,0.0,91.6170425415039,64.0,5725.5302734375,-0.0,885.1237182617188,1.0,283.1499938964844,285.6063232421875,290.4951171875,290.9154357910156,293.1499938964844,293.1499938964844,283.1499938964844,21616.005859375,19440.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2918745279312134,1.0,0.0,0.0,0.5475237369537354,0.5475280284881592,2.000319554440466e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1848.8817138671875,0.0,28.973447799682617,1895.4371337890625,0.0,88.12551879882812,0.2698461413383484,1.0,0.0,3.0,1.0,0.0
12336900,297.037109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.9346008300781,0.7803041338920593,0.230636864900589,0.209621325135231,296.98321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.935302734375,0.8592512011528015,0.3109393715858459,0.2966018617153168,296.9991760253906,297.1499938964844,293.1499938964844,0.0,-0.0,287.93524169921875,0.8483184576034546,0.2988268435001373,0.2106030434370041,296.98590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9349975585937,0.8205413222312927,0.2682833969593048,0.2564207315444946,297.0382995605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.9336853027344,0.7140705585479736,0.1742282509803772,0.7946168780326843,287.9353332519531,289.4494323730469,290.5214233398437,287.5135192871094,290.52325439453125,297.0378723144531,287.93963623046875,1.0,0.4123112559318542,1.0,1.0,0.0,1.0,-2.122075080871582,2.1220715045928955,3.621678615672863e-06,1.6365524530410769,0.3187218606472015,0.3187218606472015,0.0,87.60424041748047,64.0,5527.826171875,-0.0,861.929931640625,1.0,283.1499938964844,285.65496826171875,290.4981994628906,290.906982421875,293.1499938964844,293.1499938964844,283.1499938964844,20783.70703125,19440.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2915422916412353,1.0,0.0,0.0,0.5165376663208008,0.5165417790412903,1.7803174046093773e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1778.8441162109375,0.0,26.04205322265625,1895.4371337890625,0.0,86.08965301513672,0.2654361128807068,1.0,0.0,3.0,1.0,0.0
12336960,297.0375671386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.9692077636719,0.7892860770225525,0.2299668788909912,0.2088644802570343,296.9833984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.96978759765625,0.8687810897827148,0.309902012348175,0.2954612374305725,296.9994812011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.9697265625,0.8575674295425415,0.2979039251804352,0.2098397314548492,296.9858093261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.9695129394531,0.8289029002189636,0.2672362625598907,0.2552701234817505,297.03826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.96844482421875,0.721439003944397,0.1735164523124694,0.790642499923706,287.96978759765625,289.4922790527344,290.48687744140625,287.4940490722656,290.4887084960937,297.0378723144531,287.9734191894531,1.0,0.4074187576770782,1.0,1.0,0.0,1.0,-2.1127243041992188,2.112720727920532,3.590038886613911e-06,1.6292704343795776,0.308491051197052,0.308491051197052,0.0,83.21839141845703,52.0,5362.09130859375,-0.0,837.564697265625,1.0,283.1499938964844,285.70172119140625,290.4880065917969,290.8907775878906,293.1499938964844,293.1499938964844,283.1499938964844,20453.30078125,18360.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2914882600307464,1.0,0.0,0.0,0.4928479492664337,0.4928889870643616,1.6207625463948716e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1728.50341796875,0.0,24.231592178344727,1895.4371337890625,0.0,85.75677490234375,0.2584988474845886,1.0,0.0,3.0,1.0,0.0
12337020,297.0380859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.0120849609375,0.7999743223190308,0.2293048202991485,0.2081003785133361,296.983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0128479003906,0.8802939653396606,0.308870404958725,0.2943112552165985,296.9998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.01275634765625,0.8687800168991089,0.296987920999527,0.2090699523687362,296.9857788085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.0124816894531,0.838870108127594,0.2661937177181244,0.2541097402572632,297.03826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0111389160156,0.7299355268478394,0.172811210155487,0.7866374254226685,288.0128479003906,289.53497314453125,290.45245361328125,287.4735412597656,290.45428466796875,297.0379638671875,288.017333984375,1.0,0.4022379219532013,1.0,1.0,0.0,1.0,-2.103296995162964,2.1032934188842773,3.5582911550591234e-06,1.6219282150268557,0.2983440160751343,0.2983440160751343,0.0,78.5531234741211,52.0,5165.4072265625,-0.0,812.3340454101562,1.0,283.1499938964844,285.7502136230469,290.4686889648437,290.86163330078125,293.1499938964844,293.1499938964844,283.1499938964844,19599.220703125,18360.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2911043465137481,1.0,0.0,0.0,0.4640127122402191,0.4689740538597107,1.4366574596635928e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1662.611572265625,0.0,21.93763542175293,1895.4371337890625,0.0,83.38031768798828,0.2545109689235687,1.0,0.0,3.0,1.0,0.0
12337080,297.0386657714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.04833984375,0.8124001026153564,0.2286536246538162,0.2073412537574768,296.98394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0489807128906,0.8941195607185364,0.3078473210334778,0.2931637167930603,297.0003356933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.04888916015625,0.8823373317718506,0.2960819005966186,0.2083033323287964,296.98583984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.0486755371094,0.8509401679039001,0.2651581764221191,0.2529499232769012,297.03839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0475158691406,0.7400195598602295,0.1721139550209045,0.7826350927352905,288.0489807128906,289.5774841308594,290.41815185546875,287.45196533203125,290.4200134277344,297.0381164550781,288.0528869628906,1.0,0.3968157470226288,1.0,1.0,0.0,1.0,-2.093886375427246,2.09388279914856,3.5267510156700155e-06,1.6145983934402466,0.2880927324295044,0.2880927324295044,0.0,73.6607437133789,40.0,4997.908203125,-0.0,786.5226440429688,1.0,283.1499938964844,285.79815673828125,290.4468078613281,290.8303527832031,293.1499938964844,293.1499938964844,283.1499938964844,19187.220703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2905729115009308,1.0,0.0,0.0,0.4414698481559753,0.4640927314758301,1.3004558319096304e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1617.78955078125,0.0,21.141000747680664,1895.4371337890625,0.0,80.07039642333984,0.2503907978534698,1.0,0.0,3.0,1.0,0.0
12337140,297.0391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0847473144531,0.8261565566062927,0.2279994338750839,0.2065763473510742,296.9842224121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.0853881835937,0.9109120965003968,0.3068205118179321,0.2920090556144714,297.000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0852966308594,0.8985941410064697,0.2951722741127014,0.2075317203998565,296.98583984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.0850830078125,0.8656825423240662,0.2641187906265259,0.2517825663089752,297.0384826660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.0839233398437,0.7522730231285095,0.1714167147874832,0.778611958026886,288.0853881835937,289.6198425292969,290.3840026855469,287.4292907714844,290.3858642578125,297.0382995605469,288.0892639160156,1.0,0.3911856412887573,1.0,1.0,0.0,1.0,-2.0844202041625977,2.0844168663024902,3.495179271340021e-06,1.607226014137268,0.2778042256832123,0.2778042256832123,0.0,68.6010971069336,40.0,4827.3125,-0.0,760.2907104492188,1.0,283.1499938964844,285.84393310546875,290.423583984375,290.79638671875,293.1499938964844,293.1499938964844,283.1499938964844,18689.640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2899799346923828,1.0,0.0,0.0,0.418842613697052,0.4659903943538666,1.1705641789205856e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1563.3946533203125,0.0,20.60284805297852,1895.4371337890625,0.0,76.37051391601562,0.2480920255184173,1.0,0.0,3.0,1.0,0.0
12337200,297.0395812988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1156311035156,0.8424196839332581,0.0,0.2058034688234329,296.984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1161499023437,0.9329859614372252,0.0,0.2908452153205871,297.0010070800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1160888671875,0.9192098379135132,0.0,0.2067534774541854,296.9857482910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.11590576171875,0.8838383555412292,0.0,0.2506059408187866,297.0385437011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.11492919921875,0.7674832940101624,0.0,0.7745617628097534,288.1161804199219,294.1499938964844,290.3500061035156,287.40545654296875,290.3518371582031,297.0384826660156,288.11944580078125,0.0,0.0,1.0,1.0,0.0,1.0,-2.07488226890564,2.074878692626953,3.4635233987501124e-06,1.5997977256774902,0.0,0.0,0.0,63.41409683227539,60.0,4674.40673828125,-0.0,733.7755737304688,0.0,283.1499938964844,285.886962890625,290.39947509765625,290.7616271972656,293.1499938964844,293.1499938964844,278.1499938964844,18442.564453125,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3997841477394104,0.4707971513271332,1.06646016462264e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,20.46544075012207,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337260,297.2339172363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1750793457031,0.356810450553894,0.0,0.0008560571586713,297.1849670410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1753234863281,0.356810450553894,0.0,0.0009014694951474,297.2263488769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1753234863281,0.356810450553894,0.0,0.0006658222991973,297.1330261230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1752319335937,0.356810450553894,0.0,0.0009014694369398,297.1402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.17462158203125,0.0,0.0,0.0042761834338307,288.18829345703125,294.1499938964844,290.316162109375,287.3810729980469,290.3307800292969,296.6247863769531,287.2391052246094,0.0,0.0,0.800000011920929,0.800000011920929,0.2000000029802322,1.0,-0.0088015357032418,0.0088645489886403,-6.301271787378937e-05,-0.0112676154822111,0.0,0.0,0.0,-0.0462764613330364,60.0,1014.8314208984376,-0.0,-5.674151907442138e-06,0.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,2.31259036809206e-07,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.399013007780829e-14,1.0436627012914633e-13,1.7863314294903553e-19,3.5423150523961056e-10,3.5423111666155194e-10,3.823025768010549e-16,0.0,0.0,-0.0,0.0,0.0,5.0032474239022266e-23,1.8433949493364205e-18,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337320,297.4173583984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1748352050781,0.0,0.0,0.0008415200281888,297.37841796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1747436523437,0.0,0.0,0.0011587316403165,297.43414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1747741699219,0.0,0.0,0.0008261973853223,297.2814025878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1747436523437,0.0,0.0,0.0010105343535542,297.2652282714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1741638183594,0.0,0.0,0.0032718009315431,288.1865234375,294.1499938964844,290.2825012207031,287.3567199707031,290.3251647949219,296.0223999023437,286.435791015625,0.0,0.0,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,-0.008533239364624,0.0083903921768069,0.0001428471587132,-0.0116290468722581,0.0,0.0,0.0,-0.0454043112695217,60.0,621.3941650390625,-0.0,-4.963006631442113e-06,0.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.41109157121524e-29,9.400689151616347e-29,8.564978627520712e-32,-6.466276816299543e-18,-6.461717810353457e-18,-4.55894172649744e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337380,297.55487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1727905273437,0.0,0.0,0.0001160030660685,297.52850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1722412109375,0.0,0.0,0.0001297282724408,297.5888671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1723327636719,0.0,0.0,9.499362931819633e-05,297.3990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1725158691406,0.0,0.0,0.000125611477415,297.373046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1724548339844,0.0,0.0,0.0005535760428756,288.18341064453125,294.1499938964844,290.2490539550781,287.3324279785156,290.3236694335937,295.2467041015625,285.9715576171875,0.0,0.0,0.4000000059604645,0.4000000059604645,0.6000000238418579,1.0,-0.0012241038493812,0.0030451770871877,-0.0018210732378065,-0.0159948263317346,0.0,0.0,0.0,-0.008450043387711,60.0,384.174560546875,-0.0,-1.0215911316890924e-07,0.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.0255833965967134e-43,8.183583031656932e-43,1.9197788961249998e-43,5.3939062378615614e-21,4.3305788890185005e-21,1.0633275507914542e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337440,297.6603088378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1719055175781,0.0,0.0,9.61208570515737e-05,297.6464233398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1713562011719,0.0,0.0,0.0001015417219605,297.7065124511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1714782714844,0.0,0.0,7.496338366763666e-05,297.49322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.171630859375,0.0,0.0,0.0001013667497318,297.4663391113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1716003417969,0.0,0.0,0.0004790439852513,288.1820678710937,294.1499938964844,290.2157897949219,287.3081970214844,290.32281494140625,294.5043640136719,285.70654296875,0.0,0.0,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,-0.0010237983660772,0.0008032794576138,0.0002205188648076,-0.0181681141257286,0.0,0.0,0.0,-0.0083556324243545,60.0,236.266845703125,-0.0,-7.146375935462856e-08,0.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.605193857299268e-44,-7.006492321624085e-44,-3.503246160812043e-44,7.500911760928501e-21,3.909177218949615e-21,3.5917345419788864e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337500,297.7431030273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1709899902344,0.0,0.0,9.523262997390702e-05,297.7403869628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1704406738281,0.0,0.0,0.0001002882054308,297.7981872558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1705322265625,0.0,0.0,7.407212979160249e-05,297.5692443847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1706848144531,0.0,0.0,0.0001002862336463,297.547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1706848144531,0.0,0.0,0.0004756948037538,288.1806640625,294.1499938964844,290.1827087402344,287.28399658203125,290.3216857910156,293.8668518066406,285.5556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010146589484065,3.5981468471391054e-08,0.0010146229760721,-0.0189300663769245,0.0,0.0,0.0,-0.0085742892697453,60.0,145.50697326660156,-0.0,-7.021871084589294e-08,0.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.725051049742663e-21,3.864348714951929e-21,3.860702738687517e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337560,297.8095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1699523925781,0.0,0.0,9.521139872958884e-05,297.81646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1694030761719,0.0,0.0,0.000100262419437,297.87139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.16949462890625,0.0,0.0,7.40534596843645e-05,297.6311340332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1696472167969,0.0,0.0,0.0001002623102976,297.6171264648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.16961669921875,0.0,0.0,0.0004756004782393,288.1790771484375,294.1499938964844,290.1498413085937,287.2598876953125,290.3202819824219,293.3198547363281,285.4705505371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010146163403987,7.573828675333516e-09,0.0010146086569875,-0.0188913885504007,0.0,0.0,0.0,-0.0085670463740825,60.0,89.94654846191406,-0.0,-7.018803671599019e-08,0.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.727592368304276e-21,3.863838997211186e-21,3.86375337109309e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
