time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12337620,297.864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1687927246094,0.0,0.0,9.51990150497295e-05,297.8789978027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1682434082031,0.0,0.0,0.0001002492936095,297.9311828613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1683349609375,0.0,0.0,7.404377538478002e-05,297.6818542480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1684875488281,0.0,0.0,0.0001002492354018,297.677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1684875488281,0.0,0.0,0.0004755388945341,288.1773376464844,294.1499938964844,290.1171875,287.2358703613281,290.318603515625,292.8498840332031,285.42352294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010144835105165,7.557646952705e-09,0.0010144759435206,-0.0188514087349176,0.0,0.0,0.0,-0.0085594663396477,60.0,55.81600189208984,-0.0,-7.016966208084342e-08,0.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.727652952821797e-21,3.863826880307682e-21,3.8638256686173314e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337680,297.90936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1675109863281,0.0,0.0,9.518656588625164e-05,297.9310913085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1669616699219,0.0,0.0,0.0001002361896098,297.98095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.16705322265625,0.0,0.0,7.403409108519554e-05,297.7236328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.167236328125,0.0,0.0,0.0001002361241262,297.73114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1672058105469,0.0,0.0,0.0004754767287522,288.1754455566406,294.1499938964844,290.0847473144531,287.2118835449219,290.316650390625,292.44512939453125,285.3991394042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143498657271,7.542028335194573e-09,0.0010143422987312,-0.018810499459505,0.0,0.0,0.0,-0.0085517233237624,60.0,34.8170280456543,-0.0,-7.01511808642863e-08,0.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.727652952821797e-21,3.863826476410898e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337740,297.9476013183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1661071777344,0.0,0.0,9.51738838921301e-05,297.9749755859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.16558837890625,0.0,0.0,0.0001002228236757,298.0229797363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1656799316406,0.0,0.0,7.402422488667071e-05,297.75830078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.16583251953125,0.0,0.0,0.000100222765468,297.7777099609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.16583251953125,0.0,0.0,0.0004754133406095,288.17340087890625,294.1499938964844,290.0525207519531,287.18798828125,290.3143920898437,292.0960388183594,285.38836669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010142137762159,7.526111289735127e-09,0.0010142062092199,-0.0187688134610652,0.0,0.0,0.0,-0.0085438331589102,60.0,21.89472198486328,-0.0,-7.0132358587216e-08,0.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.72765214502823e-21,3.863826476410898e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337800,297.9801940917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.16461181640625,0.0,0.0,9.51609981711954e-05,298.0123596191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1640930175781,0.0,0.0,0.0001002092612907,298.0589599609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1641845703125,0.0,0.0,7.401420589303598e-05,297.78790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1643371582031,0.0,0.0,0.000100209203083,297.8186340332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1643371582031,0.0,0.0,0.0004753489920403,288.17120361328125,294.1499938964844,290.0204772949219,287.1641845703125,290.3118896484375,291.7940673828125,285.3861694335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140755912289,7.509952659745522e-09,0.0010140680242329,-0.0187264923006296,0.0,0.0,0.0,-0.0085358219221234,60.0,14.28151035308838,-0.0,-7.011324498762407e-08,0.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337860,298.0082397460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1630249023437,0.0,0.0,9.51479669311084e-05,298.0444641113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1624755859375,0.0,0.0,0.0001001955388346,298.0899963378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1625671386719,0.0,0.0,7.400407048407942e-05,297.81353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1627502441406,0.0,0.0,0.000100195480627,297.8547058105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1627197265625,0.0,0.0,0.0004752839158754,288.1688232421875,294.1499938964844,289.9886779785156,287.14044189453125,290.3091125488281,291.5323486328125,285.39044189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139357764273,7.493607512287781e-09,0.0010139283258467,-0.0186836812645196,0.0,0.0,0.0,-0.0085277194157242,60.0,9.920543670654297,-0.0,-7.009391822521138e-08,0.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337920,298.03253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1612854003906,0.0,0.0,9.513483382761478e-05,298.072265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1607666015625,0.0,0.0,0.0001001816999632,298.1170349121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1608581542969,0.0,0.0,7.399384776363149e-05,297.8359069824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1610107421875,0.0,0.0,0.0001001816417556,297.8866882324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1610107421875,0.0,0.0,0.0004752182867377,288.16632080078125,294.1499938964844,289.95709228515625,287.1167907714844,290.3060913085937,291.30474853515625,285.3985900878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010137947974726,7.477128249888665e-09,0.001013787346892,-0.0186405200511217,0.0,0.0,0.0,-0.0085195498540997,60.0,7.295100688934326,-0.0,-7.007443514339684e-08,0.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337980,298.0537109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1594543457031,0.0,0.0,9.512162796454504e-05,298.09649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.158935546875,0.0,0.0,0.0001001677956082,298.1407775878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1590270996094,0.0,0.0,7.398358138743788e-05,297.85552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1591796875,0.0,0.0,0.0001001677374006,297.9151916503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1591796875,0.0,0.0,0.0004751523083541,288.1636657714844,294.1499938964844,289.9257202148437,287.09326171875,290.30279541015625,291.10626220703125,285.408935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010136532364413,7.460566386896517e-09,0.0010136457858607,-0.0185971427708864,0.0,0.0,0.0,-0.0085113393142819,60.0,5.707146167755127,-0.0,-7.005485258559929e-08,0.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338040,298.0722961425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.15753173828125,0.0,0.0,9.510839299764484e-05,298.1177673339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1570129394531,0.0,0.0,0.0001001538621494,298.1617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1571044921875,0.0,0.0,7.397328590741381e-05,297.87286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1572570800781,0.0,0.0,0.0001001538039417,297.94073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1572265625,0.0,0.0,0.0004750862135551,288.160888671875,294.1499938964844,289.8945617675781,287.0697937011719,290.2992553710937,290.93243408203125,285.4204406738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013511326164,7.443972549481259e-09,0.0010135038755834,-0.0185536816716194,0.0,0.0,0.0,-0.0085031129419803,60.0,4.742008686065674,-0.0,-7.003524160609231e-08,0.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338100,298.0886535644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1554870605469,0.0,0.0,9.509517985861748e-05,298.13653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.15496826171875,0.0,0.0,0.0001001399432425,298.18035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1550598144531,0.0,0.0,7.396300497930497e-05,297.8882751464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1552429199219,0.0,0.0,0.0001001398850348,297.9637756347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1552124023437,0.0,0.0,0.0004750202060677,288.157958984375,294.1499938964844,289.8636474609375,287.04644775390625,290.29547119140625,290.7797241210937,285.4325561523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013369532302,7.427399140169655e-09,0.0010133621981367,-0.0185102727264165,0.0,0.0,0.0,-0.0084948968142271,60.0,4.15055513381958,-0.0,-7.001565194286742e-08,0.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338160,298.1031799316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1533508300781,0.0,0.0,9.508203220320866e-05,298.1531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1528625488281,0.0,0.0,0.0001001260970951,298.19696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1529541015625,0.0,0.0,7.395278225885704e-05,297.9020080566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1531066894531,0.0,0.0,0.0001001260388875,297.98468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.153076171875,0.0,0.0,0.0004749545478262,288.1548767089844,294.1499938964844,289.8329467773437,287.023193359375,290.2914428710937,290.6449890136719,285.4449157714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132285533472,7.410914548700019e-09,0.001013221219182,-0.0184670984745025,0.0,0.0,0.0,-0.0084867244586348,60.0,3.783527851104736,-0.0,-6.999617596648022e-08,0.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338220,298.1160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.151123046875,0.0,0.0,9.506901551503688e-05,298.1680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1506042480469,0.0,0.0,0.000100112389191,298.2119140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.15069580078125,0.0,0.0,7.394266140181571e-05,297.91436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1508483886719,0.0,0.0,0.0001001123309833,298.0037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1508483886719,0.0,0.0,0.0004748895298689,288.15167236328125,294.1499938964844,289.802490234375,287.0000305175781,290.28717041015625,290.5256042480469,285.45733642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010130889713764,7.394591605702771e-09,0.0010130816372111,-0.0184243451803922,0.0,0.0,0.0,-0.0084786331281065,60.0,3.5509815216064453,-0.0,-6.99768918366317e-08,0.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338280,298.1276550292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1488037109375,0.0,0.0,9.505618800176308e-05,298.1814880371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1482849121094,0.0,0.0,0.0001000988777377,298.2254333496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1483764648437,0.0,0.0,7.393267878796905e-05,297.9255065917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1485290527344,0.0,0.0,0.0001000988195301,298.0214233398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.14849853515625,0.0,0.0,0.0004748254141304,288.1483459472656,294.1499938964844,289.7722473144531,286.9769897460937,290.2826538085937,290.419189453125,285.4696655273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012951368466,7.378500033183854e-09,0.0010129440343007,-0.0183821991086006,0.0,0.0,0.0,-0.0084706554189324,60.0,3.3978970050811768,-0.0,-6.995788481845011e-08,0.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338340,298.1380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1463623046875,0.0,0.0,9.504359331913292e-05,298.19354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1458740234375,0.0,0.0,0.0001000856209429,298.2377014160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1459655761719,0.0,0.0,7.392288534902036e-05,297.93560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1461181640625,0.0,0.0,0.0001000855627353,298.0378112792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1460876464844,0.0,0.0,0.0004747625498566,288.1448974609375,294.1499938964844,289.7422790527344,286.9540710449219,290.2779235839844,290.3240966796875,285.4818725585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010128163266927,7.362709997238426e-09,0.0010128089925274,-0.0183408427983522,0.0,0.0,0.0,-0.0084628276526927,60.0,3.2951197624206543,-0.0,-6.993923307163642e-08,0.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338400,298.1474304199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.14385986328125,0.0,0.0,9.503129695076495e-05,298.2044677734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1433410644531,0.0,0.0,0.0001000726697384,298.2489318847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1434326171875,0.0,0.0,7.391331746475771e-05,297.94482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1435852050781,0.0,0.0,0.0001000726115307,298.05291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1435546875,0.0,0.0,0.0004747011116705,288.14129638671875,294.1499938964844,289.7125244140625,286.9312744140625,290.2729797363281,290.238525390625,285.493896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012684428133,7.347283670355864e-09,0.0010126770939677,-0.0183004382997751,0.0,0.0,0.0,-0.0084551805630326,60.0,3.220943689346313,-0.0,-6.992101475589152e-08,0.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338460,298.1559143066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1412353515625,0.0,0.0,9.501930617261678e-05,298.21435546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1407470703125,0.0,0.0,0.000100060038676,298.2591857910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1408386230469,0.0,0.0,7.390398968709633e-05,297.9532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1409912109375,0.0,0.0,0.0001000599804683,298.0668029785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1409606933594,0.0,0.0,0.0004746411868836,288.1376037597656,294.1499938964844,289.6830139160156,286.9085998535156,290.2677917480469,290.1611328125,285.5057373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125557892024,7.3322392601937744e-09,0.0010125484550371,-0.0182610340416431,0.0,0.0,0.0,-0.0084477216005325,60.0,3.1641011238098145,-0.0,-6.990324408207016e-08,0.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338520,298.16357421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1385498046875,0.0,0.0,9.50076137087308e-05,298.223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1380310058594,0.0,0.0,0.0001000477277557,298.2685852050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1381225585937,0.0,0.0,7.38948947400786e-05,297.9609680175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1382751464844,0.0,0.0,0.000100047669548,298.0795288085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.13824462890625,0.0,0.0,0.0004745828045997,288.1337890625,294.1499938964844,289.6537475585937,286.88604736328125,290.26239013671875,290.0907592773437,285.5173645019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010124302934855,7.3175692172355874e-09,0.0010124229593202,-0.0182226113975048,0.0,0.0,0.0,-0.0084404498338699,60.0,3.117774486541748,-0.0,-6.98859281555997e-08,0.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338580,298.1705017089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1357421875,0.0,0.0,9.499621228314936e-05,298.2315979003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.13525390625,0.0,0.0,0.0001000357151497,298.2772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1353454589844,0.0,0.0,7.388603262370452e-05,297.9680480957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.135498046875,0.0,0.0,0.000100035664218,298.0912170410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1354675292969,0.0,0.0,0.0004745258484035,288.1298522949219,294.1499938964844,289.6247253417969,286.8636169433594,290.2567749023437,290.02642822265625,285.5287780761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010123079409822,7.303262439251057e-09,0.001012300606817,-0.0181851387023925,0.0,0.0,0.0,-0.0084333568811416,60.0,3.0779013633728027,-0.0,-6.986903144934331e-08,0.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338640,298.1767883300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.13287353515625,0.0,0.0,9.498508734395728e-05,298.23907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.13238525390625,0.0,0.0,0.0001000240008579,298.2851257324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1324768066406,0.0,0.0,7.387737423414364e-05,297.9745788574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.13262939453125,0.0,0.0,0.0001000239499262,298.1019592285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1325988769531,0.0,0.0,0.0004744702891912,288.1258239746094,294.1499938964844,289.5959777832031,286.8413391113281,290.2509460449219,289.9672241210937,285.5400085449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121886152774,7.289302939028631e-09,0.0010121812811121,-0.0181485768407583,0.0,0.0,0.0,-0.0084264362230896,60.0,3.0420191287994385,-0.0,-6.985255396330103e-08,0.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338700,298.18243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1299133300781,0.0,0.0,9.497423161519691e-05,298.2458801269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.12945556640625,0.0,0.0,0.0001000125703285,298.2923583984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1295166015625,0.0,0.0,7.386893412331119e-05,297.9805603027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1296691894531,0.0,0.0,0.0001000125121208,298.11187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.129638671875,0.0,0.0,0.0004744160396512,288.1216735839844,294.1499938964844,289.56744384765625,286.8191833496094,290.24493408203125,289.9124755859375,285.5509948730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120719671249,7.275673397089122e-09,0.0010120647493749,-0.0181128773838281,0.0,0.0,0.0,-0.0084196794778108,60.0,3.008701801300049,-0.0,-6.983646727576345e-08,0.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338760,298.18756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1268920898437,0.0,0.0,9.496361599303782e-05,298.2521057128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1264038085937,0.0,0.0,0.0001000013944576,298.2989807128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1264953613281,0.0,0.0,7.38606759114191e-05,297.9860534667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.12664794921875,0.0,0.0,0.0001000013362499,298.1210021972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1266174316406,0.0,0.0,0.0004743630124721,288.1174011230469,294.1499938964844,289.5391845703125,286.79718017578125,290.2387084960937,289.861572265625,285.5617980957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010119581129401,7.262352941239669e-09,0.0010119507787749,-0.018077990040183,0.0,0.0,0.0,-0.0084130764007568,60.0,2.97704815864563,-0.0,-6.982075007044841e-08,0.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338820,298.19219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.123779296875,0.0,0.0,9.495323320152238e-05,298.2577514648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.123291015625,0.0,0.0,9.999045869335532e-05,298.3050537109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1233825683594,0.0,0.0,7.385259959846735e-05,297.9911499023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.12353515625,0.0,0.0,9.999040776165202e-05,298.1293640136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1235046386719,0.0,0.0,0.0004743111785501,288.113037109375,294.1499938964844,289.5111999511719,286.7753295898437,290.2322692871094,289.8139953613281,285.5724182128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118465870618,7.2493198111089904e-09,0.0010118393693119,-0.0180438533425331,0.0,0.0,0.0,-0.0084066148847341,60.0,2.946532726287842,-0.0,-6.98053668202192e-08,0.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338880,298.1963806152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1205749511719,0.0,0.0,9.494306868873537e-05,298.26287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1201171875,0.0,0.0,9.997974848374724e-05,298.3106384277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1202087402344,0.0,0.0,7.384469063254073e-05,297.9958190917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1203308105469,0.0,0.0,9.997969755204394e-05,298.13702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1203308105469,0.0,0.0,0.0004742603632621,288.10858154296875,294.1499938964844,289.48345947265625,286.7536315917969,290.22564697265625,289.769287109375,285.58282470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101173738949,7.23655180223659e-09,0.00101173017174,-0.0180104095488786,0.0,0.0,0.0,-0.008400285616517,60.0,2.916835069656372,-0.0,-6.979030331422109e-08,0.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338940,298.2001342773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1173095703125,0.0,0.0,9.493309335084632e-05,298.2675476074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1168518066406,0.0,0.0,9.996924200095236e-05,298.3157043457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.116943359375,0.0,0.0,7.383693446172401e-05,298.0001525878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1170654296875,0.0,0.0,9.996919106924906e-05,298.1439819335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1170654296875,0.0,0.0,0.0004742105375044,288.1040344238281,294.1499938964844,289.4559936523437,286.7320556640625,290.2188415527344,289.72705078125,285.593017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010116302873939,7.224024045626721e-09,0.0010116230696439,-0.0179775971919298,0.0,0.0,0.0,-0.0083940746262669,60.0,2.887773275375366,-0.0,-6.977552402531728e-08,0.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339000,298.2035217285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1139831542969,0.0,0.0,9.49232853599824e-05,298.27178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1134948730469,0.0,0.0,9.995891741709784e-05,298.3203430175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.11358642578125,0.0,0.0,7.382930925814435e-05,298.0041198730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1137390136719,0.0,0.0,9.995886648539454e-05,298.1503601074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1137084960937,0.0,0.0,0.0004741615557577,288.0993957519531,294.1499938964844,289.4288024902344,286.7106628417969,290.2118530273437,289.6869812011719,285.6030578613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115250479429,7.211713004551257e-09,0.001011517830193,-0.0179453529417514,0.0,0.0,0.0,-0.0083879716694355,60.0,2.859224796295166,-0.0,-6.976100053179837e-08,0.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339060,298.2065734863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1105651855469,0.0,0.0,9.4913637440186e-05,298.2756042480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.110107421875,0.0,0.0,9.994876018026844e-05,298.3245544433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.11016845703125,0.0,0.0,7.382180046988651e-05,298.0077819824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1103210449219,0.0,0.0,9.994870197260752e-05,298.1561584472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1102905273437,0.0,0.0,0.0004741133598145,288.0946350097656,294.1499938964844,289.40185546875,286.6894226074219,290.2047119140625,289.6488342285156,285.6128845214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114213218912,7.199595586371288e-09,0.0010114142205566,-0.0179136153310537,0.0,0.0,0.0,-0.0083819646388292,60.0,2.831129312515259,-0.0,-6.974671151738221e-08,0.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339120,298.20928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1070861816406,0.0,0.0,9.490412776358426e-05,298.2790832519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.10662841796875,0.0,0.0,9.99387411866337e-05,298.328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.106689453125,0.0,0.0,7.381440082099289e-05,298.0111389160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1068420410156,0.0,0.0,9.99386902549304e-05,298.16143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1068115234375,0.0,0.0,0.0004740658623632,288.0898132324219,294.1499938964844,289.37518310546875,286.6683349609375,290.1973571777344,289.6123046875,285.62255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011319225654,7.187648698447901e-09,0.001011312007904,-0.0178823228925466,0.0,0.0,0.0,-0.0083760423585772,60.0,2.8034353256225586,-0.0,-6.97326214549321e-08,0.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339180,298.21173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.103515625,0.0,0.0,9.489473450230436e-05,298.2821960449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1030578613281,0.0,0.0,9.992884588427842e-05,298.33184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1031494140625,0.0,0.0,7.380709575954825e-05,298.0142517089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.103271484375,0.0,0.0,9.992879495257512e-05,298.166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.103271484375,0.0,0.0,0.0004740189178846,288.0848999023437,294.1499938964844,289.3487854003906,286.6474304199219,290.1898498535156,289.5772705078125,285.63201904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112182935699,7.175849692231395e-09,0.00101121107582,-0.0178514197468757,0.0,0.0,0.0,-0.008370192721486,60.0,2.7761240005493164,-0.0,-6.971870192273856e-08,0.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339240,298.21392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.09991455078125,0.0,0.0,9.488544310443105e-05,298.2850036621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0994567871094,0.0,0.0,9.991905972128734e-05,298.3349914550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0995178222656,0.0,0.0,7.379987073363736e-05,298.0171203613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.09967041015625,0.0,0.0,9.991900878958404e-05,298.170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0996398925781,0.0,0.0,0.000473972497275,288.07989501953125,294.1499938964844,289.3226928710937,286.626708984375,290.1821594238281,289.5434875488281,285.6413269042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111185256391,7.164178583707326e-09,0.0010111113078892,-0.0178208500146865,0.0,0.0,0.0,-0.0083644073456525,60.0,2.749173164367676,-0.0,-6.970493870994687e-08,0.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339300,298.21588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0962219238281,0.0,0.0,9.487623174209148e-05,298.2875366210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.09576416015625,0.0,0.0,9.990936814574523e-05,298.3378295898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0958251953125,0.0,0.0,7.3792711191345e-05,298.0197448730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0959777832031,0.0,0.0,9.990931721404196e-05,298.1746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.095947265625,0.0,0.0,0.0004739265132229,288.0748291015625,294.1499938964844,289.2968444824219,286.60614013671875,290.17431640625,289.5108642578125,285.6504821777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110195726156,7.152616721128879e-09,0.0010110124712809,-0.0177905652672052,0.0,0.0,0.0,-0.0083586750552058,60.0,2.722578525543213,-0.0,-6.9691310500275e-08,0.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339360,298.2176208496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.09246826171875,0.0,0.0,9.486710041528568e-05,298.289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0920104980469,0.0,0.0,9.98997493297793e-05,298.34039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.09210205078125,0.0,0.0,7.378560258075595e-05,298.0221252441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0922241210937,0.0,0.0,9.9899698398076e-05,298.1783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0921936035156,0.0,0.0,0.0004738809075206,288.0696716308594,294.1499938964844,289.27130126953125,286.58575439453125,290.1662902832031,289.4792785644531,285.6594543457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109215509146,7.141146785016872e-09,0.0010109143331646,-0.0177605226635932,0.0,0.0,0.0,-0.0083529893308877,60.0,2.696330070495605,-0.0,-6.967778887201348e-08,0.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339420,298.2191772460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0886535644531,0.0,0.0,9.48580345720984e-05,298.29180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.08819580078125,0.0,0.0,9.989019599743187e-05,298.3427124023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0882873535156,0.0,0.0,7.37785521778278e-05,298.0243225097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0884094238281,0.0,0.0,9.989014506572856e-05,298.18170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.08837890625,0.0,0.0,0.0004738355928566,288.0644226074219,294.1499938964844,289.2460327148437,286.5655822753906,290.1581420898437,289.4486083984375,285.6682434082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010108241112902,7.129753232248959e-09,0.0010108170099556,-0.0177306812256574,0.0,0.0,0.0,-0.0083473408594727,60.0,2.6704230308532715,-0.0,-6.966435250888027e-08,0.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339480,298.2205505371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.08477783203125,0.0,0.0,9.484901238465682e-05,298.2936096191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0843200683594,0.0,0.0,9.988070087274536e-05,298.34478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0844116210937,0.0,0.0,7.377153087873012e-05,298.0263671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.08453369140625,0.0,0.0,9.988064994104208e-05,298.1847839355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0845031738281,0.0,0.0,0.000473790540127,288.0591125488281,294.1499938964844,289.2210693359375,286.5455627441406,290.1498107910156,289.4187316894531,285.6769104003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107271373271,7.118423628327264e-09,0.0010107200359925,-0.0177010055631399,0.0,0.0,0.0,-0.0083417240530252,60.0,2.644852876663208,-0.0,-6.965100141087532e-08,0.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339540,298.2218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0808410644531,0.0,0.0,9.484003385296091e-05,298.2951965332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.08038330078125,0.0,0.0,9.987124940380454e-05,298.3466491699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0804748535156,0.0,0.0,7.376455323537812e-05,298.0281677246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0805969238281,0.0,0.0,9.987119847210124e-05,298.1875915527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.08056640625,0.0,0.0,0.0004737457202281,288.0537109375,294.1499938964844,289.1963806152344,286.5257568359375,290.141357421875,289.3896179199219,285.6853942871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106307454407,7.107148203289171e-09,0.001010623644106,-0.0176714733242988,0.0,0.0,0.0,-0.0083361342549324,60.0,2.6196229457855225,-0.0,-6.963771426171661e-08,0.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339600,298.2228698730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.07684326171875,0.0,0.0,9.48310989770107e-05,298.2966003417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0763854980469,0.0,0.0,9.986182703869416e-05,298.34832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.07647705078125,0.0,0.0,7.375759741989896e-05,298.0298156738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0765991210937,0.0,0.0,9.986178338294847e-05,298.190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0765686035156,0.0,0.0,0.0004737010458484,288.0482788085937,294.1499938964844,289.1719970703125,286.506103515625,290.1327514648437,289.3611755371094,285.6937255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105347028002,7.095918963528902e-09,0.0010105276014655,-0.0176420602947473,0.0,0.0,0.0,-0.0083305677399039,60.0,2.594725608825684,-0.0,-6.96244768505494e-08,0.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339660,298.2238464355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0727844238281,0.0,0.0,9.482218592893332e-05,298.2978515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.07232666015625,0.0,0.0,9.985244832932948e-05,298.349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0724182128906,0.0,0.0,7.375067070825025e-05,298.0312805175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0725402832031,0.0,0.0,9.98523973976262e-05,298.19256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0725402832031,0.0,0.0,0.0004736565460916,288.042724609375,294.1499938964844,289.1479187011719,286.4866943359375,290.1239929199219,289.3333740234375,285.7019348144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104390094056,7.084729691797521e-09,0.001010431908071,-0.0176127534359693,0.0,0.0,0.0,-0.0083250207826495,60.0,2.570166110992432,-0.0,-6.961129628280105e-08,0.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339720,298.2247009277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.06866455078125,0.0,0.0,9.481330926064402e-05,298.2989196777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0682373046875,0.0,0.0,9.984309872379526e-05,298.3511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0682983398437,0.0,0.0,7.37437658244744e-05,298.0326232910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0684509277344,0.0,0.0,9.984304779209197e-05,298.1947631835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.06842041015625,0.0,0.0,0.000473612191854,288.0371398925781,294.1499938964844,289.1241149902344,286.46746826171875,290.1151123046875,289.3061218261719,285.7099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010343665257,7.073578611738185e-09,0.0010103365639224,-0.0175835452973842,0.0,0.0,0.0,-0.0083194924518466,60.0,2.545936107635498,-0.0,-6.95981512421895e-08,0.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339780,298.2254333496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.06451416015625,0.0,0.0,9.480446169618516e-05,298.29986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0640869140625,0.0,0.0,9.98337782220915e-05,298.3523864746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.06414794921875,0.0,0.0,7.373688276857138e-05,298.0338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.06427001953125,0.0,0.0,9.98337272903882e-05,298.19677734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.06427001953125,0.0,0.0,0.0004735679831355,288.031494140625,294.1499938964844,289.1006164550781,286.4484558105469,290.1061096191406,289.2794494628906,285.7178649902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102486703544,7.062464835172477e-09,0.0010102415690198,-0.017554435878992,0.0,0.0,0.0,-0.0083139827474951,60.0,2.522040605545044,-0.0,-6.95850630449968e-08,0.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339840,298.2261047363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.060302734375,0.0,0.0,9.479564323555678e-05,298.3006896972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0598449707031,0.0,0.0,9.98244941001758e-05,298.3534545898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0599365234375,0.0,0.0,7.37300215405412e-05,298.034912109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.06005859375,0.0,0.0,9.98244431684725e-05,298.1986389160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.06005859375,0.0,0.0,0.0004735239490401,288.0257568359375,294.1499938964844,289.0774230957031,286.4296569824219,290.0969543457031,289.25323486328125,285.7256164550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101539082825,7.051391026635656e-09,0.0010101469233632,-0.0175254307687282,0.0,0.0,0.0,-0.0083084935322403,60.0,2.498476028442383,-0.0,-6.957201748036823e-08,0.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339900,298.2266540527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0560302734375,0.0,0.0,9.478686115471646e-05,298.3013610839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0556030273437,0.0,0.0,9.981524635804816e-05,298.3544006347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0556640625,0.0,0.0,7.372318941634148e-05,298.0358581542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0557861328125,0.0,0.0,9.981519542634489e-05,298.2003479003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0557861328125,0.0,0.0,0.0004734800895676,288.0199890136719,294.1499938964844,289.0545349121094,286.4110412597656,290.08770751953125,289.2275390625,285.7332458496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100596118718,7.0403620711090314e-09,0.0010100526269525,-0.0174965430051088,0.0,0.0,0.0,-0.0083030257374048,60.0,2.4752492904663086,-0.0,-6.955902165373119e-08,0.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
