time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12339960,298.2271423339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0516967773437,0.0,0.0,9.477812272962184e-05,298.30194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.05126953125,0.0,0.0,9.980604227166624e-05,298.355224609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0513610839844,0.0,0.0,7.371639367192984e-05,298.0367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0514831542969,0.0,0.0,9.980599133996292e-05,298.2019348144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.05145263671875,0.0,0.0,0.000473436404718,288.01416015625,294.1499938964844,289.031982421875,286.3926696777344,290.07830810546875,289.2023010253906,285.74072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099657811224,7.029385074019956e-09,0.0010099586797878,-0.0174677912145853,0.0,0.0,0.0,-0.0082975840196013,60.0,2.452357769012451,-0.0,-6.95460968813677e-08,0.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340020,298.2275390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0473327636719,0.0,0.0,9.476942796027288e-05,298.30242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0469055175781,0.0,0.0,9.97968891169876e-05,298.3559265136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0469970703125,0.0,0.0,7.370963430730626e-05,298.0375061035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.047119140625,0.0,0.0,9.979683818528429e-05,298.2033996582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0470886230469,0.0,0.0,0.0004733930109068,288.0082397460937,294.1499938964844,289.0097045898437,286.37451171875,290.0688171386719,289.1774597167969,285.7480773925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098724160343,7.018469805331051e-09,0.0010098653146997,-0.0174391996115446,0.0,0.0,0.0,-0.0082921730354428,60.0,2.4297895431518555,-0.0,-6.953323605785044e-08,0.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340080,298.2279052734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0429077148437,0.0,0.0,9.476079867454246e-05,298.30279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.04248046875,0.0,0.0,9.978779416996986e-05,298.3565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0425720214844,0.0,0.0,7.370291859842837e-05,298.0382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0426940917969,0.0,0.0,9.978775051422416e-05,298.2047424316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.04266357421875,0.0,0.0,0.0004733498790301,288.0023193359375,294.1499938964844,288.9877624511719,286.3565673828125,290.0592041015625,289.1530456542969,285.7552795410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097796330228,7.0076282554509825e-09,0.0010097726481035,-0.0174108017235994,0.0,0.0,0.0,-0.0082867983728647,60.0,2.4075493812561035,-0.0,-6.95204747103162e-08,0.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340140,298.2281799316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0384521484375,0.0,0.0,9.475223487243056e-05,298.3031005859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0380249023437,0.0,0.0,9.977877925848588e-05,298.3570861816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0381164550781,0.0,0.0,7.369625382125378e-05,298.0388488769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0382385253906,0.0,0.0,9.977872832678258e-05,298.2059936523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0382080078125,0.0,0.0,0.0004733070963993,287.9963073730469,294.1499938964844,288.9661560058594,286.3388671875,290.0494689941406,289.1289978027344,285.76239013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096876649186,6.9968741911452526e-09,0.0010096806799992,-0.0173826348036527,0.0,0.0,0.0,-0.008281466551125,60.0,2.3856425285339355,-0.0,-6.950780573333759e-08,0.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340200,298.2283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.033935546875,0.0,0.0,9.474375110585244e-05,298.3033142089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0335388183594,0.0,0.0,9.976984438253568e-05,298.3575134277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0335998535156,0.0,0.0,7.368966180365533e-05,298.03936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0337219238281,0.0,0.0,9.976980072678998e-05,298.2071838378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.03369140625,0.0,0.0,0.000473264750326,287.990234375,294.1499938964844,288.94482421875,286.3213806152344,290.0396423339844,289.1053771972656,285.76934814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095966281369,6.986224043714628e-09,0.0010095896432176,-0.0173547379672527,0.0,0.0,0.0,-0.0082761868834495,60.0,2.364067792892456,-0.0,-6.949527175947878e-08,0.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340260,298.2285461425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0293884277344,0.0,0.0,9.473536920268089e-05,298.3034362792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0289611816406,0.0,0.0,9.976101864594966e-05,298.35791015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.029052734375,0.0,0.0,7.36831352696754e-05,298.03985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0291748046875,0.0,0.0,9.976097499020398e-05,298.208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0291442871094,0.0,0.0,0.000473222869914,287.984130859375,294.1499938964844,288.9238586425781,286.3041381835937,290.0297241210937,289.0821228027344,285.77618408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095065226778,6.975695576727503e-09,0.0010094996541738,-0.0173271615058183,0.0,0.0,0.0,-0.0082709677517414,60.0,2.3428282737731934,-0.0,-6.948287278873978e-08,0.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340320,298.2286682128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0247802734375,0.0,0.0,9.472710371483116e-05,298.30352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0243835449219,0.0,0.0,9.975230932468548e-05,298.3581848144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0244445800781,0.0,0.0,7.367670332314447e-05,298.040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0245666503906,0.0,0.0,9.97522656689398e-05,298.2092590332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0245666503906,0.0,0.0,0.0004731815715786,287.9779968261719,294.1499938964844,288.9031982421875,286.2871398925781,290.0196838378906,289.0592041015625,285.78289794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094176977872,6.965308774198321e-09,0.0010094108292832,-0.0172999557107687,0.0,0.0,0.0,-0.0082658184692263,60.0,2.32191801071167,-0.0,-6.947064434825735e-08,0.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340380,298.2287292480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0201416015625,0.0,0.0,9.47189619182609e-05,298.30352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0197448730469,0.0,0.0,9.974373824661598e-05,298.3584289550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0198059082031,0.0,0.0,7.367037324002013e-05,298.0406188964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0199279785156,0.0,0.0,9.974369459087028e-05,298.210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0199279785156,0.0,0.0,0.0004731409135274,287.9718017578125,294.1499938964844,288.88287353515625,286.2703857421875,290.00958251953125,289.03668212890625,285.7895202636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010093302698805,6.9550853964983625e-09,0.0010093234013766,-0.0172731764614582,0.0,0.0,0.0,-0.0082607502117753,60.0,2.301346778869629,-0.0,-6.945861485974093e-08,0.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340440,298.2287292480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0154724121094,0.0,0.0,9.471097291680052e-05,298.303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0150756835937,0.0,0.0,9.973531996365637e-05,298.35858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.01513671875,0.0,0.0,7.366415957221761e-05,298.0409240722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0152587890625,0.0,0.0,9.973527630791068e-05,298.2110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0152282714844,0.0,0.0,0.000473100983072,287.9655456542969,294.1499938964844,288.8628845214844,286.2538757324219,289.9993591308594,289.0144958496094,285.7959899902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010092444717884,6.9450476480881215e-09,0.001009237486869,-0.0172468852251768,0.0,0.0,0.0,-0.0082557741552591,60.0,2.281101942062378,-0.0,-6.944679853404524e-08,0.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340500,298.22869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0107421875,0.0,0.0,9.470315126236528e-05,298.3033752441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0103454589844,0.0,0.0,9.972708357963712e-05,298.35870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0104064941406,0.0,0.0,7.365807687165216e-05,298.0411682128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0105285644531,0.0,0.0,9.972703992389144e-05,298.2118530273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0105285644531,0.0,0.0,0.0004730619257315,287.9592590332031,294.1499938964844,288.8432006835937,286.23760986328125,289.98907470703125,288.9927062988281,285.8023681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009160419926,6.9352203979633495e-09,0.001009153551422,-0.0172211453318595,0.0,0.0,0.0,-0.0082509024068713,60.0,2.261203050613404,-0.0,-6.943523089830705e-08,0.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340560,298.2286071777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0059814453125,0.0,0.0,9.4695518782828e-05,298.30322265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0055847167969,0.0,0.0,9.971904364647344e-05,298.3587646484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.00567626953125,0.0,0.0,7.365213969023898e-05,298.0413513183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0057678222656,0.0,0.0,9.971899999072777e-05,298.2126159667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0057678222656,0.0,0.0,0.0004730237997137,287.95294189453125,294.1499938964844,288.8238830566406,286.2215881347656,289.97869873046875,288.9712219238281,285.8086242675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090784635394,6.925628959209007e-09,0.0010090714786201,-0.0171960219740867,0.0,0.0,0.0,-0.0082461480051279,60.0,2.241640090942383,-0.0,-6.942394747966318e-08,0.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340620,298.2284851074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0011901855469,0.0,0.0,9.468809730606154e-05,298.3030090332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.00079345703125,0.0,0.0,9.97112292679958e-05,298.3587646484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0008544921875,0.0,0.0,7.364636257989332e-05,298.04150390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0009765625,0.0,0.0,9.971118561225012e-05,298.2132873535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0009765625,0.0,0.0,0.0004729867214336,287.9465637207031,294.1499938964844,288.8049011230469,286.2058410644531,289.9682312011719,288.9501037597656,285.81475830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010089986026287,6.9163004212668974e-09,0.0010089917341247,-0.017171585932374,0.0,0.0,0.0,-0.0082415230572223,60.0,2.222414255142212,-0.0,-6.941296959439569e-08,0.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340680,298.22833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9963684082031,0.0,0.0,9.468090138398112e-05,298.3027648925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9959716796875,0.0,0.0,9.970365499611944e-05,298.3587341308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9960327148437,0.0,0.0,7.364077464444563e-05,298.0416564941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.99615478515625,0.0,0.0,9.970361134037375e-05,298.21392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9961242675781,0.0,0.0,0.000472950778203,287.9401550292969,294.1499938964844,288.7862548828125,286.1903381347656,289.95770263671875,288.9293212890625,285.82080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008921302855,6.907260541311189e-09,0.001008914434351,-0.0171479079872369,0.0,0.0,0.0,-0.0082370415329933,60.0,2.2035021781921387,-0.0,-6.940233276964136e-08,0.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340740,298.22808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9914855957031,0.0,0.0,9.46739673963748e-05,298.302490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9910888671875,0.0,0.0,9.96963499346748e-05,298.358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9911804199219,0.0,0.0,7.36353758838959e-05,298.0417785644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.99127197265625,0.0,0.0,9.969630627892911e-05,298.2145080566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.99127197265625,0.0,0.0,0.0004729161446448,287.9337158203125,294.1499938964844,288.7679443359375,286.1750793457031,289.9471130371094,288.90887451171875,285.82672119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010088466806337,6.898538629229733e-09,0.0010088398121297,-0.0171250626444816,0.0,0.0,0.0,-0.0082327174022793,60.0,2.1849374771118164,-0.0,-6.9392072532537e-08,0.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340800,298.22784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.986572265625,0.0,0.0,9.46673026192002e-05,298.3021545410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9862060546875,0.0,0.0,9.968933591153473e-05,298.3585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9862670898437,0.0,0.0,7.36301954020746e-05,298.0418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.98638916015625,0.0,0.0,9.968929225578904e-05,298.2150573730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9863586425781,0.0,0.0,0.0004728828498627,287.92724609375,294.1499938964844,288.75,286.1601257324219,289.9364318847656,288.88873291015625,285.83258056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087750852108,6.8901591099290735e-09,0.0010087682167068,-0.0171031132340431,0.0,0.0,0.0,-0.0082285637035965,60.0,2.166701316833496,-0.0,-6.938221019936466e-08,0.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340860,298.2275085449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9816589355469,0.0,0.0,9.46607906371355e-05,298.3017883300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.98126220703125,0.0,0.0,9.968247468350457e-05,298.3583374023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9813232421875,0.0,0.0,7.362513133557513e-05,298.0419006347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9814453125,0.0,0.0,9.968243102775888e-05,298.2155456542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9814147949219,0.0,0.0,0.0004728503117803,287.9207458496094,294.1499938964844,288.7330017089844,286.1459045410156,289.9257202148437,288.8690185546875,285.8382873535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008705003187,6.881965219918129e-09,0.001008698134683,-0.0170816518366336,0.0,0.0,0.0,-0.0082245012745261,60.0,2.1488726139068604,-0.0,-6.937257523986774e-08,0.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340920,298.2271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9766845703125,0.0,0.0,9.465426410315558e-05,298.3013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9762878417969,0.0,0.0,9.967559890355916e-05,298.358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9763488769531,0.0,0.0,7.362005271716043e-05,298.0419311523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9764709472656,0.0,0.0,9.967555524781346e-05,298.21600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9764709472656,0.0,0.0,0.0004728177154902,287.9141845703125,294.1499938964844,288.7174987792969,286.1329040527344,289.9149475097656,288.8497619628906,285.84393310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010086348047479,6.8737535663387925e-09,0.001008627936244,-0.0170601420104503,0.0,0.0,0.0,-0.0082204304635524,60.0,2.1316702365875244,-0.0,-6.936291185866139e-08,0.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340980,298.22674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9716796875,0.0,0.0,9.464772301726045e-05,298.30096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9712829589844,0.0,0.0,9.966871584765612e-05,298.35791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.97137451171875,0.0,0.0,7.361496682278812e-05,298.0419311523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9714660644531,0.0,0.0,9.966867219191045e-05,298.2164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9714660644531,0.0,0.0,0.0004727850609924,287.9076232910156,294.1499938964844,288.7034912109375,286.1210632324219,289.9041442871094,288.8311462402344,285.8494567871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010085643734782,6.8655285900831595e-09,0.0010085575049743,-0.0170385986566543,0.0,0.0,0.0,-0.0082163531333208,60.0,2.115326404571533,-0.0,-6.93532413720277e-08,0.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341040,298.226318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9666442871094,0.0,0.0,9.464117465540768e-05,298.30047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9662475585937,0.0,0.0,9.966181823983788e-05,298.357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9663391113281,0.0,0.0,7.360986637650058e-05,298.0419006347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9664306640625,0.0,0.0,9.96617745840922e-05,298.2168273925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9664306640625,0.0,0.0,0.000472752348287,287.9010009765625,294.1499938964844,288.6908874511719,286.1103820800781,289.893310546875,288.8132629394531,285.8548889160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084939422085,6.857292511597279e-09,0.0010084870737046,-0.0170170255005359,0.0,0.0,0.0,-0.0082122702151536,60.0,2.0999038219451904,-0.0,-6.93435566745393e-08,0.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341100,298.2258605957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9615783691406,0.0,0.0,9.463461901759727e-05,298.3000183105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9612121582031,0.0,0.0,9.965491335606202e-05,298.3573913574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9612731933594,0.0,0.0,7.360476593021303e-05,298.0418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9613952636719,0.0,0.0,9.965486970031634e-05,298.2171936035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9613647460937,0.0,0.0,0.0004727195773739,287.8943786621094,294.1499938964844,288.6796875,286.1007995605469,289.8824768066406,288.7962341308594,285.8602294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084235109388,6.849045774970364e-09,0.0010084166424348,-0.0169954244047403,0.0,0.0,0.0,-0.0082081817090511,60.0,2.085540294647217,-0.0,-6.933385776619616e-08,0.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341160,298.22540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9564819335937,0.0,0.0,9.462804882787168e-05,298.29949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.95611572265625,0.0,0.0,9.964799392037094e-05,298.3570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9561767578125,0.0,0.0,7.359966548392549e-05,298.0418395996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.956298828125,0.0,0.0,9.964795754058288e-05,298.217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9562683105469,0.0,0.0,0.000472686777357,287.8876953125,294.1499938964844,288.6697692871094,286.0922546386719,289.87164306640625,288.78009033203125,285.865478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010083528468385,6.840790156559251e-09,0.0010083459783345,-0.0169737990945577,0.0,0.0,0.0,-0.0082040894776582,60.0,2.072200059890747,-0.0,-6.932414464699832e-08,0.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341220,298.22491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.95135498046875,0.0,0.0,9.462147863814609e-05,298.2989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.95098876953125,0.0,0.0,9.964106720872223e-05,298.35675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9510498046875,0.0,0.0,7.35945432097651e-05,298.0417785644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.951171875,0.0,0.0,9.964103082893416e-05,298.21783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9511413574219,0.0,0.0,0.0004726539191324,287.8810119628906,294.1499938964844,288.6611328125,286.0847473144531,289.8608093261719,288.764892578125,285.8706359863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082821827381,6.832519883204213e-09,0.0010082753142341,-0.0169521365314722,0.0,0.0,0.0,-0.0081999888643622,60.0,2.0598807334899902,-0.0,-6.931442442237312e-08,0.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341280,298.2244567871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9462280273437,0.0,0.0,9.461487934459e-05,298.2984313964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9458312988281,0.0,0.0,9.963411866920068e-05,298.3563842773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9459228515625,0.0,0.0,7.358941365964711e-05,298.04168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9460144042969,0.0,0.0,9.963408228941262e-05,298.2181091308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9460144042969,0.0,0.0,0.0004726209735963,287.8742980957031,294.1499938964844,288.6537475585937,286.0782165527344,289.8500366210937,288.7506408691406,285.8757019042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082111693918,6.8242229644965854e-09,0.0010082043008878,-0.0169304050505161,0.0,0.0,0.0,-0.0081958761438727,60.0,2.048511743545532,-0.0,-6.930466867061116e-08,0.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341340,298.2240600585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9410400390625,0.0,0.0,9.460825094720347e-05,298.2978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.940673828125,0.0,0.0,9.962714102584869e-05,298.3560485839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.94073486328125,0.0,0.0,7.358426228165627e-05,298.0415954589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9408569335937,0.0,0.0,9.9627097370103e-05,298.2183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9408264160156,0.0,0.0,0.0004725878534372,287.8675842285156,294.1499938964844,288.64752197265625,286.0726318359375,289.8392639160156,288.7374267578125,285.8807067871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081399232149,6.815891850919796e-09,0.0010081331711262,-0.0169085822999477,0.0,0.0,0.0,-0.0081917466595768,60.0,2.0381975173950195,-0.0,-6.9294870286285e-08,0.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341400,298.2236633300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.93585205078125,0.0,0.0,9.46015861700289e-05,298.2973022460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9354858398437,0.0,0.0,9.96201270027086e-05,298.3556823730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.935546875,0.0,0.0,7.357907452387735e-05,298.0414733886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9356384277344,0.0,0.0,9.962008334696292e-05,298.2186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9356384277344,0.0,0.0,0.000472554587759,287.8608093261719,294.1499938964844,288.6424255371094,286.0679626464844,289.8285522460937,288.7251892089844,285.8855895996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080683277919,6.807516772511235e-09,0.001008061459288,-0.01688664406538,0.0,0.0,0.0,-0.0081875938922166,60.0,2.028770923614502,-0.0,-6.928502926939474e-08,0.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341460,298.22332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9306030273437,0.0,0.0,9.459488501306625e-05,298.29669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9302673339844,0.0,0.0,9.961306204786524e-05,298.35528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9303283691406,0.0,0.0,7.35738649382256e-05,298.0413513183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.930419921875,0.0,0.0,9.961302566807716e-05,298.2188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.930419921875,0.0,0.0,0.0004725210892502,287.8540344238281,294.1499938964844,288.6383972167969,286.0641784667969,289.8179016113281,288.71405029296875,285.8904113769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079962667077,6.799090623843541e-09,0.0010079893982037,-0.0168645735830068,0.0,0.0,0.0,-0.0081834169104695,60.0,2.020334959030152,-0.0,-6.927512430365823e-08,0.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341520,298.2230224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.92535400390625,0.0,0.0,9.458813292440028e-05,298.2961120605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9250183105469,0.0,0.0,9.960595343727618e-05,298.3548889160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9250793457031,0.0,0.0,7.356861169682816e-05,298.0412292480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9251708984375,0.0,0.0,9.960591705748811e-05,298.2190856933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9251708984375,0.0,0.0,0.0004724873870145,287.84722900390625,294.1499938964844,288.6354064941406,286.06121826171875,289.80731201171875,288.703857421875,285.8951416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079237399622,6.7906067435785644e-09,0.0010079168714582,-0.0168423503637313,0.0,0.0,0.0,-0.0081792110577225,60.0,2.012716770172119,-0.0,-6.926514828364817e-08,0.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341580,298.22271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.92010498046875,0.0,0.0,9.4581329904031e-05,298.2955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.91973876953125,0.0,0.0,9.959879389498384e-05,298.3544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9197998046875,0.0,0.0,7.356332207564265e-05,298.0411071777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.919921875,0.0,0.0,9.959875023923814e-05,298.21929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9198913574219,0.0,0.0,0.0004724533937405,287.8404235839844,294.1499938964844,288.6333923339844,286.0590515136719,289.7968139648437,288.6947631835937,285.8997802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010078506311401,6.782059802645791e-09,0.0010078437626361,-0.0168199632316827,0.0,0.0,0.0,-0.0081749744713306,60.0,2.0060181617736816,-0.0,-6.925510120936451e-08,0.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341640,298.2224426269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.914794921875,0.0,0.0,9.457447595195843e-05,298.294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9144592285156,0.0,0.0,9.959156886907294e-05,298.3540954589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9145202636719,0.0,0.0,7.355798879871145e-05,298.0409851074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.91461181640625,0.0,0.0,9.959153248928489e-05,298.219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.91461181640625,0.0,0.0,0.0004724191676359,287.8335876464844,294.1499938964844,288.63232421875,286.0576477050781,289.786376953125,288.6866149902344,285.90435791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077769402414,6.773445804242328e-09,0.0010077701881527,-0.0167974010109901,0.0,0.0,0.0,-0.0081707034260034,60.0,2.000066041946411,-0.0,-6.92449830808073e-08,0.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341700,298.2221984863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.90948486328125,0.0,0.0,9.456755651626736e-05,298.2943115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9091186523437,0.0,0.0,9.958428563550116e-05,298.35369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9092102050781,0.0,0.0,7.355260459007695e-05,298.0408630371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9093017578125,0.0,0.0,9.958424925571308e-05,298.2196655273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9092712402344,0.0,0.0,0.0004723845922853,287.82672119140625,294.1499938964844,288.63214111328125,286.05694580078125,289.7760314941406,288.6796569824219,285.9088439941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077026672661,6.764756310673192e-09,0.0010076957987621,-0.0167746394872665,0.0,0.0,0.0,-0.0081663960590958,60.0,1.995031476020813,-0.0,-6.923476547626707e-08,0.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341760,298.2219543457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9041442871094,0.0,0.0,9.456058614887296e-05,298.293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.90380859375,0.0,0.0,9.957694419426844e-05,298.3533020019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.90386962890625,0.0,0.0,7.354718400165439e-05,298.0407409667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9039611816406,0.0,0.0,9.957690781448036e-05,298.2198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9039611816406,0.0,0.0,0.0004723497841041,287.8198547363281,294.1499938964844,288.6327819824219,286.05694580078125,289.76580810546875,288.67364501953125,285.9132385253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076276957988,6.755998871454949e-09,0.0010076209437102,-0.0167517010122537,0.0,0.0,0.0,-0.0081620551645755,60.0,1.9906976222991943,-0.0,-6.922447681745325e-08,0.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341820,298.22174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8988037109375,0.0,0.0,9.455355029786006e-05,298.2931213378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8984375,0.0,0.0,9.95695372694172e-05,298.3528747558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.89849853515625,0.0,0.0,7.354171248152852e-05,298.0406188964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.89862060546875,0.0,0.0,9.956950088962913e-05,298.2200012207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8985900878906,0.0,0.0,0.0004723146266769,287.8129577636719,294.1499938964844,288.6342163085937,286.0575866699219,289.75567626953125,288.6685791015625,285.9175720214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001007552142255,6.747163272535772e-09,0.0010075453901663,-0.0167285557836294,0.0,0.0,0.0,-0.0081576742231845,60.0,1.9870412349700928,-0.0,-6.92140957880838e-08,0.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341880,298.2215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8934020996094,0.0,0.0,9.454645623918624e-05,298.2925109863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.89306640625,0.0,0.0,9.956206486094744e-05,298.3524780273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.89312744140625,0.0,0.0,7.353619730565697e-05,298.0404968261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.89324951171875,0.0,0.0,9.956202848115936e-05,298.2201843261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8932189941406,0.0,0.0,0.0004722792073152,287.8060607910156,294.1499938964844,288.63641357421875,286.0588684082031,289.74566650390625,288.6642761230469,285.9218444824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074760066345,6.73825395480776e-09,0.0010074692545458,-0.0167052187025547,0.0,0.0,0.0,-0.0081532578915357,60.0,1.983954906463623,-0.0,-6.920362949358605e-08,0.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341940,298.22137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8880310058594,0.0,0.0,9.453928942093626e-05,298.2919006347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8876647949219,0.0,0.0,9.955451969290152e-05,298.35205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8877258300781,0.0,0.0,7.35306239221245e-05,298.0404052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8878479003906,0.0,0.0,9.955448331311344e-05,298.2203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8878173828125,0.0,0.0,0.0004722434096038,287.7991638183594,294.1499938964844,288.6392517089844,286.0606689453125,289.7357482910156,288.6610107421875,285.926025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010073990561068,6.7292575955946185e-09,0.0010073923040181,-0.0166816543787717,0.0,0.0,0.0,-0.0081487977877259,60.0,1.9816021919250488,-0.0,-6.919305661767794e-08,0.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342000,298.2212219238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8825988769531,0.0,0.0,9.4532071670983e-05,298.2912902832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8822631835937,0.0,0.0,9.95469163171947e-05,298.3516540527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.88232421875,0.0,0.0,7.352500688284636e-05,298.0403137207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8824157714844,0.0,0.0,9.954687993740664e-05,298.220458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8824157714844,0.0,0.0,0.0004722073499578,287.792236328125,294.1499938964844,288.64276123046875,286.06304931640625,289.7259521484375,288.6584777832031,285.9301452636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010073215235024,6.720193290732368e-09,0.0010073147714138,-0.0166579112410545,0.0,0.0,0.0,-0.0081443041563034,60.0,1.9797512292861936,-0.0,-6.918241268749625e-08,0.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342060,298.2210693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8771667480469,0.0,0.0,9.452478116145356e-05,298.29071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8768310546875,0.0,0.0,9.953924018191174e-05,298.35125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8768920898437,0.0,0.0,7.351933163590729e-05,298.04022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.87701416015625,0.0,0.0,9.953919652616604e-05,298.2206115722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8769836425781,0.0,0.0,0.0004721709119621,287.7853088378906,294.1499938964844,288.6468811035156,286.0658874511719,289.71630859375,288.6568908691406,285.9342041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010072431759908,6.711039279849729e-09,0.0010072365403175,-0.0166339334100484,0.0,0.0,0.0,-0.0081397658213973,60.0,1.978548288345337,-0.0,-6.917165507047687e-08,0.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342120,298.2209167480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8717346191406,0.0,0.0,9.451743972022086e-05,298.29010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.87139892578125,0.0,0.0,9.953150583896786e-05,298.350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8714599609375,0.0,0.0,7.351362000918016e-05,298.0401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8715515136719,0.0,0.0,9.953146218322216e-05,298.2207336425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8715515136719,0.0,0.0,0.0004721342411357,287.7783508300781,294.1499938964844,288.6515197753906,286.0691833496094,289.7067565917969,288.65594482421875,285.9382019042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001007164362818,6.701819099674822e-09,0.0010071577271446,-0.0166097823530435,0.0,0.0,0.0,-0.0081351958215236,60.0,1.977780818939209,-0.0,-6.916082639918386e-08,0.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342180,298.2207946777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.86627197265625,0.0,0.0,9.45100182434544e-05,298.2895202636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8659362792969,0.0,0.0,9.952369146049024e-05,298.3504333496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8659973144531,0.0,0.0,7.350785017479211e-05,298.0400695800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8660888671875,0.0,0.0,9.952365508070216e-05,298.22088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8660888671875,0.0,0.0,0.0004720971919596,287.7714233398437,294.1499938964844,288.6566467285156,286.0729064941406,289.6973571777344,288.6559143066406,285.9421081542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070847347378,6.692512322103994e-09,0.0010070780990645,-0.0165854040533304,0.0,0.0,0.0,-0.0081305811181664,60.0,1.9775806665420528,-0.0,-6.914989825190787e-08,0.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342240,298.220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8608093261719,0.0,0.0,9.450255311094224e-05,298.2889099121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8604736328125,0.0,0.0,9.95158261503093e-05,298.3500366210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.86053466796875,0.0,0.0,7.350204396061599e-05,298.0400085449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8606262207031,0.0,0.0,9.951578977052122e-05,298.22100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.860595703125,0.0,0.0,0.0004720598808489,287.7644348144531,294.1499938964844,288.6622314453125,286.0770263671875,289.6881103515625,288.6565246582031,285.9459533691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070046409964,6.683136266616429e-09,0.0010069978889077,-0.0165608450770378,0.0,0.0,0.0,-0.0081259338185191,60.0,1.977805495262146,-0.0,-6.913888483950359e-08,0.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
