time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12342300,298.2205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8553161621094,0.0,0.0,9.449501521885396e-05,298.288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.85498046875,0.0,0.0,9.950789535650983e-05,298.3496398925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.85504150390625,0.0,0.0,7.349618681473657e-05,298.0399475097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8551330566406,0.0,0.0,9.950785897672176e-05,298.2211303710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8551025390625,0.0,0.0,0.0004720222495961,287.7574768066406,294.1499938964844,288.668212890625,286.0814819335937,289.6789855957031,288.6578369140625,285.9497375488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010069237323477,6.673684271873981e-09,0.0010069170966744,-0.0165360867977142,0.0,0.0,0.0,-0.0081212474033236,60.0,1.978437066078186,-0.0,-6.912778616197103e-08,0.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342360,298.2204895019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.84979248046875,0.0,0.0,9.448742639506236e-05,298.2877502441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8494567871094,0.0,0.0,9.949989907909183e-05,298.3492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8495178222656,0.0,0.0,7.349027873715386e-05,298.0399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8496398925781,0.0,0.0,9.949986269930378e-05,298.22125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.849609375,0.0,0.0,0.0004719843273051,287.7505187988281,294.1499938964844,288.6745300292969,286.08624267578125,289.66998291015625,288.6597595214844,285.9534606933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068423580378,6.664163443304005e-09,0.0010068357223644,-0.0165111478418111,0.0,0.0,0.0,-0.0081165274605154,60.0,1.9794368743896484,-0.0,-6.911660932473751e-08,0.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342420,298.22039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8442687988281,0.0,0.0,9.447978663956746e-05,298.2872009277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8439636230469,0.0,0.0,9.949185186997056e-05,298.3488464355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8440246582031,0.0,0.0,7.348433427978307e-05,298.03985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8441162109375,0.0,0.0,9.949181549018248e-05,298.22137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8440856933594,0.0,0.0,0.0004719461721833,287.7435302734375,294.1499938964844,288.6811828613281,286.0912475585937,289.6611328125,288.6622619628906,285.9571228027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067602852359,6.654574224995713e-09,0.0010067536495625,-0.0164860282093286,0.0,0.0,0.0,-0.0081117739900946,60.0,1.9807699918746948,-0.0,-6.910534722237571e-08,0.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342480,298.2203063964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8387451171875,0.0,0.0,9.447209595236929e-05,298.28662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.83843994140625,0.0,0.0,9.948375372914596e-05,298.34844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8385009765625,0.0,0.0,7.347835344262421e-05,298.0398254394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8385925292969,0.0,0.0,9.94837173493579e-05,298.22149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.83856201171875,0.0,0.0,0.0004719077260233,287.7365417480469,294.1499938964844,288.68804931640625,286.09649658203125,289.65240478515625,288.66522216796875,285.9607238769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006677863188,6.644924166465671e-09,0.0010066712275147,-0.0164607521146535,0.0,0.0,0.0,-0.0081069897860288,60.0,1.9823575019836424,-0.0,-6.90940211711677e-08,0.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342540,298.2202453613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8332214355469,0.0,0.0,9.446433978155257e-05,298.2860412597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8328857421875,0.0,0.0,9.947559010470286e-05,298.3480529785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8329467773437,0.0,0.0,7.347232167376205e-05,298.0397644042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8330383300781,0.0,0.0,9.94755537249148e-05,298.2216186523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8330383300781,0.0,0.0,0.0004718690179288,287.72955322265625,294.1499938964844,288.69512939453125,286.1019592285156,289.64385986328125,288.66876220703125,285.9642639160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010065946262329,6.6352017213944245e-09,0.0010065879905596,-0.0164352841675281,0.0,0.0,0.0,-0.0081021701917052,60.0,1.98426616191864,-0.0,-6.908260985483139e-08,0.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342600,298.2201538085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8276672363281,0.0,0.0,9.445655450690538e-05,298.2854919433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.82733154296875,0.0,0.0,9.946739010047168e-05,298.34765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.827392578125,0.0,0.0,7.346626807702705e-05,298.03973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8274841308594,0.0,0.0,9.94673537206836e-05,298.2217102050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8274841308594,0.0,0.0,0.0004718301061075,287.7225646972656,294.1499938964844,288.702392578125,286.1075439453125,289.6354064941406,288.6726989746094,285.9677429199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010065111564472,6.625432646956142e-09,0.0010065045207738,-0.016409695148468,0.0,0.0,0.0,-0.0080973273143172,60.0,1.986365914344788,-0.0,-6.907114169507622e-08,0.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342660,298.2200927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8221130371094,0.0,0.0,9.444871102459727e-05,298.2849426269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.82177734375,0.0,0.0,9.945913188857958e-05,298.3472595214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.82183837890625,0.0,0.0,7.346016354858875e-05,298.0397033691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8219299316406,0.0,0.0,9.94590955087915e-05,298.2218322753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8219299316406,0.0,0.0,0.0004717909323517,287.715576171875,294.1499938964844,288.709716796875,286.1132507324219,289.62713623046875,288.6771240234375,285.97119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010064269881695,6.615596959136383e-09,0.0010064203524962,-0.0163839310407638,0.0,0.0,0.0,-0.0080924518406391,60.0,1.9886932373046875,-0.0,-6.905959537562012e-08,0.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342720,298.2200012207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8165283203125,0.0,0.0,9.444083843845874e-05,298.2843933105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.81622314453125,0.0,0.0,9.94508372968994e-05,298.34686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8162536621094,0.0,0.0,7.345403719227761e-05,298.0396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8163757324219,0.0,0.0,9.945080091711134e-05,298.221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8163452148437,0.0,0.0,0.0004717515839729,287.7085876464844,294.1499938964844,288.7171325683594,286.1190490722656,289.6189880371094,288.6818542480469,285.9745483398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010063425870612,6.6057199710201076e-09,0.0010063359513878,-0.0163580607622861,0.0,0.0,0.0,-0.0080875549465417,60.0,1.9911516904830933,-0.0,-6.904800642359987e-08,0.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342780,298.2199401855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8109436035156,0.0,0.0,9.44329149206169e-05,298.2838439941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8106384277344,0.0,0.0,9.944249177351594e-05,298.34649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8106994628906,0.0,0.0,7.344788173213601e-05,298.0396423339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.810791015625,0.0,0.0,9.944245539372788e-05,298.2220458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8107604980469,0.0,0.0,0.0004717120318673,287.7015991210937,294.1499938964844,288.7245483398437,286.1248779296875,289.6109924316406,288.6869506835937,285.9778747558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010062576038762,6.5957888040202314e-09,0.0010062509682029,-0.0163320451974868,0.0,0.0,0.0,-0.0080826319754123,60.0,1.9937480688095093,-0.0,-6.903634641730605e-08,0.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342840,298.2198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.80535888671875,0.0,0.0,9.44249695749022e-05,298.2832946777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8050537109375,0.0,0.0,9.943412442225964e-05,298.3460998535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8050842285156,0.0,0.0,7.344169716816396e-05,298.03961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8052062988281,0.0,0.0,9.943408804247156e-05,298.2221374511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.80517578125,0.0,0.0,0.0004716723051387,287.6946105957031,294.1499938964844,288.7319030761719,286.1307373046875,289.6031494140625,288.6922912597656,285.98114013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061723878607,6.585819445348306e-09,0.0010061657521873,-0.0163059309124946,0.0,0.0,0.0,-0.0080776894465088,60.0,1.9964147806167605,-0.0,-6.902465088387545e-08,0.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342900,298.2198181152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7997436523437,0.0,0.0,9.441698057344183e-05,298.2827453613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7994384765625,0.0,0.0,9.942571341525765e-05,298.345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.79949951171875,0.0,0.0,7.343548350036144e-05,298.03961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7995910644531,0.0,0.0,9.942567703546956e-05,298.22222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7995910644531,0.0,0.0,0.000471632432891,287.6876220703125,294.1499938964844,288.7391967773437,286.13653564453125,289.5954284667969,288.6979064941406,285.9843444824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060867061838,6.5758083422906566e-09,0.0010060801869258,-0.0162797085940837,0.0,0.0,0.0,-0.0080727264285087,60.0,1.9991343021392824,-0.0,-6.901290561245332e-08,0.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342960,298.2198791503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7941589355469,0.0,0.0,9.440896974410862e-05,298.2821960449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7938537597656,0.0,0.0,9.94172805803828e-05,298.3453063964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7938842773437,0.0,0.0,7.34292552806437e-05,298.0397644042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.79400634765625,0.0,0.0,9.941724420059472e-05,298.2222595214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7939758300781,0.0,0.0,0.0004715924151241,287.6806335449219,294.1499938964844,288.746337890625,286.1422424316406,289.5878295898437,288.70367431640625,285.9875183105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060009080916,6.565766597077527e-09,0.0010059942724183,-0.0162534043192863,0.0,0.0,0.0,-0.0080677485093474,60.0,2.001868963241577,-0.0,-6.900112481389442e-08,0.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343020,298.2194519042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7885437011719,0.0,0.0,9.440093708690256e-05,298.2816467285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7882385253906,0.0,0.0,9.940881136571988e-05,298.34490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7882995605469,0.0,0.0,7.342300523305312e-05,298.0392761230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.78839111328125,0.0,0.0,9.940878226188944e-05,298.2225036621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7883605957031,0.0,0.0,0.0004715522809419,287.67364501953125,294.1499938964844,288.7532958984375,286.1478881835937,289.5803527832031,288.7095642089844,285.9906311035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059147607535,6.555692433352078e-09,0.0010059081250801,-0.0162270162254571,0.0,0.0,0.0,-0.0080627538263797,60.0,2.004585266113281,-0.0,-6.898930848819873e-08,0.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343080,298.21295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7829284667969,0.0,0.0,9.439288260182366e-05,298.2811584472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7826232910156,0.0,0.0,9.940032759914176e-05,298.3446960449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7826843261719,0.0,0.0,7.34167406335473e-05,298.03253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.78277587890625,0.0,0.0,9.940029849531128e-05,298.22491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7827453613281,0.0,0.0,0.0004715120303444,287.6666564941406,294.1499938964844,288.7600402832031,286.1533508300781,289.572998046875,288.715576171875,285.99371337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010058283805847,6.545592512452458e-09,0.0010058217449113,-0.0162005592137575,0.0,0.0,0.0,-0.0080577470362186,60.0,2.007243394851685,-0.0,-6.897745663536625e-08,0.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343140,298.2066955566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7772827148437,0.0,0.0,9.438480628887191e-05,298.28076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7770080566406,0.0,0.0,9.939182928064838e-05,298.3446960449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.77703857421875,0.0,0.0,7.341046148212627e-05,298.0278015136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7771301269531,0.0,0.0,9.939179290086032e-05,298.2269287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7771301269531,0.0,0.0,0.0004714716924354,287.65966796875,294.1499938964844,288.7664794921875,286.1586303710937,289.5657653808594,288.7216491699219,285.9967346191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010057417675852,6.535471719359975e-09,0.0010057352483272,-0.0161740481853485,0.0,0.0,0.0,-0.0080527300015091,60.0,2.0097978115081787,-0.0,-6.896559057167907e-08,0.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343200,298.2010192871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.77166748046875,0.0,0.0,9.437671542400494e-05,298.2803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7713623046875,0.0,0.0,9.938330913428216e-05,298.34478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7714233398437,0.0,0.0,7.340416777879e-05,298.02447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7715148925781,0.0,0.0,9.938328003045171e-05,298.2286071777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.771484375,0.0,0.0,0.0004714312963187,287.6526794433594,294.1499938964844,288.7725830078125,286.1636962890625,289.5586242675781,288.72772216796875,285.9997253417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056550381705,6.525334939055938e-09,0.0010056485189124,-0.016147494316101,0.0,0.0,0.0,-0.0080477045848965,60.0,2.012226819992065,-0.0,-6.895369608628243e-08,0.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343260,298.1961364746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7660217285156,0.0,0.0,9.436862455913796e-05,298.28009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7657165527344,0.0,0.0,9.937478171195836e-05,298.3449401855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7657775878906,0.0,0.0,7.339786679949611e-05,298.0223693847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.765869140625,0.0,0.0,9.937475260812788e-05,298.22998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.765869140625,0.0,0.0,0.0004713908710982,287.6457214355469,294.1499938964844,288.7782897949219,286.1684875488281,289.5516357421875,288.7337646484375,286.0026550292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010055683087557,6.515186612432444e-09,0.0010055617894977,-0.0161209125071764,0.0,0.0,0.0,-0.0080426735803484,60.0,2.014472961425781,-0.0,-6.894180160088581e-08,0.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343320,298.19189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7603759765625,0.0,0.0,9.436051914235576e-05,298.2797546386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7601013183594,0.0,0.0,9.936625428963453e-05,298.3450622558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7601318359375,0.0,0.0,7.339156582020223e-05,298.0209045410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7602233886719,0.0,0.0,9.936621790984644e-05,298.23114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7602233886719,0.0,0.0,0.00047135038767,287.63873291015625,294.1499938964844,288.7835998535156,286.1730041503906,289.54473876953125,288.7397155761719,286.0055236816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010054814629256,6.505031624470803e-09,0.0010054749436676,-0.0160943120718002,0.0,0.0,0.0,-0.0080376388505101,60.0,2.016529321670532,-0.0,-6.892989290463447e-08,0.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343380,298.1884155273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7547302246094,0.0,0.0,9.435241372557356e-05,298.2794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.75445556640625,0.0,0.0,9.935771959135308e-05,298.3451843261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7545166015625,0.0,0.0,7.338526484090835e-05,298.02001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.75457763671875,0.0,0.0,9.935768321156502e-05,298.2320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.75457763671875,0.0,0.0,0.0004713099042419,287.6317749023437,294.1499938964844,288.7884216308594,286.1771850585937,289.5379943847656,288.7455444335937,286.00836181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053946170955,6.494874860152322e-09,0.0010053880978375,-0.0160677060484886,0.0,0.0,0.0,-0.0080326041206717,60.0,2.0183181762695312,-0.0,-6.891798420838313e-08,0.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343440,298.1853942871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.74908447265625,0.0,0.0,9.434431558474898e-05,298.2790832519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7488098144531,0.0,0.0,9.934918489307164e-05,298.3452453613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.74884033203125,0.0,0.0,7.337896386161447e-05,298.0194396972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7489318847656,0.0,0.0,9.934914851328358e-05,298.2328796386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7489318847656,0.0,0.0,0.0004712694499175,287.62481689453125,294.1499938964844,288.792724609375,286.18096923828125,289.53131103515625,288.7511901855469,286.0111694335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053077712655,6.4847207603691e-09,0.0010053012520074,-0.0160411074757576,0.0,0.0,0.0,-0.0080275703221559,60.0,2.019861936569214,-0.0,-6.890607551213179e-08,0.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343500,298.1829528808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7434387207031,0.0,0.0,9.43362174439244e-05,298.2787170410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7431640625,0.0,0.0,9.934065747074784e-05,298.3452453613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7431945800781,0.0,0.0,7.337266288232058e-05,298.0191345214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7432861328125,0.0,0.0,9.934062836691736e-05,298.2335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7432861328125,0.0,0.0,0.0004712289955932,287.61785888671875,294.1499938964844,288.7964172363281,286.1843566894531,289.52471923828125,288.756591796875,286.013916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052210418507,6.474574654191656e-09,0.0010052145225927,-0.0160145312547683,0.0,0.0,0.0,-0.0080225402489304,60.0,2.0210440158843994,-0.0,-6.889418102673518e-08,0.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343560,298.1809387207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.73779296875,0.0,0.0,9.432813385501504e-05,298.2783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.73748779296875,0.0,0.0,9.933214460033923e-05,298.34521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.737548828125,0.0,0.0,7.336637645494193e-05,298.0189514160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7376403808594,0.0,0.0,9.933210822055116e-05,298.23406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.73760986328125,0.0,0.0,0.0004711885994765,287.6109313964844,294.1499938964844,288.7995300292969,286.1872863769531,289.51824951171875,288.76171875,286.0166320800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051343124359,6.4644409825120874e-09,0.0010051279095932,-0.0159879866987466,0.0,0.0,0.0,-0.0080175166949629,60.0,2.0218775272369385,-0.0,-6.888230785762063e-08,0.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343620,298.1792297363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.73211669921875,0.0,0.0,9.43200575420633e-05,298.27789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7318420410156,0.0,0.0,9.932363900588824e-05,298.3451232910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7319030761719,0.0,0.0,7.336009730352089e-05,298.0188293457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.73199462890625,0.0,0.0,9.93236099020578e-05,298.23455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7319641113281,0.0,0.0,0.0004711482906714,287.60400390625,294.1499938964844,288.80194091796875,286.18975830078125,289.5118713378906,288.7665100097656,286.019287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050478158518,6.454324630311703e-09,0.0010050414130091,-0.0159614868462085,0.0,0.0,0.0,-0.0080125015228986,60.0,2.0223264694213867,-0.0,-6.887044889936078e-08,0.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343680,298.1777648925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7264709472656,0.0,0.0,9.43120030569844e-05,298.2774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7261962890625,0.0,0.0,9.931515523931012e-05,298.344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7262268066406,0.0,0.0,7.335383270401508e-05,298.01873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.726318359375,0.0,0.0,9.931512613547966e-05,298.2349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.726318359375,0.0,0.0,0.0004711080400738,287.5970764160156,294.1499938964844,288.8036499023437,286.1916809082031,289.5055236816406,288.7710266113281,286.0219421386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004961435683,6.444229594393391e-09,0.0010049550328403,-0.0159350428730249,0.0,0.0,0.0,-0.0080074975267052,60.0,2.022422313690185,-0.0,-6.88586183628104e-08,0.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343740,298.1765441894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7207946777344,0.0,0.0,9.430397039977834e-05,298.2769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.72052001953125,0.0,0.0,9.930670057656243e-05,298.34478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7205810546875,0.0,0.0,7.334758265642449e-05,298.0186462402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7206726074219,0.0,0.0,9.930666419677436e-05,298.2353210449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7206420898437,0.0,0.0,0.0004710679058916,287.59014892578125,294.1499938964844,288.8045654296875,286.1930236816406,289.499267578125,288.7750244140625,286.0245056152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048754047602,6.43416298018451e-09,0.0010048690019175,-0.0159086734056472,0.0,0.0,0.0,-0.0080025065690279,60.0,2.021970272064209,-0.0,-6.88468162479694e-08,0.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343800,298.17547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.71514892578125,0.0,0.0,9.429595957044512e-05,298.2764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7148742675781,0.0,0.0,9.929826046572998e-05,298.3445739746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.71490478515625,0.0,0.0,7.334135443670675e-05,298.0185852050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7149963378906,0.0,0.0,9.929823136189952e-05,298.2356262207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7149963378906,0.0,0.0,0.0004710278881248,287.583251953125,294.1499938964844,288.8046875,286.1937866210937,289.4930725097656,288.77862548828125,286.0270690917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047894902527,6.424125231774269e-09,0.00100478308741,-0.0158823784440755,0.0,0.0,0.0,-0.0079975305125117,60.0,2.02111291885376,-0.0,-6.883505676569257e-08,0.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343860,298.174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.70947265625,0.0,0.0,9.428797784494236e-05,298.2759704589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7091979980469,0.0,0.0,9.92898567346856e-05,298.34429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7092590332031,0.0,0.0,7.333514804486185e-05,298.0184631347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7093505859375,0.0,0.0,9.928982763085514e-05,298.2358703613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7093200683594,0.0,0.0,0.0004709880449809,287.57635498046875,294.1499938964844,288.8039245605469,286.1939392089844,289.4869384765625,288.7816467285156,286.0295715332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047040414065,6.414127451392915e-09,0.0010046976385638,-0.0158561896532773,0.0,0.0,0.0,-0.0079925740137696,60.0,2.0196382999420166,-0.0,-6.88233399159799e-08,0.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343920,298.1737365722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7038269042969,0.0,0.0,9.428003249922769e-05,298.2754211425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7035522460937,0.0,0.0,9.928148938342928e-05,298.343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7035827636719,0.0,0.0,7.33289634808898e-05,298.0183410644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.70367431640625,0.0,0.0,9.928145300364122e-05,298.2361145019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.70367431640625,0.0,0.0,0.0004709483182523,287.5694580078125,294.1499938964844,288.80224609375,286.1933898925781,289.4808349609375,288.7842102050781,286.0320739746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046188253909,6.404165642237558e-09,0.0010046124225482,-0.0158300958573818,0.0,0.0,0.0,-0.0079876352101564,60.0,2.017690420150757,-0.0,-6.88116728042587e-08,0.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343980,298.1730041503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6981506347656,0.0,0.0,9.427211625734344e-05,298.2748413085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6978759765625,0.0,0.0,9.927315841196104e-05,298.3436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.69793701171875,0.0,0.0,7.33228080207482e-05,298.0181579589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.697998046875,0.0,0.0,9.927312203217298e-05,298.2362670898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.697998046875,0.0,0.0,0.0004709087952505,287.5625915527344,294.1499938964844,288.7995910644531,286.1921081542969,289.4747619628906,288.7861022949219,286.03448486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045340750366,6.394254015162914e-09,0.0010045276721939,-0.0158041324466466,0.0,0.0,0.0,-0.0079827224835753,60.0,2.0150580406188965,-0.0,-6.88000625359564e-08,0.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344040,298.1723022460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6925048828125,0.0,0.0,9.42642436712049e-05,298.27423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6922302246094,0.0,0.0,9.926486382028088e-05,298.34326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6922607421875,0.0,0.0,7.331668166443706e-05,298.0179748535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6923522949219,0.0,0.0,9.926483471645042e-05,298.2364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6923217773437,0.0,0.0,0.0004708694759756,287.55572509765625,294.1499938964844,288.7959289550781,286.1900939941406,289.4687194824219,288.78741455078125,286.0368957519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044496739283,6.384386352920046e-09,0.0010044432710856,-0.0157782826572656,0.0,0.0,0.0,-0.0079778302460908,60.0,2.0118956565856934,-0.0,-6.878850200564558e-08,0.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344100,298.1716613769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.68682861328125,0.0,0.0,9.425641474081203e-05,298.27362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6865539550781,0.0,0.0,9.9256620160304e-05,298.34283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6866149902344,0.0,0.0,7.33105989638716e-05,298.0177307128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6866760253906,0.0,0.0,9.925659105647357e-05,298.236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6866760253906,0.0,0.0,0.0004708303895313,287.5488586425781,294.1499938964844,288.7912292480469,286.1872863769531,289.4626770019531,288.7879638671875,286.0392761230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043658548966,6.374579974988137e-09,0.0010043594520539,-0.0157525949180126,0.0,0.0,0.0,-0.0079729687422513,60.0,2.0079545974731445,-0.0,-6.877701252960834e-08,0.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344160,298.1710510253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6811828613281,0.0,0.0,9.424863674212248e-05,298.27294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.680908203125,0.0,0.0,9.924842743203044e-05,298.3424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6809387207031,0.0,0.0,7.330453809117898e-05,298.0174255371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6810302734375,0.0,0.0,9.924839105224235e-05,298.2366638183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6809997558594,0.0,0.0,0.0004707915068138,287.5420227050781,294.1499938964844,288.785400390625,286.1836853027344,289.4566650390625,288.78778076171875,286.0415954589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042823851108,6.3648277759398306e-09,0.0010042760986834,-0.0157270487397909,0.0,0.0,0.0,-0.0079681342467665,60.0,2.0033299922943115,-0.0,-6.876559410784466e-08,0.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344220,298.1704406738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6755065917969,0.0,0.0,9.42409023991786e-05,298.27227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6752319335937,0.0,0.0,9.924027835950255e-05,298.3419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.67529296875,0.0,0.0,7.329852815018967e-05,298.01708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.67535400390625,0.0,0.0,9.92402492556721e-05,298.2367248535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.67535400390625,0.0,0.0,0.0004707528860308,287.5351867675781,294.1499938964844,288.7784118652344,286.1791687011719,289.4506225585937,288.7868347167969,286.0439147949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004199613817,6.355139525737741e-09,0.0010041932109743,-0.0157016720622777,0.0,0.0,0.0,-0.0079633314162492,60.0,1.9979774951934808,-0.0,-6.875424674035457e-08,0.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344280,298.1698303222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6698608398437,0.0,0.0,9.423321898793802e-05,298.27154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6695861816406,0.0,0.0,9.92321947705932e-05,298.3414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.66961669921875,0.0,0.0,7.329255458898842e-05,298.0167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6697082519531,0.0,0.0,9.923216566676274e-05,298.2367858886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6697082519531,0.0,0.0,0.0004707144980784,287.52838134765625,294.1499938964844,288.77020263671875,286.1737976074219,289.444580078125,288.78515625,286.0461730957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041173081845,6.345515668471081e-09,0.0010041109053418,-0.0156764611601829,0.0,0.0,0.0,-0.0079585602506995,60.0,1.9919618368148804,-0.0,-6.874297753256543e-08,0.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344340,298.169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6641845703125,0.0,0.0,9.422560106031597e-05,298.27081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6639404296875,0.0,0.0,9.922416938934477e-05,298.3409118652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6639709472656,0.0,0.0,7.328662468353286e-05,298.0163269042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6640625,0.0,0.0,9.92241402855143e-05,298.23681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6640319824219,0.0,0.0,0.000470676459372,287.5215759277344,294.1499938964844,288.7607727050781,286.1674499511719,289.4385070800781,288.782470703125,286.0484313964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040355846285,6.335970414994563e-09,0.0010040292982012,-0.0156514570116996,0.0,0.0,0.0,-0.0079538282006978,60.0,1.984981060028076,-0.0,-6.873180069533191e-08,0.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344400,298.1685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6585388183594,0.0,0.0,9.42179176490754e-05,298.2700500488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.65826416015625,0.0,0.0,9.921607124852017e-05,298.3403625488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6583251953125,0.0,0.0,7.328065112233162e-05,298.015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6584167480469,0.0,0.0,9.921604214468972e-05,298.2368469238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.65838623046875,0.0,0.0,0.0004706380423158,287.5147705078125,294.1499938964844,288.75,286.1601257324219,289.4324035644531,288.7790222167969,286.0506286621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003953278996,6.326338564122125e-09,0.0010039469925686,-0.0156262274831533,0.0,0.0,0.0,-0.0079490533098578,60.0,1.9772852659225464,-0.0,-6.87205243821154e-08,0.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344460,298.1679382324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.65289306640625,0.0,0.0,9.420891728950664e-05,298.2692565917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6526184082031,0.0,0.0,9.92065979517065e-05,298.3397827148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6526794433594,0.0,0.0,7.327365165110677e-05,298.0153503417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6527404785156,0.0,0.0,9.920656884787604e-05,298.23681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6527404785156,0.0,0.0,0.0004705931060016,287.50799560546875,294.1499938964844,288.7379455566406,286.1521301269531,289.4262390136719,288.7745056152344,286.0528259277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038568871095,6.315072020868229e-09,0.0010038506006821,-0.0155967138707637,0.0,0.0,0.0,-0.0079434681683778,60.0,1.968611478805542,-0.0,-6.870732960351233e-08,0.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344520,298.1672668457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6472473144531,0.0,0.0,9.419707203051075e-05,298.2684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.64697265625,0.0,0.0,9.919411968439816e-05,298.33917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.64703369140625,0.0,0.0,7.32644330128096e-05,298.0148010253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6470947265625,0.0,0.0,9.919409058056772e-05,298.2367858886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6470947265625,0.0,0.0,0.0004705339379142,287.5012512207031,294.1499938964844,288.7247314453125,286.143798828125,289.4200439453125,288.7691955566406,286.0549621582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037302272394,6.300261645719729e-09,0.001003723940812,-0.015557917766273,0.0,0.0,0.0,-0.0079361265525221,60.0,1.959209680557251,-0.0,-6.86899923607598e-08,0.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344580,298.1666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6416015625,0.0,0.0,9.418280387762934e-05,298.267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6413269042969,0.0,0.0,9.917909483192489e-05,298.3385314941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6413879394531,0.0,0.0,7.325333717744797e-05,298.0140991210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6414794921875,0.0,0.0,9.917906572809444e-05,298.2367553710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6414489746094,0.0,0.0,0.0004704626335296,287.4945068359375,294.1499938964844,288.7103576660156,286.1351318359375,289.4137268066406,288.7626342773437,286.0570678710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035778395831,6.282428799408991e-09,0.0010035715531557,-0.0155112044885754,0.0,0.0,0.0,-0.0079272855073213,60.0,1.948686480522156,-0.0,-6.866912372061051e-08,0.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
