time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12344640,298.166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6359558105469,0.0,0.0,9.416593820787966e-05,298.2666931152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6357116699219,0.0,0.0,9.916133421938866e-05,298.3378601074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6357421875,0.0,0.0,7.32402186258696e-05,298.01336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6358337402344,0.0,0.0,9.91613051155582e-05,298.2366943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.63580322265625,0.0,0.0,0.0004703784070443,287.4877624511719,294.1499938964844,288.69488525390625,286.12615966796875,289.4073791503906,288.7552795410156,286.0591735839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033976286649,6.261362983650542e-09,0.0010033913422375,-0.0154560208320617,0.0,0.0,0.0,-0.0079168425872921,60.0,1.93747878074646,-0.0,-6.8644474993107e-08,0.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344700,298.1654052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6303405761719,0.0,0.0,9.414700616616756e-05,298.2657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.63006591796875,0.0,0.0,9.91413980955258e-05,298.337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.630126953125,0.0,0.0,7.32254920876585e-05,298.012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.63018798828125,0.0,0.0,9.914136899169534e-05,298.236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.63018798828125,0.0,0.0,0.0004702838486991,287.4810485839844,294.1499938964844,288.6783752441406,286.11688232421875,289.40093994140625,288.7466735839844,286.0612487792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031955316662,6.237726779545483e-09,0.0010031893616542,-0.0153941046446561,0.0,0.0,0.0,-0.0079051256179809,60.0,1.925229549407959,-0.0,-6.861681356440388e-08,0.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344760,298.16485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.62469482421875,0.0,0.0,9.412595682078972e-05,298.2648010253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6244506835937,0.0,0.0,9.9119235528633e-05,298.33642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6244812011719,0.0,0.0,7.320912118302658e-05,298.0114440917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.62457275390625,0.0,0.0,9.911920642480254e-05,298.2364807128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6245422363281,0.0,0.0,0.0004701786965597,287.474365234375,294.1499938964844,288.6608581542969,286.1073303222656,289.3943786621094,288.737060546875,286.0632629394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029708500951,6.211451353266284e-09,0.0010029645636677,-0.0153252752497792,0.0,0.0,0.0,-0.0078920992091298,60.0,1.9121876955032349,-0.0,-6.858608259108223e-08,0.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344820,298.164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6190795898437,0.0,0.0,9.410322672920302e-05,298.2637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.61883544921875,0.0,0.0,9.909529762808232e-05,298.3356628417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6188659667969,0.0,0.0,7.319144060602412e-05,298.0102844238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.61895751953125,0.0,0.0,9.909526852425188e-05,298.236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6189270019531,0.0,0.0,0.0004700651625171,287.4676818847656,294.1499938964844,288.64239501953125,286.0975341796875,289.3876953125,288.7265014648437,286.0652770996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027282405644,6.183076717292124e-09,0.001002721954137,-0.0152509463950991,0.0,0.0,0.0,-0.0078780325129628,60.0,1.898429155349732,-0.0,-6.855290024532223e-08,0.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344880,298.1637878417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.61346435546875,0.0,0.0,9.407893230672926e-05,298.26275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6132202148437,0.0,0.0,9.906971536111088e-05,298.3348693847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6132507324219,0.0,0.0,7.317254494410008e-05,298.009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.61334228515625,0.0,0.0,9.90696862572804e-05,298.2361755371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6133117675781,0.0,0.0,0.0004699437995441,287.4610290527344,294.1499938964844,288.6230163574219,286.08746337890625,289.3809509277344,288.7151794433594,286.0672607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024688672274,6.152756082400401e-09,0.0010024626972153,-0.015171518549323,0.0,0.0,0.0,-0.007863001897931,60.0,1.8840553760528564,-0.0,-6.85174441628078e-08,0.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344940,298.1632995605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6078491210937,0.0,0.0,9.405313176102936e-05,298.2616577148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.60760498046875,0.0,0.0,9.90425469353795e-05,298.3340148925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6076354980469,0.0,0.0,7.315248512895778e-05,298.00762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.60772705078125,0.0,0.0,9.904251783154903e-05,298.2359924316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6076965332031,0.0,0.0,0.0004698149277828,287.4543762207031,294.1499938964844,288.602783203125,286.0771789550781,289.3740539550781,288.70269775390625,286.0692138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021935449913,6.120561835132321e-09,0.0010021874913945,-0.0150871835649013,0.0,0.0,0.0,-0.0078470418229699,60.0,1.868814945220948,-0.0,-6.847981381952195e-08,0.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345000,298.162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.60223388671875,0.0,0.0,9.40263198572211e-05,298.2605285644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6019897460937,0.0,0.0,9.901430894387886e-05,298.3331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.60205078125,0.0,0.0,7.313162495847791e-05,298.006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.60211181640625,0.0,0.0,9.90142798400484e-05,298.2357788085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.60211181640625,0.0,0.0,0.0004696809919551,287.44775390625,294.1499938964844,288.5817565917969,286.0666809082031,289.3670654296875,288.6894226074219,286.0711364746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019073961302,6.087101933616168e-09,0.0010019013425335,-0.0149995321407914,0.0,0.0,0.0,-0.0078304540365934,60.0,1.852992057800293,-0.0,-6.844071265277307e-08,0.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345060,298.1624450683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5966491699219,0.0,0.0,9.399859845871106e-05,298.25933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5964050292969,0.0,0.0,9.898511780193076e-05,298.33221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.596435546875,0.0,0.0,7.311006629606709e-05,298.0044250488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5965270996094,0.0,0.0,9.89850886981003e-05,298.23553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.59649658203125,0.0,0.0,0.0004695425159297,287.441162109375,294.1499938964844,288.5599365234375,286.0559997558594,289.35992431640625,288.6752319335937,286.0730285644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016117012128,6.052516265953045e-09,0.001001605647616,-0.0149089312180876,0.0,0.0,0.0,-0.0078133083879947,60.0,1.8365280628204343,-0.0,-6.840031119281775e-08,0.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345120,298.1620483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.591064453125,0.0,0.0,9.39701494644396e-05,298.2581481933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5908203125,0.0,0.0,9.895515540847556e-05,298.3312683105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5908508300781,0.0,0.0,7.308794010896236e-05,298.0026550292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5909423828125,0.0,0.0,9.89551335806027e-05,298.2352905273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5909118652344,0.0,0.0,0.0004694004019256,287.4345703125,294.1499938964844,288.53741455078125,286.0451354980469,289.3526611328125,288.6603088378906,286.0749206542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013080900534,6.01701799496368e-09,0.0010013020364567,-0.0148159395903348,0.0,0.0,0.0,-0.0077957105822861,60.0,1.8195700645446773,-0.0,-6.835885102418615e-08,0.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345180,298.16168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5854797363281,0.0,0.0,9.394118387717754e-05,298.2568664550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5852355957031,0.0,0.0,9.892465459415688e-05,298.3302917480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.58526611328125,0.0,0.0,7.306540646823123e-05,298.000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5853576660156,0.0,0.0,9.892462549032643e-05,298.2349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5853576660156,0.0,0.0,0.0004692556976806,287.4280090332031,294.1499938964844,288.5142517089844,286.0340881347656,289.3452453613281,288.6444396972656,286.0767517089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000999007374,5.980879791422922e-09,0.0010009930701926,-0.0147212715819478,0.0,0.0,0.0,-0.0077777951955795,60.0,1.801944613456726,-0.0,-6.831665899653673e-08,0.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345240,298.161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.57989501953125,0.0,0.0,9.39119781833142e-05,298.25555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.57965087890625,0.0,0.0,9.889389912132174e-05,298.3292541503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5797119140625,0.0,0.0,7.304269092855975e-05,297.9986877441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.57977294921875,0.0,0.0,9.889387001749128e-05,298.23468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.57977294921875,0.0,0.0,0.0004691098292823,287.42144775390625,294.1499938964844,288.4904479980469,286.0229187011719,289.3376770019531,288.6278381347656,286.0785827636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006873635575,5.944441827665514e-09,0.0010006814263761,-0.0146258184686303,0.0,0.0,0.0,-0.0077597312629222,60.0,1.7838656902313232,-0.0,-6.827413301380147e-08,0.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345300,298.1611022949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5743408203125,0.0,0.0,9.388271428178996e-05,298.2541809082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5740966796875,0.0,0.0,9.886308544082568e-05,298.32818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5741577148437,0.0,0.0,7.301993173314258e-05,297.9965209960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.57421875,0.0,0.0,9.88630563369952e-05,298.2343444824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.57421875,0.0,0.0,0.000468963640742,287.4149475097656,294.1499938964844,288.466064453125,286.0115966796875,289.3299865722656,288.6104736328125,286.08038330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003751376643,5.9079305891884815e-09,0.0010003692004829,-0.0145301716402173,0.0,0.0,0.0,-0.0077416310086846,60.0,1.7652989625930786,-0.0,-6.823153597679267e-08,0.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345360,298.16082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5687866210937,0.0,0.0,9.385361045133322e-05,298.2527770996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.56854248046875,0.0,0.0,9.883243183139712e-05,298.3270568847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.568603515625,0.0,0.0,7.299729622900486e-05,297.9942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.56866455078125,0.0,0.0,9.883240272756666e-05,298.2339782714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.56866455078125,0.0,0.0,0.000468818238005,287.4084167480469,294.1499938964844,288.441162109375,286.00018310546875,289.3221130371094,288.5924072265625,286.0821533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010000645415857,5.871619190855881e-09,0.0010000587208196,-0.0144350472837686,0.0,0.0,0.0,-0.0077236299403011,60.0,1.7463239431381226,-0.0,-6.8189180524314e-08,0.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345420,298.1606140136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.563232421875,0.0,0.0,9.382488497067244e-05,298.2513122558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.56298828125,0.0,0.0,9.880218567559496e-05,298.3258972167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.56304931640625,0.0,0.0,7.29749517631717e-05,297.99188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5631103515625,0.0,0.0,9.880216384772213e-05,298.23358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5631103515625,0.0,0.0,0.0004686747852247,287.4019470214844,294.1499938964844,288.4158020019531,285.9886474609375,289.3141174316406,288.5736694335937,286.0839233398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997581364586,5.835786964780709e-09,0.0009997523156926,-0.0143411792814731,0.0,0.0,0.0,-0.0077058663591742,60.0,1.7269691228866575,-0.0,-6.814739350602397e-08,0.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345480,298.1604309082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5577087402344,0.0,0.0,9.379674156662075e-05,298.24981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5574645996094,0.0,0.0,9.87725507002324e-05,298.3247375488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5574951171875,0.0,0.0,7.295306568266824e-05,297.9894104003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5575866699219,0.0,0.0,9.877252159640192e-05,298.2331848144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5575561523437,0.0,0.0,0.0004685342137236,287.3954772949219,294.1499938964844,288.3900146484375,285.97705078125,289.30596923828125,288.55438232421875,286.0856628417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994579013437,5.800674163225494e-09,0.0009994520805776,-0.0142491962760686,0.0,0.0,0.0,-0.0076884594745934,60.0,1.7073025703430176,-0.0,-6.810646624444416e-08,0.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345540,298.1602478027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5521850585937,0.0,0.0,9.376950765727088e-05,298.248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.55194091796875,0.0,0.0,9.874386887531728e-05,298.3235168457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5519714355469,0.0,0.0,7.293187809409574e-05,297.98681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.55206298828125,0.0,0.0,9.874384704744445e-05,298.23272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5520324707031,0.0,0.0,0.0004683981533162,287.3890380859375,294.1499938964844,288.36383056640625,285.96539306640625,289.29766845703125,288.5343933105469,286.0873718261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991672122851,5.7666924568877675e-09,0.0009991615079343,-0.0141601739451289,0.0,0.0,0.0,-0.0076716132462024,60.0,1.6872705221176147,-0.0,-6.80668605923529e-08,0.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345600,298.1601257324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5466613769531,0.0,0.0,9.374324145028368e-05,298.2467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5464172363281,0.0,0.0,9.871620568446816e-05,298.3222351074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.54644775390625,0.0,0.0,7.291144720511511e-05,297.9841613769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5465393066406,0.0,0.0,9.871618385659532e-05,298.2322692871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5465087890625,0.0,0.0,0.0004682669532485,287.3825988769531,294.1499938964844,288.3373107910156,285.95367431640625,289.2891845703125,288.5138854980469,286.0890808105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009988870006054,5.733918229111623e-09,0.0009988811798393,-0.0140743153169751,0.0,0.0,0.0,-0.0076553653925657,60.0,1.6669946908950806,-0.0,-6.80286831311605e-08,0.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345660,298.1600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5411376953125,0.0,0.0,9.371823398396371e-05,298.2450561523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5409240722656,0.0,0.0,9.868987399386242e-05,298.3209533691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5409545898437,0.0,0.0,7.28919985704124e-05,297.9813842773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.541015625,0.0,0.0,9.868985216598958e-05,298.2317810058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.541015625,0.0,0.0,0.0004681420105043,287.376220703125,294.1499938964844,288.3104858398437,285.94195556640625,289.28057861328125,288.4928283691406,286.0907287597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986200602725,5.702714744870718e-09,0.0009986143559217,-0.0139925712719559,0.0,0.0,0.0,-0.0076398961246013,60.0,1.6464606523513794,-0.0,-6.799233887022639e-08,0.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345720,298.15997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.53564453125,0.0,0.0,9.369465988129376e-05,298.2433776855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.535400390625,0.0,0.0,9.866504842648284e-05,298.3196105957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.53546142578125,0.0,0.0,7.287366315722466e-05,297.97857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5355224609375,0.0,0.0,9.866502659860998e-05,298.23126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5355224609375,0.0,0.0,0.0004680242855101,287.3698425292969,294.1499938964844,288.283447265625,285.9302062988281,289.2718200683594,288.4713134765625,286.0924072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998368486762,5.67329783152104e-09,0.0009983627824112,-0.0139155071228742,0.0,0.0,0.0,-0.0076253130100667,60.0,1.6257559061050415,-0.0,-6.795808360493538e-08,0.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345780,298.1599426269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5301513671875,0.0,0.0,9.367315942654386e-05,298.2416381835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5299072265625,0.0,0.0,9.864240564638747e-05,298.3182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.52996826171875,0.0,0.0,7.285694300662726e-05,297.97564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.530029296875,0.0,0.0,9.864238381851465e-05,298.2307434082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.530029296875,0.0,0.0,0.0004679168632719,287.36346435546875,294.1499938964844,288.2562255859375,285.9184875488281,289.2628479003906,288.4491882324219,286.0940246582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981389157474,5.646460188302171e-09,0.0009981333278119,-0.0138452006503939,0.0,0.0,0.0,-0.007612008601427,60.0,1.6048437356948853,-0.0,-6.792684104084401e-08,0.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345840,298.1599426269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.524658203125,0.0,0.0,9.365351434098557e-05,298.2398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5244445800781,0.0,0.0,9.862172009889036e-05,298.3168334960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.52447509765625,0.0,0.0,7.284166349563748e-05,297.9726257324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5245361328125,0.0,0.0,9.862169099505992e-05,298.23016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5245361328125,0.0,0.0,0.0004678187251556,287.3571472167969,294.1499938964844,288.2288513183594,285.9067687988281,289.2536926269531,288.4266357421875,286.0956420898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979292517527,5.6219398025803e-09,0.0009979236638173,-0.0137809636071324,0.0,0.0,0.0,-0.0075998525135219,60.0,1.5838236808776855,-0.0,-6.789829853914854e-08,0.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345900,298.15997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5191955566406,0.0,0.0,9.363524441141637e-05,298.2380676269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5189819335937,0.0,0.0,9.860248246695846e-05,298.3153991699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5190124511719,0.0,0.0,7.282745355041698e-05,297.9695739746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5190734863281,0.0,0.0,9.8602453363128e-05,298.2295837402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5190734863281,0.0,0.0,0.0004677274846471,287.350830078125,294.1499938964844,288.2013854980469,285.8951110839844,289.24444580078125,288.4037170410156,286.09722900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977342560887,5.59913360120845e-09,0.0009977285517379,-0.0137212174013257,0.0,0.0,0.0,-0.0075885467231273,60.0,1.562719702720642,-0.0,-6.787176687339527e-08,0.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345960,298.1600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.51373291015625,0.0,0.0,9.36201904551126e-05,298.2362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5135192871094,0.0,0.0,9.858662815531716e-05,298.3139343261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5135498046875,0.0,0.0,7.281573925865814e-05,297.9664611816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5136108398437,0.0,0.0,9.85865990514867e-05,298.2289733886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5136108398437,0.0,0.0,0.0004676522803492,287.3445129394531,294.1499938964844,288.1738586425781,285.8835144042969,289.2349853515625,288.3803405761719,286.0987854003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975733701139,5.580329975884979e-09,0.0009975677821785,-0.0136719569563865,0.0,0.0,0.0,-0.0075792246498167,60.0,1.5415661334991455,-0.0,-6.784988926256119e-08,0.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346020,298.1601257324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5082702636719,0.0,0.0,9.360697004012764e-05,298.2343139648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.508056640625,0.0,0.0,9.857270924840122e-05,298.3124389648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5080871582031,0.0,0.0,7.28054583305493e-05,297.9632873535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5081787109375,0.0,0.0,9.857268014457075e-05,298.22833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5081481933594,0.0,0.0,0.0004675862437579,287.3382568359375,294.1499938964844,288.1463623046875,285.8719787597656,289.22540283203125,288.356689453125,286.100341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974320419132,5.563817406795124e-09,0.0009974265703931,-0.0136286988854408,0.0,0.0,0.0,-0.0075710383243858,60.0,1.5203930139541626,-0.0,-6.783067618698625e-08,0.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346080,298.1602478027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5028381347656,0.0,0.0,9.359686373500152e-05,298.2323913574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.50262451171875,0.0,0.0,9.856206452241167e-05,298.3109130859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5026550292969,0.0,0.0,7.279760029632598e-05,297.9600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5027160644531,0.0,0.0,9.856204269453885e-05,298.2276916503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5027160644531,0.0,0.0,0.0004675357486121,287.3320007324219,294.1499938964844,288.118896484375,285.8605651855469,289.2156982421875,288.332763671875,286.10186767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973240084946,5.55118129241805e-09,0.0009973185369744,-0.0135955950245261,0.0,0.0,0.0,-0.007564774248749,60.0,1.4992356300354004,-0.0,-6.781598216321072e-08,0.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346140,298.1604309082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4974060058594,0.0,0.0,9.359003161080182e-05,298.2304077148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4971923828125,0.0,0.0,9.855487587628886e-05,298.3093566894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4972229003906,0.0,0.0,7.279228884726763e-05,297.9568176269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4972839355469,0.0,0.0,9.85548467724584e-05,298.2270202636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4972839355469,0.0,0.0,0.0004675016389228,287.3257751464844,294.1499938964844,288.0915222167969,285.8492736816406,289.2057800292969,288.30841064453125,286.1033935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972508996725,5.5426272460579185e-09,0.000997245311737,-0.0135731864720582,0.0,0.0,0.0,-0.0075605334714055,60.0,1.478158712387085,-0.0,-6.780603456491009e-08,0.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346200,298.1606140136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4919738769531,0.0,0.0,9.358618262922393e-05,298.2283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.49176025390625,0.0,0.0,9.855081589194016e-05,298.3077697753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4917907714844,0.0,0.0,7.278929115273058e-05,297.9534912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.49188232421875,0.0,0.0,9.855078678810968e-05,298.2263488769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4918518066406,0.0,0.0,0.000467482372187,287.3195495605469,294.1499938964844,288.0643005371094,285.8381042480469,289.1957092285156,288.2838134765625,286.1048889160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972094558179,5.537780900510825e-09,0.0009972038678824,-0.0135604897513985,0.0,0.0,0.0,-0.0075581311248242,60.0,1.4571834802627563,-0.0,-6.78003999610155e-08,0.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346260,298.1608581542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.486572265625,0.0,0.0,9.358460374642164e-05,298.2263488769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4863586425781,0.0,0.0,9.85491496976465e-05,298.3061828613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.48638916015625,0.0,0.0,7.278806151589379e-05,297.9501647949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4864501953125,0.0,0.0,9.854912786977366e-05,298.2256164550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4864501953125,0.0,0.0,0.0004674745141528,287.3133544921875,294.1499938964844,288.0372314453125,285.8271179199219,289.1855163574219,288.25897216796875,286.1063537597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009971922263503,5.5357731731930934e-09,0.0009971867548301,-0.0135552296414971,0.0,0.0,0.0,-0.007557135540992,60.0,1.4362889528274536,-0.0,-6.779806227541485e-08,0.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346320,298.1611633300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4811706542969,0.0,0.0,9.3587143055629e-05,298.22418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.48095703125,0.0,0.0,9.855182725004852e-05,298.3045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4809875488281,0.0,0.0,7.279004057636485e-05,297.9468078613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4810485839844,0.0,0.0,9.855179814621806e-05,298.22491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4810485839844,0.0,0.0,0.0004674872034229,287.30718994140625,294.1499938964844,288.01043701171875,285.8163146972656,289.1751708984375,288.23394775390625,286.1078186035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997218885459,5.538894232159919e-09,0.0009972134139388,-0.0135634057223796,0.0,0.0,0.0,-0.0075586824677884,60.0,1.4155668020248413,-0.0,-6.780169314879458e-08,0.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346380,298.1615600585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.47576904296875,0.0,0.0,9.359286923427136e-05,298.2219543457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4755554199219,0.0,0.0,9.855785901891068e-05,298.3028869628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4755859375,0.0,0.0,7.279449346242473e-05,297.9434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4756774902344,0.0,0.0,9.855782991508022e-05,298.2241516113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.47564697265625,0.0,0.0,0.0004675158124882,287.3010559082031,294.1499938964844,287.9839172363281,285.8056945800781,289.1646728515625,288.2087097167969,286.1092529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972795378416,5.545989001376483e-09,0.0009972739499062,-0.0135819930583238,0.0,0.0,0.0,-0.0075621996074914,60.0,1.395045518875122,-0.0,-6.780994254995677e-08,0.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346440,298.1619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.47039794921875,0.0,0.0,9.360201511299238e-05,298.2196350097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4701843261719,0.0,0.0,9.856748511083424e-05,298.3012390136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.47021484375,0.0,0.0,7.280160207301378e-05,297.9401550292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.47027587890625,0.0,0.0,9.85674632829614e-05,298.2234191894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.47027587890625,0.0,0.0,0.0004675614763982,287.294921875,294.1499938964844,287.9577331542969,285.7952880859375,289.1540832519531,288.183349609375,286.1106872558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099737662822,5.557339921580251e-09,0.0009973710402846,-0.0136117292568087,0.0,0.0,0.0,-0.0075678271241486,60.0,1.3747079372406006,-0.0,-6.782314443398718e-08,0.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346500,298.1625061035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.46502685546875,0.0,0.0,9.361378033645452e-05,298.2171936035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4648132324219,0.0,0.0,9.85798760666512e-05,298.299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.46484375,0.0,0.0,7.281075522769243e-05,297.93682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.46490478515625,0.0,0.0,9.857985423877837e-05,298.22265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.46490478515625,0.0,0.0,0.0004676202661357,287.288818359375,294.1499938964844,287.93194580078125,285.78515625,289.143310546875,288.1578369140625,286.1120910644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975015418604,5.5719606706361455e-09,0.0009974959539249,-0.0136500326916575,0.0,0.0,0.0,-0.0075750746764242,60.0,1.354683756828308,-0.0,-6.784015482708129e-08,0.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346560,298.1630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.45965576171875,0.0,0.0,9.362920536659658e-05,298.2146911621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4594421386719,0.0,0.0,9.859611600404604e-05,298.2978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.45947265625,0.0,0.0,7.282275328179821e-05,297.9335021972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4595642089844,0.0,0.0,9.85960941761732e-05,298.22186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.45953369140625,0.0,0.0,0.000467697303975,287.28271484375,294.1499938964844,287.9065856933594,285.7752380371094,289.13238525390625,288.1322326660156,286.1134948730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976655710488,5.591131557736162e-09,0.0009976599831134,-0.0137002542614936,0.0,0.0,0.0,-0.0075845783576369,60.0,1.3349993228912354,-0.0,-6.786245165812943e-08,0.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346620,298.1636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4543151855469,0.0,0.0,9.364703146275132e-05,298.2121276855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4541015625,0.0,0.0,9.861489525064826e-05,298.2961120605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4541320800781,0.0,0.0,7.283662125701085e-05,297.9302062988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4541931152344,0.0,0.0,9.86148661468178e-05,298.2210998535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4541931152344,0.0,0.0,0.0004677863616961,287.27667236328125,294.1499938964844,287.8816833496094,285.7656555175781,289.1213684082031,288.1065979003906,286.1148681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978550951927,5.6133053760731855e-09,0.0009978495072573,-0.0137583445757627,0.0,0.0,0.0,-0.0075955707579851,60.0,1.3155790567398071,-0.0,-6.788825146486488e-08,0.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346680,298.16436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.448974609375,0.0,0.0,9.366777521790937e-05,298.2095031738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4487609863281,0.0,0.0,9.863673767540604e-05,298.2943725585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.44879150390625,0.0,0.0,7.285275205504149e-05,297.9269104003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4488525390625,0.0,0.0,9.86367158475332e-05,298.2203063964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4488525390625,0.0,0.0,0.0004678899713326,287.2705993652344,294.1499938964844,287.8572998046875,285.75634765625,289.1102600097656,288.0809326171875,286.1162414550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980758186429,5.639110511879153e-09,0.0009980702307075,-0.0138259474188089,0.0,0.0,0.0,-0.0076083638705313,60.0,1.296453833580017,-0.0,-6.791828610630547e-08,0.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346740,298.1650695800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4436340332031,0.0,0.0,9.369096369482575e-05,298.2068176269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.44342041015625,0.0,0.0,9.866114851320162e-05,298.2926330566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4434509277344,0.0,0.0,7.287078187800944e-05,297.9236145019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4435119628906,0.0,0.0,9.866112668532878e-05,298.219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4435119628906,0.0,0.0,0.0004680058045778,287.2645874023437,294.1499938964844,287.83349609375,285.74737548828125,289.0989685058594,288.05535888671875,286.1175842285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983225027099,5.667955438326544e-09,0.0009983167983591,-0.013901513069868,0.0,0.0,0.0,-0.0076226633973419,60.0,1.277821660041809,-0.0,-6.795186635599748e-08,0.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346800,298.1658020019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.43829345703125,0.0,0.0,9.371624037157744e-05,298.2041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4381103515625,0.0,0.0,9.868776396615432e-05,298.2908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4381408691406,0.0,0.0,7.289044151548296e-05,297.9203491210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4382019042969,0.0,0.0,9.868774213828146e-05,298.2186584472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4382019042969,0.0,0.0,0.0004681320569943,287.2585754394531,294.1499938964844,287.810302734375,285.7387390136719,289.0876159667969,288.02984619140625,286.118896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985915385186,5.699408056614175e-09,0.0009985858341678,-0.0139839090406894,0.0,0.0,0.0,-0.0076382555998861,60.0,1.2595329284667969,-0.0,-6.798848772859857e-08,0.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346860,298.1666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4329833984375,0.0,0.0,9.374363435199484e-05,298.2013244628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.43280029296875,0.0,0.0,9.871661313809454e-05,298.28912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4328308105469,0.0,0.0,7.29117527953349e-05,297.9171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4328918457031,0.0,0.0,9.87165913102217e-05,298.21783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4328918457031,0.0,0.0,0.0004682689032051,287.25262451171875,294.1499938964844,287.7878112792969,285.73046875,289.0761413574219,288.0045166015625,286.1202087402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009988830424845,5.733500341165154e-09,0.0009988773381337,-0.0140732210129499,0.0,0.0,0.0,-0.007655156776309,60.0,1.2417843341827393,-0.0,-6.802819285667283e-08,0.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346920,298.1674499511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4277038574219,0.0,0.0,9.377250535180792e-05,298.19854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.427490234375,0.0,0.0,9.874701936496422e-05,298.2873229980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4275207519531,0.0,0.0,7.293420640053228e-05,297.91387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4275817871094,0.0,0.0,9.874699026113376e-05,298.2170104980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4275817871094,0.0,0.0,0.000468413112685,287.24664306640625,294.1499938964844,287.7659912109375,285.7225952148437,289.0645446777344,287.9794006347656,286.1214904785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991902625188,5.769430710955703e-09,0.000999184558168,-0.0141673469915986,0.0,0.0,0.0,-0.0076729687862098,60.0,1.2244668006896973,-0.0,-6.807005092923647e-08,0.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
