time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12346980,298.1683044433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4223937988281,0.0,0.0,9.38026059884578e-05,298.1957397460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4222106933594,0.0,0.0,9.87787134363316e-05,298.2855529785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4222412109375,0.0,0.0,7.295762043213472e-05,297.91070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4223022460937,0.0,0.0,9.877869160845876e-05,298.2161560058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4222717285156,0.0,0.0,0.0004685634630732,287.24072265625,294.1499938964844,287.7449645996094,285.71514892578125,289.0528869628906,287.9544982910156,286.1227722167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009995107538998,5.806895853055494e-09,0.0009995049331337,-0.0142654944211244,0.0,0.0,0.0,-0.007691541686654,60.0,1.2076497077941897,-0.0,-6.811371378034893e-08,0.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347040,298.1691589355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4171142578125,0.0,0.0,9.38336888793856e-05,298.19293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4169006347656,0.0,0.0,9.88114479696378e-05,298.28375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4169616699219,0.0,0.0,7.298179116332904e-05,297.9075622558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4170227050781,0.0,0.0,9.881141886580735e-05,298.2153015136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4169921875,0.0,0.0,0.0004687187320087,287.2348022460937,294.1499938964844,287.7247314453125,285.7081298828125,289.0411376953125,287.9299011230469,286.1240539550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998416062444,5.845581796393162e-09,0.000999835669063,-0.0143668390810489,0.0,0.0,0.0,-0.0077107204124331,60.0,1.1912834644317627,-0.0,-6.815881903321498e-08,0.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347100,298.1700744628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4118347167969,0.0,0.0,9.38653465709649e-05,298.1900939941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4116516113281,0.0,0.0,9.8844786407426e-05,298.281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41168212890625,0.0,0.0,7.300642027985305e-05,297.9044494628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4117431640625,0.0,0.0,9.884476457955316e-05,298.2144470214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4117431640625,0.0,0.0,0.0004688769113272,287.2288818359375,294.1499938964844,287.7053527832031,285.7015380859375,289.02935791015625,287.9056091308594,286.12530517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001786286011,5.884993381499726e-09,0.0010001726914197,-0.0144700836390256,0.0,0.0,0.0,-0.0077302581630647,60.0,1.1754683256149292,-0.0,-6.820477693736393e-08,0.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347160,298.1709899902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4065856933594,0.0,0.0,9.389717888552696e-05,298.187255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4063720703125,0.0,0.0,9.887830674415454e-05,298.2801818847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4064025878906,0.0,0.0,7.30311730876565e-05,297.9013977050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4064636230469,0.0,0.0,9.887827764032409e-05,298.21356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4064636230469,0.0,0.0,0.0004690358764491,287.2230224609375,294.1499938964844,287.6868896484375,285.6954650878906,289.0174560546875,287.8818359375,286.12652587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005173971876,5.924610135821241e-09,0.0010005114600062,-0.0145738655701279,0.0,0.0,0.0,-0.0077498978935182,60.0,1.1603175401687622,-0.0,-6.825099063689778e-08,0.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347220,298.1719055175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4013366699219,0.0,0.0,9.392875654157252e-05,298.1844177246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.401123046875,0.0,0.0,9.891155787045136e-05,298.27838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4011535644531,0.0,0.0,7.305573672056198e-05,297.8984069824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4012145996094,0.0,0.0,9.891153604257852e-05,298.21270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4012145996094,0.0,0.0,0.0004691936483141,287.2171630859375,294.1499938964844,287.6693725585937,285.6898803710937,289.0055236816406,287.85858154296875,286.12774658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000853604637,5.963918248141908e-09,0.0010008476674556,-0.0146768391132354,0.0,0.0,0.0,-0.0077693848870694,60.0,1.1458553075790403,-0.0,-6.829686327591844e-08,0.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347280,298.1728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3960876464844,0.0,0.0,9.395973029313608e-05,298.1816101074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3959045410156,0.0,0.0,9.894416871247812e-05,298.2765808105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3959350585937,0.0,0.0,7.307982014026493e-05,297.8954467773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.39599609375,0.0,0.0,9.894414688460527e-05,298.2118225097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3959655761719,0.0,0.0,0.0004693483351729,287.2113342285156,294.1499938964844,287.6528625488281,285.684814453125,288.9935607910156,287.8357849121094,286.1289367675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011832928285,6.002465635646104e-09,0.0010011772392317,-0.0147778196260333,0.0,0.0,0.0,-0.0077884942293167,60.0,1.1319011449813845,-0.0,-6.834186194737414e-08,0.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347340,298.1737670898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.390869140625,0.0,0.0,9.39897508942522e-05,298.1788024902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3906555175781,0.0,0.0,9.897578274831176e-05,298.2748107910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.39068603515625,0.0,0.0,7.310316868824884e-05,297.892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3907470703125,0.0,0.0,9.897576092043892e-05,298.2109069824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3907470703125,0.0,0.0,0.0004694982781074,287.2055053710937,294.1499938964844,287.63739013671875,285.6802978515625,288.9815368652344,287.8138427734375,286.130126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015028528869,6.039829969495258e-09,0.0010014967992901,-0.0148756988346576,0.0,0.0,0.0,-0.0078070173040032,60.0,1.1188468933105469,-0.0,-6.838549637677718e-08,0.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347400,298.1746520996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3856506347656,0.0,0.0,9.401835268363357e-05,298.1759948730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.38543701171875,0.0,0.0,9.900590521283448e-05,298.27301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.385498046875,0.0,0.0,7.312541856663302e-05,297.8898010253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3855285644531,0.0,0.0,9.900588338496163e-05,298.21002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3855285644531,0.0,0.0,0.000469641177915,287.19970703125,294.1499938964844,287.6230163574219,285.6763610839844,288.969482421875,287.79248046875,286.1313171386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018072789534,6.0754334896273585e-09,0.0010018012253567,-0.0149689661338925,0.0,0.0,0.0,-0.0078246677294373,60.0,1.10638689994812,-0.0,-6.84270844431012e-08,0.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347460,298.175537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.38043212890625,0.0,0.0,9.404502634424716e-05,298.1732177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3802490234375,0.0,0.0,9.903399040922524e-05,298.271240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3802795410156,0.0,0.0,7.314616232179105e-05,297.8870849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3803405761719,0.0,0.0,9.903396858135238e-05,298.2091369628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3803405761719,0.0,0.0,0.0004697744152508,287.1939392089844,294.1499938964844,287.6097717285156,285.6730041503906,288.9574279785156,287.7720642089844,286.1324768066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020912159234,6.108626493528391e-09,0.0010020850459113,-0.0150559181347489,0.0,0.0,0.0,-0.0078411232680082,60.0,1.0947822332382202,-0.0,-6.846586586561898e-08,0.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347520,298.1763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.375244140625,0.0,0.0,9.406953904544936e-05,298.17047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.37506103515625,0.0,0.0,9.905980550684036e-05,298.2694396972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3750915527344,0.0,0.0,7.316523260669783e-05,297.88446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3751525878906,0.0,0.0,9.90597836789675e-05,298.2082214355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3751220703125,0.0,0.0,0.0004698968550655,287.1882019042969,294.1499938964844,287.5977478027344,285.6702880859375,288.9453430175781,287.7523803710937,286.1336364746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010023519862443,6.139127872728522e-09,0.0010023459326475,-0.0151358181610703,0.0,0.0,0.0,-0.0078562442213296,60.0,1.0838836431503296,-0.0,-6.850151379467206e-08,0.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347580,298.1771850585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3700561523437,0.0,0.0,9.409175982000306e-05,298.1677551269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.369873046875,0.0,0.0,9.908320498652756e-05,298.2676696777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3699035644531,0.0,0.0,7.318251300603151e-05,297.88189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3699645996094,0.0,0.0,9.908318315865472e-05,298.20733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3699645996094,0.0,0.0,0.0004700078570749,287.1824951171875,294.1499938964844,287.5869445800781,285.6681823730469,288.93328857421875,287.7336120605469,286.134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025885421782,6.166777755112207e-09,0.0010025823721662,-0.0152082499116659,0.0,0.0,0.0,-0.0078699514269828,60.0,1.073772430419922,-0.0,-6.853383638372179e-08,0.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347640,298.17791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3648986816406,0.0,0.0,9.411087376065552e-05,298.1650695800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3647155761719,0.0,0.0,9.91033302852884e-05,298.2658996582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.36474609375,0.0,0.0,7.319737778743729e-05,297.87945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.36480712890625,0.0,0.0,9.910330845741556e-05,298.2064208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3647766113281,0.0,0.0,0.0004701033467426,287.1767883300781,294.1499938964844,287.5774230957031,285.666748046875,288.9212341308594,287.7156066894531,286.1358642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027919197455,6.190555623675209e-09,0.0010027856333181,-0.0152705376967787,0.0,0.0,0.0,-0.0078817391768097,60.0,1.0643517971038818,-0.0,-6.856163992097208e-08,0.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347700,298.1785583496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3597412109375,0.0,0.0,9.412655344931407e-05,298.1624450683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.35955810546875,0.0,0.0,9.91198467090726e-05,298.26416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3595886230469,0.0,0.0,7.320957229239866e-05,297.8771057128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3596496582031,0.0,0.0,9.911982488119976e-05,298.2055053710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.359619140625,0.0,0.0,0.0004701816651504,287.1711120605469,294.1499938964844,287.5692443847656,285.6659851074219,288.90924072265625,287.69891357421875,286.1369934082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029586264863,6.210054248612096e-09,0.0010029524564743,-0.0153216160833835,0.0,0.0,0.0,-0.0078914053738117,60.0,1.0560545921325684,-0.0,-6.858444834278998e-08,0.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347760,298.1791381835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3545837402344,0.0,0.0,9.413903899258004e-05,298.15985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3544006347656,0.0,0.0,9.913299436448142e-05,298.2624206542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3544311523437,0.0,0.0,7.32192856958136e-05,297.8748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3544921875,0.0,0.0,9.913297253660858e-05,298.2046203613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3544921875,0.0,0.0,0.0004702440346591,287.1654663085937,294.1499938964844,287.5624389648437,285.6659545898437,288.8972473144531,287.6832275390625,286.1380615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030914563685,6.225573390139516e-09,0.0010030851699411,-0.0153622683137655,0.0,0.0,0.0,-0.0078990990296006,60.0,1.048561692237854,-0.0,-6.860260270968865e-08,0.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347820,298.1795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3494567871094,0.0,0.0,9.414739179192112e-05,298.1573181152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3492736816406,0.0,0.0,9.914179099723695e-05,298.2607116699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.34930419921875,0.0,0.0,7.322578312596306e-05,297.872802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.349365234375,0.0,0.0,9.914176916936412e-05,298.2037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.349365234375,0.0,0.0,0.0004702857695519,287.1598205566406,294.1499938964844,287.5570678710937,285.6666259765625,288.8853454589844,287.668701171875,286.13916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031801648437,6.235945093635564e-09,0.0010031738784164,-0.0153894377872347,0.0,0.0,0.0,-0.007904240861535,60.0,1.0420467853546145,-0.0,-6.861473167418809e-08,0.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347880,298.1799011230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3443603515625,0.0,0.0,9.41519538173452e-05,298.15484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3441467285156,0.0,0.0,9.914658585330471e-05,298.2590026855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3442077636719,0.0,0.0,7.322932651732117e-05,297.8708190917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.34423828125,0.0,0.0,9.914656402543188e-05,298.2028503417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.34423828125,0.0,0.0,0.0004703085287474,287.1542053222656,294.1499938964844,287.5531616210937,285.6680603027344,288.8734741210937,287.6552429199219,286.1402282714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003228360787,6.241587247046709e-09,0.0010032221907749,-0.0154042178764939,0.0,0.0,0.0,-0.0079070385545492,60.0,1.036365628242493,-0.0,-6.862133261620329e-08,0.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347940,298.1800842285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3392333984375,0.0,0.0,9.415197564521804e-05,298.1524353027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.33905029296875,0.0,0.0,9.914661495713516e-05,298.2572937011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3390808105469,0.0,0.0,7.322934834519401e-05,297.8689880371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3391418457031,0.0,0.0,9.914659312926231e-05,298.20196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3391418457031,0.0,0.0,0.0004703086451627,287.14862060546875,294.1499938964844,287.5508117675781,285.6702575683594,288.8617248535156,287.6431579589844,286.1412658691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003228360787,6.241579697530142e-09,0.0010032220743596,-0.0154041973873972,0.0,0.0,0.0,-0.0079070348292589,60.0,1.0318197011947632,-0.0,-6.862132551077593e-08,0.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348000,298.1801147460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3341369628906,0.0,0.0,9.414793748874216e-05,298.1500549316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3339538574219,0.0,0.0,9.914235852193087e-05,298.255615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3340148925781,0.0,0.0,7.322620513150468e-05,297.8672790527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.33404541015625,0.0,0.0,9.914234397001565e-05,298.2010803222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.33404541015625,0.0,0.0,0.0004702884762082,287.14306640625,294.1499938964844,287.54998779296875,285.6732788085937,288.8500366210937,287.6321716308594,286.142333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031850542873,6.236514416002592e-09,0.0010031788842752,-0.0153909288346767,0.0,0.0,0.0,-0.0079045239835977,60.0,1.0281413793563845,-0.0,-6.861539958435969e-08,0.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348060,298.179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3290710449219,0.0,0.0,9.414029045728968e-05,298.1477966308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3288879394531,0.0,0.0,9.91343113128096e-05,298.25396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.32891845703125,0.0,0.0,7.32202606741339e-05,297.86572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3289794921875,0.0,0.0,9.913428948493674e-05,298.2002258300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3289794921875,0.0,0.0,0.0004702502919826,287.1375427246094,294.1499938964844,287.54998779296875,285.676513671875,288.8384704589844,287.6226501464844,286.1433410644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031033307313,6.2269518430468915e-09,0.001003097044304,-0.0153658799827098,0.0,0.0,0.0,-0.0078997835516929,60.0,1.02555251121521,-0.0,-6.860421564169884e-08,0.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348120,298.1796569824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3240051269531,0.0,0.0,9.413101361133158e-05,298.14556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3238220214844,0.0,0.0,9.912453970173374e-05,298.2523498535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3238830566406,0.0,0.0,7.321304292418063e-05,297.86431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.32391357421875,0.0,0.0,9.91245178738609e-05,298.1993713378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.32391357421875,0.0,0.0,0.0004702039295807,287.13201904296875,294.1499938964844,287.54998779296875,285.6794738769531,288.8269958496094,287.6141357421875,286.1443786621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030041448771,6.215354897420866e-09,0.0010029979748651,-0.0153355002403259,0.0,0.0,0.0,-0.0078940344974398,60.0,1.0235159397125244,-0.0,-6.859064427544581e-08,0.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348180,298.1792297363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3189697265625,0.0,0.0,9.411991777596997e-05,298.1434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3187866210937,0.0,0.0,9.911285451380536e-05,298.250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3188171386719,0.0,0.0,7.32044136384502e-05,297.8630676269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3188781738281,0.0,0.0,9.911283268593252e-05,298.19854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3188781738281,0.0,0.0,0.0004701485158875,287.1265563964844,294.1499938964844,287.54998779296875,285.68212890625,288.8156433105469,287.6067199707031,286.1453857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028856340795,6.201493540913816e-09,0.0010028794640675,-0.0152991907671093,0.0,0.0,0.0,-0.0078871622681617,60.0,1.0219753980636597,-0.0,-6.857443679564312e-08,0.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348240,298.1787414550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3139343261719,0.0,0.0,9.410724305780604e-05,298.141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3137512207031,0.0,0.0,9.909951040754096e-05,298.2491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.31378173828125,0.0,0.0,7.319455471588299e-05,297.8619079589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3138427734375,0.0,0.0,9.90994885796681e-05,298.19775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3138427734375,0.0,0.0,0.0004700852150563,287.12109375,294.1499938964844,287.54998779296875,285.6844787597656,288.8043518066406,287.6000671386719,286.1463623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027502430602,6.185667533742389e-09,0.0010027440730482,-0.0152577329427003,0.0,0.0,0.0,-0.0078793168067932,60.0,1.0206502676010132,-0.0,-6.855592715737657e-08,0.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348300,298.1781311035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3089294433594,0.0,0.0,9.409282210981472e-05,298.1393737792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3087463378906,0.0,0.0,9.908431820804252e-05,298.2475891113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.30877685546875,0.0,0.0,7.318333518924192e-05,297.86090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.308837890625,0.0,0.0,9.908429638016968e-05,298.19696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.308837890625,0.0,0.0,0.0004700131539721,287.1156616210937,294.1499938964844,287.54998779296875,285.68658447265625,288.793212890625,287.5943603515625,286.1473388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025962255895,6.167659716282969e-09,0.0010025900555774,-0.0152105605229735,0.0,0.0,0.0,-0.0078703900799155,60.0,1.0195263624191284,-0.0,-6.8534873776116e-08,0.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348360,298.177490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3039245605469,0.0,0.0,9.407722245668992e-05,298.137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3037414550781,0.0,0.0,9.90678890957497e-05,298.2460632324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.30377197265625,0.0,0.0,7.317120616789907e-05,297.8600158691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3038330078125,0.0,0.0,9.906787454383448e-05,298.1961975097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3038330078125,0.0,0.0,0.0004699352430179,287.1102600097656,294.1499938964844,287.54998779296875,285.6884155273437,288.7821655273437,287.5892639160156,286.1483154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024298680946,6.148192177590772e-09,0.0010024236980825,-0.0151595640927553,0.0,0.0,0.0,-0.0078607387840747,60.0,1.018489122390747,-0.0,-6.851210798686226e-08,0.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348420,298.1767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2989501953125,0.0,0.0,9.406009485246614e-05,298.1355895996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2987670898437,0.0,0.0,9.904985199682416e-05,298.2445373535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2987976074219,0.0,0.0,7.31578838895075e-05,297.8592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2988586425781,0.0,0.0,9.904983744490892e-05,298.1954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2988586425781,0.0,0.0,0.0004698496777564,287.1048583984375,294.1499938964844,287.54998779296875,285.69000244140625,288.7712097167969,287.5848083496094,286.1492919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002246979624,6.126816831653059e-09,0.0010022409260272,-0.0151035692542791,0.0,0.0,0.0,-0.0078501421958208,60.0,1.0175122022628784,-0.0,-6.848712530427292e-08,0.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348480,298.176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2939758300781,0.0,0.0,9.404182492289692e-05,298.1337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2937927246094,0.0,0.0,9.903062164084986e-05,298.2430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2938232421875,0.0,0.0,7.3143673944287e-05,297.85858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2938842773437,0.0,0.0,9.903059981297702e-05,298.1947021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2938842773437,0.0,0.0,0.0004697584372479,287.0995178222656,294.1499938964844,287.54998779296875,285.6913452148437,288.7603454589844,287.58087158203125,286.1502380371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020521003752,6.104023508868295e-09,0.0010020459303632,-0.0150438593700528,0.0,0.0,0.0,-0.0078388424590229,60.0,1.0165653228759766,-0.0,-6.846048705710929e-08,0.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348540,298.1752624511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2890319824219,0.0,0.0,9.402259456692263e-05,298.1320495605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2888488769531,0.0,0.0,9.901036537485196e-05,298.2415771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.28887939453125,0.0,0.0,7.312871457543224e-05,297.8580017089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2889404296875,0.0,0.0,9.901035082293674e-05,298.1940002441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2889404296875,0.0,0.0,0.0004696623655036,287.0941772460937,294.1499938964844,287.54998779296875,285.69244384765625,288.7496032714844,287.5773620605469,286.1511535644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018468601629,6.080028036592466e-09,0.0010018408065661,-0.0149810016155242,0.0,0.0,0.0,-0.0078269476071,60.0,1.0156434774398804,-0.0,-6.843244904075618e-08,0.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348600,298.17449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2840881347656,0.0,0.0,9.400228009326383e-05,298.13037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2839050292969,0.0,0.0,9.898897405946629e-05,298.2401428222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.283935546875,0.0,0.0,7.311291847145185e-05,297.8575134277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.28399658203125,0.0,0.0,9.898895223159344e-05,298.1933288574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.28399658203125,0.0,0.0,0.0004695608804468,287.0888671875,294.1499938964844,287.54998779296875,285.6933288574219,288.7389221191406,287.5741882324219,286.152099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016300948336,6.054681644940274e-09,0.0010016240412369,-0.0149146039038896,0.0,0.0,0.0,-0.0078143812716007,60.0,1.014731764793396,-0.0,-6.840284072495706e-08,0.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348660,298.1737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2791748046875,0.0,0.0,9.39809760893695e-05,298.1287536621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.27899169921875,0.0,0.0,9.896654228214176e-05,298.2387084960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2790222167969,0.0,0.0,7.309634384000674e-05,297.8571472167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2790832519531,0.0,0.0,9.89665204542689e-05,298.19268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2790832519531,0.0,0.0,0.0004694544768426,287.0835876464844,294.1499938964844,287.54998779296875,285.69403076171875,288.7283630371094,287.5715026855469,286.15301513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014028521254,6.028107790712056e-09,0.0010013967985287,-0.0148449903354048,0.0,0.0,0.0,-0.0078012077137827,60.0,1.013829469680786,-0.0,-6.837180421825907e-08,0.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348720,298.17291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2742614746094,0.0,0.0,9.395895176567136e-05,298.127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.27410888671875,0.0,0.0,9.894334652926771e-05,298.2373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2741394042969,0.0,0.0,7.307921623578295e-05,297.8568725585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.274169921875,0.0,0.0,9.89433319773525e-05,298.1920471191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.274169921875,0.0,0.0,0.0004693444643635,287.0783386230469,294.1499938964844,287.54998779296875,285.6944885253906,288.7179260253906,287.5691223144531,286.1539001464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001167926006,6.000630214941793e-09,0.0010011618724092,-0.0147730102762579,0.0,0.0,0.0,-0.0077875861898064,60.0,1.0129306316375732,-0.0,-6.833972321373949e-08,0.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348780,298.172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2693786621094,0.0,0.0,9.393641084898265e-05,298.12567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2691955566406,0.0,0.0,9.891961235553026e-05,298.2359313964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.26922607421875,0.0,0.0,7.306168117793277e-05,297.856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.269287109375,0.0,0.0,9.891959052765742e-05,298.1914367675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.269287109375,0.0,0.0,0.0004692318616434,287.0731201171875,294.1499938964844,287.54998779296875,285.6947631835937,288.7075500488281,287.5670166015625,286.1548156738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009274119511,5.972514038887766e-09,0.0010009214747697,-0.0146993566304445,0.0,0.0,0.0,-0.0077736480161547,60.0,1.0120351314544678,-0.0,-6.830689613934737e-08,0.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348840,298.1713256835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2644958496094,0.0,0.0,9.391317871632054e-05,298.12420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.26434326171875,0.0,0.0,9.889514331007376e-05,298.23455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2643737792969,0.0,0.0,7.304361497517675e-05,297.8565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.264404296875,0.0,0.0,9.889512875815852e-05,298.1908569335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.264404296875,0.0,0.0,0.0004691158246714,287.0679016113281,294.1499938964844,287.54998779296875,285.6948547363281,288.697265625,287.5650939941406,286.1557006835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006795637309,5.9435341093205815e-09,0.0010006736265495,-0.0146234398707747,0.0,0.0,0.0,-0.0077592809684574,60.0,1.0111409425735474,-0.0,-6.827307430512519e-08,0.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348900,298.1705627441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2596435546875,0.0,0.0,9.388942271471024e-05,298.1227722167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2594909667969,0.0,0.0,9.88701285677962e-05,298.2332458496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.259521484375,0.0,0.0,7.302514131879434e-05,297.8565368652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2595520019531,0.0,0.0,9.887011401588096e-05,298.1903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2595520019531,0.0,0.0,0.0004689971392508,287.062744140625,294.1499938964844,287.54998779296875,285.6947937011719,288.68707275390625,287.5634460449219,286.15655517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004262439906,5.913903589060965e-09,0.0010004203068092,-0.0145458178594708,0.0,0.0,0.0,-0.0077445921488106,60.0,1.0102492570877075,-0.0,-6.82384992956031e-08,0.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348960,298.1697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2548217773437,0.0,0.0,9.38653465709649e-05,298.12139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.254638671875,0.0,0.0,9.884477185551076e-05,298.2319030761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2546691894531,0.0,0.0,7.300640572793782e-05,297.8565979003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2547302246094,0.0,0.0,9.884475730359554e-05,298.18975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2547302246094,0.0,0.0,0.0004688768822234,287.0575866699219,294.1499938964844,287.54998779296875,285.6945495605469,288.677001953125,287.5619812011719,286.1574401855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001693153753,5.883868947620385e-09,0.0010001634946092,-0.0144671378657221,0.0,0.0,0.0,-0.0077297026291489,60.0,1.0093598365783691,-0.0,-6.82034624333028e-08,0.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349020,298.1690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.25,0.0,0.0,9.38409284572117e-05,298.1200866699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.24981689453125,0.0,0.0,9.881906589725986e-05,298.2306213378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2498474121094,0.0,0.0,7.298742275452241e-05,297.8567199707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2499084472656,0.0,0.0,9.881904406938702e-05,298.18927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2499084472656,0.0,0.0,0.0004687549080699,287.0524597167969,294.1499938964844,287.54998779296875,285.69415283203125,288.6670227050781,287.5606994628906,286.1582946777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009999088943004,5.853418194590176e-09,0.0009999030735343,-0.0143873672932386,0.0,0.0,0.0,-0.007714606821537,60.0,1.008473515510559,-0.0,-6.816795661279684e-08,0.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349080,298.1683654785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.24517822265625,0.0,0.0,9.381629206473008e-05,298.1187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2450256347656,0.0,0.0,9.879311983240768e-05,298.2293395996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2450561523437,0.0,0.0,7.296825788216665e-05,297.8569030761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2450866699219,0.0,0.0,9.879309800453484e-05,298.18878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2450866699219,0.0,0.0,0.0004686318570747,287.04736328125,294.1499938964844,287.54998779296875,285.6936340332031,288.6571350097656,287.5595397949219,286.1591186523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999646144919,5.822689885803811e-09,0.000999640324153,-0.0143068693578243,0.0,0.0,0.0,-0.0076993736438453,60.0,1.0075907707214355,-0.0,-6.813212394263246e-08,0.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349140,298.16766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2403869628906,0.0,0.0,9.379151015309616e-05,298.1175231933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.240234375,0.0,0.0,9.8767013696488e-05,298.22808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2402648925781,0.0,0.0,7.294897659448907e-05,297.857177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2403259277344,0.0,0.0,9.876699914457276e-05,298.1883239746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.24029541015625,0.0,0.0,0.0004685080202762,287.04229736328125,294.1499938964844,287.54998779296875,285.6929626464844,288.6473083496094,287.5585327148437,286.15997314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993817657232,5.791774171370889e-09,0.0009993759449571,-0.0142258796840906,0.0,0.0,0.0,-0.0076840468682348,60.0,1.0067119598388672,-0.0,-6.809609232050208e-08,0.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349200,298.1669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2356262207031,0.0,0.0,9.376661182614043e-05,298.1163024902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2354736328125,0.0,0.0,9.874079842120408e-05,298.2268371582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2355041503906,0.0,0.0,7.292961527127773e-05,297.85748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.23553466796875,0.0,0.0,9.874078386928886e-05,298.1878662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.23553466796875,0.0,0.0,0.0004683836887124,287.0372619628906,294.1499938964844,287.54998779296875,285.6921691894531,288.6376037597656,287.5576171875,286.1607971191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991162223741,5.760725230175012e-09,0.000999110401608,-0.0141445416957139,0.0,0.0,0.0,-0.0076686549000442,60.0,1.0058377981185913,-0.0,-6.805991148439716e-08,0.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349260,298.16632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2308654785156,0.0,0.0,9.374161891173571e-05,298.1151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.230712890625,0.0,0.0,9.87144812825136e-05,298.2256164550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2307434082031,0.0,0.0,7.291017391253263e-05,297.8578796386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.23077392578125,0.0,0.0,9.871445945464076e-05,298.1874389648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.23077392578125,0.0,0.0,0.000468258804176,287.0322265625,294.1499938964844,287.54998779296875,285.6912536621094,288.62799072265625,287.55682373046875,286.1615905761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009988496312871,5.729550611732748e-09,0.000998843810521,-0.0140628730878233,0.0,0.0,0.0,-0.0076532000675797,60.0,1.0049684047698977,-0.0,-6.802359564517246e-08,0.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
