time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12349320,298.16571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.22613525390625,0.0,0.0,9.371640044264495e-05,298.1139831542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2259826660156,0.0,0.0,9.868792403722182e-05,298.22442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2260131835937,0.0,0.0,7.289055793080479e-05,297.8583068847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2260437011719,0.0,0.0,9.86879094853066e-05,298.1870422363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2260437011719,0.0,0.0,0.0004681328427977,287.0272521972656,294.1499938964844,287.54998779296875,285.69024658203125,288.6184387207031,287.5560913085937,286.16241455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985805954784,5.6980997698019564e-09,0.0009985748911276,-0.0139804817736148,0.0,0.0,0.0,-0.0076376087963581,60.0,1.0041037797927856,-0.0,-6.798696006171667e-08,0.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349380,298.16510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2214050292969,0.0,0.0,9.369100007461384e-05,298.11285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.22125244140625,0.0,0.0,9.866117761703208e-05,298.2232360839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2212829589844,0.0,0.0,7.287080370588228e-05,297.8587951660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2213439941406,0.0,0.0,9.866115578915924e-05,298.1866760253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2213134765625,0.0,0.0,0.0004680059792008,287.02227783203125,294.1499938964844,287.54998779296875,285.68914794921875,288.6089782714844,287.5554504394531,286.1632080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983096970245,5.6664224423741424e-09,0.000998304109089,-0.0138974953442811,0.0,0.0,0.0,-0.0076219048351049,60.0,1.0032434463500977,-0.0,-6.795007578830339e-08,0.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349440,298.1645202636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2167053222656,0.0,0.0,9.366516314912587e-05,298.1117553710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.216552734375,0.0,0.0,9.863397281151264e-05,298.2220458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2165832519531,0.0,0.0,7.285071478690952e-05,297.8593444824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.21661376953125,0.0,0.0,9.86339509836398e-05,298.1863098144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.21661376953125,0.0,0.0,0.0004678769328165,287.017333984375,294.1499938964844,287.54998779296875,285.6879577636719,288.599609375,287.55487060546875,286.1640014648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980341419577,5.6342028820211e-09,0.0009980285540223,-0.0138130895793437,0.0,0.0,0.0,-0.0076059321872889,60.0,1.0023865699768066,-0.0,-6.791257334270996e-08,0.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349500,298.1639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2120056152344,0.0,0.0,9.363881690660492e-05,298.1106872558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2118530273437,0.0,0.0,9.860622230917215e-05,298.22088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2118835449219,0.0,0.0,7.283021841431037e-05,297.8599548339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2119445800781,0.0,0.0,9.860620775725693e-05,298.1859741210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2119140625,0.0,0.0,0.0004677452961914,287.0124206542969,294.1499938964844,287.54998779296875,285.68670654296875,288.59033203125,287.55438232421875,286.164794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977531153708,5.601343389116664e-09,0.0009977475274354,-0.0137270065024495,0.0,0.0,0.0,-0.0075896424241364,60.0,1.0015333890914917,-0.0,-6.787433193267135e-08,0.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349560,298.1634216308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.20733642578125,0.0,0.0,9.361199772683904e-05,298.1096496582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2071838378906,0.0,0.0,9.85779770417139e-05,298.2197570800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.20721435546875,0.0,0.0,7.28093582438305e-05,297.860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.207275390625,0.0,0.0,9.857796248979868e-05,298.1856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2072448730469,0.0,0.0,0.0004676113312598,287.00750732421875,294.1499938964844,287.54998779296875,285.68536376953125,288.58111572265625,287.5539245605469,286.1655578613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974670829251,5.567895478009177e-09,0.000997461611405,-0.0136393811553716,0.0,0.0,0.0,-0.0075730606913566,60.0,1.000682353973389,-0.0,-6.783542261246113e-08,0.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349620,298.16290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.20269775390625,0.0,0.0,9.358449460705742e-05,298.108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2025451660156,0.0,0.0,9.854902600636706e-05,298.2186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2025756835937,0.0,0.0,7.27879669284448e-05,297.8612670898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2026062011719,0.0,0.0,9.854900417849422e-05,298.18536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2026062011719,0.0,0.0,0.00046747396118,287.0026550292969,294.1499938964844,287.54998779296875,285.6839904785156,288.5719909667969,287.55352783203125,286.16632080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009971738327294,5.533604685581395e-09,0.0009971683612093,-0.0135495485737919,0.0,0.0,0.0,-0.0075560612604022,60.0,0.999832808971405,-0.0,-6.77955398487029e-08,0.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349680,298.16241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.19805908203125,0.0,0.0,9.355629299534483e-05,298.107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1979064941406,0.0,0.0,9.851931827142836e-05,298.2174987792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.19793701171875,0.0,0.0,7.276602991623804e-05,297.8620300292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1979675292969,0.0,0.0,9.851930371951312e-05,298.1850891113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1979675292969,0.0,0.0,0.0004673330695368,286.997802734375,294.1499938964844,287.54998779296875,285.6825866699219,288.5629577636719,287.5531616210937,286.1670837402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968730155378,5.4984305997152205e-09,0.0009968675440177,-0.0134574007242918,0.0,0.0,0.0,-0.0075386241078376,60.0,0.9989834427833556,-0.0,-6.775464100883255e-08,0.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349740,298.16192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.19342041015625,0.0,0.0,9.35274874791503e-05,298.1067199707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1932678222656,0.0,0.0,9.848899208009244e-05,298.2164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1932983398437,0.0,0.0,7.274362724274397e-05,297.86279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.193359375,0.0,0.0,9.84889702522196e-05,298.1848449707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.193359375,0.0,0.0,0.0004671892093028,286.99298095703125,294.1499938964844,287.54998779296875,285.6811218261719,288.55401611328125,287.5528564453125,286.1678466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965659119188,5.462516217136226e-09,0.0009965604403987,-0.0133633138611912,0.0,0.0,0.0,-0.0075208200141787,60.0,0.9981342554092408,-0.0,-6.771289662310664e-08,0.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349800,298.1614685058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1888122558594,0.0,0.0,9.349785250378773e-05,298.10577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.18865966796875,0.0,0.0,9.84577854978852e-05,298.21533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1886901855469,0.0,0.0,7.272057700902224e-05,297.86358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1887512207031,0.0,0.0,9.845776367001235e-05,298.1846008300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1887512207031,0.0,0.0,0.0004670411581173,286.9881896972656,294.1499938964844,287.54998779296875,285.6796569824219,288.5451354980469,287.55255126953125,286.1685791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962499607354,5.425564442163022e-09,0.0009962444892153,-0.0132665075361728,0.0,0.0,0.0,-0.007502500899136,60.0,0.9972841143608092,-0.0,-6.766995852558466e-08,0.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349860,298.1610412597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1842346191406,0.0,0.0,9.34673662413843e-05,298.1048889160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.18408203125,0.0,0.0,9.84256766969338e-05,298.2142639160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1841125488281,0.0,0.0,7.269686466315761e-05,297.86444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1841735839844,0.0,0.0,9.842565486906096e-05,298.18438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.18414306640625,0.0,0.0,0.0004668888577725,286.9834289550781,294.1499938964844,287.54998779296875,285.6781616210937,288.5363464355469,287.55230712890625,286.1693115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959248127415,5.3875455208185485e-09,0.0009959193412214,-0.013166906312108,0.0,0.0,0.0,-0.0074836537241935,60.0,0.99643212556839,-0.0,-6.762579829455717e-08,0.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349920,298.16064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1796875,0.0,0.0,9.343605051981284e-05,298.10400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1795349121094,0.0,0.0,9.839270205702633e-05,298.2132263183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1795349121094,0.0,0.0,7.267251203302294e-05,297.8653259277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1795959472656,0.0,0.0,9.839268022915348e-05,298.1841735839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1795959472656,0.0,0.0,0.0004667324537876,286.97869873046875,294.1499938964844,287.54998779296875,285.6766662597656,288.52764892578125,287.5520935058594,286.1700439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955908171832,5.3485025297561606e-09,0.0009955855784937,-0.0130646219477057,0.0,0.0,0.0,-0.0074642980471253,60.0,0.9955781698226928,-0.0,-6.758045856258832e-08,0.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349980,298.1602478027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.17510986328125,0.0,0.0,9.34043200686574e-05,298.1031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1749572753906,0.0,0.0,9.835928358370438e-05,298.2121887207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.17498779296875,0.0,0.0,7.264783198479563e-05,297.8662414550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.175048828125,0.0,0.0,9.835926903178915e-05,298.1839599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.175048828125,0.0,0.0,0.0004665739252232,286.9739685058594,294.1499938964844,287.54998779296875,285.6751708984375,288.51904296875,287.5518798828125,286.1707763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995252514258,5.308936401604569e-09,0.0009952472755685,-0.0129609666764736,0.0,0.0,0.0,-0.0074446839280426,60.0,0.9947232604026794,-0.0,-6.75345290801488e-08,0.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350040,298.1598815917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.17059326171875,0.0,0.0,9.337162919109689e-05,298.1023254394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1704406738281,0.0,0.0,9.832486102823168e-05,298.2111511230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.17047119140625,0.0,0.0,7.262240251293406e-05,297.8671569824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1705017089844,0.0,0.0,9.832484647631644e-05,298.18377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1705017089844,0.0,0.0,0.0004664106527343,286.96929931640625,294.1499938964844,287.54998779296875,285.6736755371094,288.5104675292969,287.5516967773437,286.1714782714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949039667844,5.2681805584597904e-09,0.0009948987280949,-0.0128541924059391,0.0,0.0,0.0,-0.0074244788847863,60.0,0.9938663244247437,-0.0,-6.74872353556566e-08,0.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350100,298.1595153808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.16607666015625,0.0,0.0,9.333830530522393e-05,298.1015319824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1659240722656,0.0,0.0,9.828976908465847e-05,298.21014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1659545898437,0.0,0.0,7.259648555191234e-05,297.8681335449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1659851074219,0.0,0.0,9.828975453274325e-05,298.1836242675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1659851074219,0.0,0.0,0.0004662442079279,286.9646301269531,294.1499938964844,287.54998779296875,285.6722412109375,288.5019836425781,287.5515441894531,286.17218017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945486672222,5.226634236521477e-09,0.0009945434285327,-0.0127453478053212,0.0,0.0,0.0,-0.0074038826860487,60.0,0.9930065870285034,-0.0,-6.743903924189e-08,0.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350160,298.1591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1615600585937,0.0,0.0,9.330439934274182e-05,298.10076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1614074707031,0.0,0.0,9.825406596064568e-05,298.2091369628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.16143798828125,0.0,0.0,7.257011748151854e-05,297.8691101074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1614990234375,0.0,0.0,9.825405140873043e-05,298.1834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1614685058594,0.0,0.0,0.0004660748236346,286.9599914550781,294.1499938964844,287.54998779296875,285.6708068847656,288.4935913085937,287.5513916015625,286.1728820800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941871976479,5.184363160992689e-09,0.0009941819589585,-0.0126346042379736,0.0,0.0,0.0,-0.0073829274624586,60.0,0.9921453595161438,-0.0,-6.739002600397725e-08,0.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350220,298.15887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1570739746094,0.0,0.0,9.326997678726912e-05,298.1000061035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1569519042969,0.0,0.0,9.82178171398118e-05,298.2081604003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1569519042969,0.0,0.0,7.254334195749834e-05,297.8701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1570129394531,0.0,0.0,9.82178025878966e-05,298.183349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1570129394531,0.0,0.0,0.0004659028782043,286.95538330078125,294.1499938964844,287.54998779296875,285.66943359375,288.4852905273437,287.55126953125,286.173583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938201401382,5.141445047485149e-09,0.0009938150178641,-0.0125221656635403,0.0,0.0,0.0,-0.0073616509325802,60.0,0.9912831783294678,-0.0,-6.734027380161933e-08,0.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350280,298.1585693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1526184082031,0.0,0.0,9.323511767433956e-05,298.09930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1524658203125,0.0,0.0,9.818110993364826e-05,298.2071838378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1524963378906,0.0,0.0,7.25162317394279e-05,297.8711242675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1525573730469,0.0,0.0,9.818109538173304e-05,298.1832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.15252685546875,0.0,0.0,0.0004657287499867,286.9508056640625,294.1499938964844,287.54998779296875,285.6681213378906,288.47705078125,287.5511474609375,286.1742553710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934484260156,5.097985589230802e-09,0.0009934433037415,-0.0124083086848258,0.0,0.0,0.0,-0.0073401061818003,60.0,0.9904206395149232,-0.0,-6.728991763793601e-08,0.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350340,298.15826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1481628417969,0.0,0.0,9.319998207502068e-05,298.0985717773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1480407714844,0.0,0.0,9.814410441322252e-05,298.2062072753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1480407714844,0.0,0.0,7.248889596667141e-05,297.87213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1481018066406,0.0,0.0,9.814408986130728e-05,298.18310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1481018066406,0.0,0.0,0.0004655532247852,286.9462280273437,294.1499938964844,287.54998779296875,285.6668701171875,288.4689025878906,287.551025390625,286.1749572753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099307380151,5.054177076857513e-09,0.0009930686792358,-0.0122935343533754,0.0,0.0,0.0,-0.0073183882050216,60.0,0.9895581603050232,-0.0,-6.723917067574804e-08,0.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350400,298.157958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.14373779296875,0.0,0.0,9.316463547293095e-05,298.097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.14361572265625,0.0,0.0,9.810688789002596e-05,298.20526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.14361572265625,0.0,0.0,7.246140739880502e-05,297.8731384277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1436767578125,0.0,0.0,9.810687333811074e-05,298.1830139160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1436767578125,0.0,0.0,0.0004653766809497,286.9416809082031,294.1499938964844,287.54998779296875,285.66571044921875,288.4608154296875,287.5509338378906,286.1756286621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926969651132,5.0101149895454e-09,0.0009926919592544,-0.0121780978515744,0.0,0.0,0.0,-0.0072965449653565,60.0,0.9886970520019532,-0.0,-6.718815370732045e-08,0.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350460,298.1576843261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.13934326171875,0.0,0.0,9.312917973147704e-05,298.09722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1391906738281,0.0,0.0,9.80695549515076e-05,298.2043151855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.13922119140625,0.0,0.0,7.243383151944727e-05,297.8741760253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1392517089844,0.0,0.0,9.806953312363476e-05,298.18292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1392517089844,0.0,0.0,0.0004651995841413,286.93719482421875,294.1499938964844,287.54998779296875,285.66461181640625,288.45281982421875,287.55084228515625,286.1763000488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923189645633,4.965914346399813e-09,0.0009923139587044,-0.0120622962713241,0.0,0.0,0.0,-0.007274632807821,60.0,0.9878377318382264,-0.0,-6.713699463034575e-08,0.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350520,298.15740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.13494873046875,0.0,0.0,9.30938549572602e-05,298.0965881347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1347961425781,0.0,0.0,9.803235298022628e-05,298.203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.13482666015625,0.0,0.0,7.240635750349611e-05,297.87518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1348571777344,0.0,0.0,9.803233842831104e-05,298.1828308105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1348571777344,0.0,0.0,0.0004650231276173,286.9327087402344,294.1499938964844,287.54998779296875,285.66363525390625,288.44488525390625,287.55078125,286.17694091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919423609972,4.921875351726612e-09,0.0009919373551383,-0.0119469184428453,0.0,0.0,0.0,-0.0072528007440268,60.0,0.9869823455810548,-0.0,-6.708604161076438e-08,0.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350580,298.1571350097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.13055419921875,0.0,0.0,9.305860294261949e-05,298.095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.13043212890625,0.0,0.0,9.79952237685211e-05,298.20245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1304626464844,0.0,0.0,7.237893441924825e-05,297.8761901855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1304931640625,0.0,0.0,9.799520921660589e-05,298.1827697753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1304931640625,0.0,0.0,0.0004648470203392,286.9282531738281,294.1499938964844,287.54998779296875,285.6627197265625,288.43701171875,287.5507202148437,286.1776123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991566455923,4.877922954449332e-09,0.0009915615664795,-0.0118317659944295,0.0,0.0,0.0,-0.0072310115210711,60.0,0.9861301183700562,-0.0,-6.703520227802073e-08,0.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350640,298.1568908691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1261901855469,0.0,0.0,9.302382386522368e-05,298.0953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1260681152344,0.0,0.0,9.795860387384892e-05,298.2015380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1260986328125,0.0,0.0,7.235188968479633e-05,297.877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1261291503906,0.0,0.0,9.795858932193369e-05,298.18267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1261291503906,0.0,0.0,0.0004646732995752,286.9237976074219,294.1499938964844,287.54998779296875,285.6619567871094,288.42919921875,287.5506591796875,286.1782531738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991195673123,4.8345687453377195e-09,0.0009911907836794,-0.0117181809619069,0.0,0.0,0.0,-0.0072095189243555,60.0,0.9852825999259948,-0.0,-6.698508059344023e-08,0.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350700,298.1566162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1218566894531,0.0,0.0,9.298935765400528e-05,298.0947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1217041015625,0.0,0.0,9.792231139726935e-05,298.2006225585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1217346191406,0.0,0.0,7.232508505694568e-05,297.878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1217956542969,0.0,0.0,9.792229684535414e-05,298.1826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.12176513671875,0.0,0.0,0.0004645011213142,286.9194030761719,294.1499938964844,287.54998779296875,285.66131591796875,288.4214782714844,287.55059814453125,286.17889404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009908281499519,4.7915986733926275e-09,0.0009908233769237,-0.0116056017577648,0.0,0.0,0.0,-0.0071882167831063,60.0,0.9844428896903992,-0.0,-6.693542076163794e-08,0.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350760,298.1563415527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1175231933594,0.0,0.0,9.295562631450592e-05,298.0941467285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1174011230469,0.0,0.0,9.788678289623932e-05,298.19970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.117431640625,0.0,0.0,7.229884067783132e-05,297.8791198730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1174621582031,0.0,0.0,9.788676834432408e-05,298.1825561523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1174621582031,0.0,0.0,0.0004643326101358,286.9150085449219,294.1499938964844,287.54998779296875,285.6607971191406,288.4138488769531,287.550537109375,286.1795349121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009904685430228,4.749542092952197e-09,0.0009904637699946,-0.0114954160526394,0.0,0.0,0.0,-0.0071673672646284,60.0,0.9836118817329408,-0.0,-6.688683384936668e-08,0.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350820,298.15606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1132202148437,0.0,0.0,9.292263712268324e-05,298.09356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.11309814453125,0.0,0.0,9.78520474745892e-05,298.19879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1131286621094,0.0,0.0,7.227318565128371e-05,297.88006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1131591796875,0.0,0.0,9.785203292267396e-05,298.1824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1131591796875,0.0,0.0,0.0004641678242478,286.91064453125,294.1499938964844,287.54998779296875,285.6604309082031,288.4062805175781,287.5505065917969,286.1801452636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009901167359203,4.708412770781933e-09,0.0009901120793074,-0.0113876592367887,0.0,0.0,0.0,-0.0071469778195023,60.0,0.9827904105186462,-0.0,-6.68393340674811e-08,0.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350880,298.15576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.10894775390625,0.0,0.0,9.289076115237548e-05,298.093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1087951660156,0.0,0.0,9.781848348211496e-05,298.1978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1088256835937,0.0,0.0,7.224839646369219e-05,297.8809509277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1088562011719,0.0,0.0,9.781846893019974e-05,298.1824645996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1088562011719,0.0,0.0,0.0004640086262952,286.90631103515625,294.1499938964844,287.54998779296875,285.6601867675781,288.3987731933594,287.5504455566406,286.1807861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009897769195958,4.668677888730599e-09,0.000989772262983,-0.0112835550680756,0.0,0.0,0.0,-0.0071272794157266,60.0,0.98198139667511,-0.0,-6.679346142846043e-08,0.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350940,298.1554870605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.10467529296875,0.0,0.0,9.285964915761724e-05,298.0924377441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1045227050781,0.0,0.0,9.778571256902067e-05,298.1969909667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.10455322265625,0.0,0.0,7.22241893527098e-05,297.8818054199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1045837402344,0.0,0.0,9.778569801710546e-05,298.1824035644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1045837402344,0.0,0.0,0.0004638531827367,286.9020080566406,294.1499938964844,287.54998779296875,285.66015625,288.3913269042969,287.5504150390625,286.181396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894451359286,4.629881367179678e-09,0.0009894404793158,-0.0111819086596369,0.0,0.0,0.0,-0.0071080462075769,60.0,0.9811832904815674,-0.0,-6.67486901306802e-08,0.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351000,298.1551818847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.10040283203125,0.0,0.0,9.282993414672092e-05,298.0918884277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.10028076171875,0.0,0.0,9.77544259512797e-05,298.1960754394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1003112792969,0.0,0.0,7.220108091132715e-05,297.8826599121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.100341796875,0.0,0.0,9.775441139936448e-05,298.1823425292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.100341796875,0.0,0.0,0.0004637047532014,286.897705078125,294.1499938964844,287.54998779296875,285.6602783203125,288.3839416503906,287.5503845214844,286.1820068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009891282534226,4.5928358893831955e-09,0.0009891237132251,-0.0110848499462008,0.0,0.0,0.0,-0.0070896809920668,60.0,0.9803990721702576,-0.0,-6.670595098512423e-08,0.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351060,298.15484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0961608886719,0.0,0.0,9.280143422074616e-05,298.0913391113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0960388183594,0.0,0.0,9.77244126261212e-05,298.1951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0960693359375,0.0,0.0,7.217891834443435e-05,297.8834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0960998535156,0.0,0.0,9.772439807420596e-05,298.1822814941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0960998535156,0.0,0.0,0.0004635624063666,286.8934631347656,294.1499938964844,287.54998779296875,285.6605834960937,288.37664794921875,287.55035400390625,286.1826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888244094327,4.557304311703092e-09,0.0009888198692351,-0.01099175773561,0.0,0.0,0.0,-0.0070720664225518,60.0,0.9796302318572998,-0.0,-6.666497398555293e-08,0.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351120,298.1545104980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0919494628906,0.0,0.0,9.27746223169379e-05,298.0907897949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0918273925781,0.0,0.0,9.769617463462056e-05,298.1942749023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0918273925781,0.0,0.0,7.215805817395449e-05,297.8841552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0918884277344,0.0,0.0,9.769616008270532e-05,298.1822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0918884277344,0.0,0.0,0.0004634284705389,286.88922119140625,294.1499938964844,287.54998779296875,285.6610717773437,288.369384765625,287.5503234863281,286.1832275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885384934023,4.5238692791826915e-09,0.0009885339532047,-0.0109041584655642,0.0,0.0,0.0,-0.0070554912090301,60.0,0.9788761734962464,-0.0,-6.662641993671059e-08,0.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351180,298.1541442871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0877380371094,0.0,0.0,9.274930926039816e-05,298.0902404785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0876159667969,0.0,0.0,9.76695300778374e-05,298.193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.087646484375,0.0,0.0,7.213837670860812e-05,297.88482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0876770019531,0.0,0.0,9.766951552592218e-05,298.18218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0876770019531,0.0,0.0,0.0004633020434994,286.8849792480469,294.1499938964844,287.54998779296875,285.6617736816406,288.3622131347656,287.55029296875,286.183837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882685262709,4.492313632198375e-09,0.0009882641024887,-0.0108214821666479,0.0,0.0,0.0,-0.0070398477837443,60.0,0.9781433343887328,-0.0,-6.659004725406703e-08,0.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351240,298.1537475585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.08355712890625,0.0,0.0,9.27260480239056e-05,298.0896911621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0834350585937,0.0,0.0,9.764503192855044e-05,298.19244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0834350585937,0.0,0.0,7.212028140202165e-05,297.8854675292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.08349609375,0.0,0.0,9.764501737663522e-05,298.1820983886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0834655761719,0.0,0.0,0.0004631858610082,286.8807983398437,294.1499938964844,287.54998779296875,285.6626892089844,288.3550720214844,287.5502624511719,286.1844177246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880204452201,4.463307501367808e-09,0.0009880160214379,-0.0107454853132367,0.0,0.0,0.0,-0.0070254676975309,60.0,0.977427899837494,-0.0,-6.65566233237769e-08,0.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351300,298.1533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0793762207031,0.0,0.0,9.270440932596102e-05,298.0891418457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0792541503906,0.0,0.0,9.762224362930284e-05,298.1915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.07928466796875,0.0,0.0,7.210345211206004e-05,297.885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0793151855469,0.0,0.0,9.76222290773876e-05,298.1820373535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0793151855469,0.0,0.0,0.000463077740278,286.8766174316406,294.1499938964844,287.54998779296875,285.6638488769531,288.3480529785156,287.5502319335937,286.1850280761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009877897100523,4.43631797963917e-09,0.00098778528627,-0.0106747727841138,0.0,0.0,0.0,-0.007012088317424,60.0,0.9767363667488098,-0.0,-6.652552997366001e-08,0.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351360,298.15289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0752258300781,0.0,0.0,9.268482244806364e-05,298.08856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0751037597656,0.0,0.0,9.760161628946662e-05,298.1905822753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0751342773437,0.0,0.0,7.208821625681594e-05,297.886474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0751647949219,0.0,0.0,9.76016017375514e-05,298.18194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0751647949219,0.0,0.0,0.0004629798932,286.8724975585937,294.1499938964844,287.54998779296875,285.66522216796875,288.341064453125,287.5502319335937,286.18560791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875807445496,4.411889964472948e-09,0.0009875763207674,-0.0106107704341411,0.0,0.0,0.0,-0.006999977864325,60.0,0.9760661125183104,-0.0,-6.649739248132391e-08,0.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351420,298.15240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.07110595703125,0.0,0.0,9.266753477277234e-05,298.0879821777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0709533691406,0.0,0.0,9.758340456755832e-05,298.18963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.07098388671875,0.0,0.0,7.207477028714493e-05,297.8868713378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0710144042969,0.0,0.0,9.758339001564308e-05,298.1818542480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0710144042969,0.0,0.0,0.0004628935421351,286.86834716796875,294.1499938964844,287.54998779296875,285.6668395996094,288.3341369628906,287.5502014160156,286.1861877441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873963426798,4.3903232160857905e-09,0.0009873919188976,-0.010554265230894,0.0,0.0,0.0,-0.0069892862811684,60.0,0.9754204154014589,-0.0,-6.64725590127091e-08,0.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351480,298.1518859863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.06695556640625,0.0,0.0,9.265269909519702e-05,298.08740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0668334960937,0.0,0.0,9.756779036251828e-05,298.18865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0668640136719,0.0,0.0,7.206323061836883e-05,297.88720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.06689453125,0.0,0.0,9.756777581060304e-05,298.1817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.06689453125,0.0,0.0,0.0004628194437827,286.8642578125,294.1499938964844,287.54998779296875,285.6687316894531,288.3272705078125,287.5502014160156,286.186767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872380178421,4.371819795068177e-09,0.0009872335940599,-0.0105057843029499,0.0,0.0,0.0,-0.0069801132194697,60.0,0.9747997522354126,-0.0,-6.645124983606365e-08,0.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351540,298.1513061523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0628662109375,0.0,0.0,9.263992251362652e-05,298.0867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.062744140625,0.0,0.0,9.755433711688966e-05,298.18768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0627746582031,0.0,0.0,7.205329893622547e-05,297.887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.06280517578125,0.0,0.0,9.755432256497444e-05,298.181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.06280517578125,0.0,0.0,0.0004627556190825,286.8601989746094,294.1499938964844,287.54998779296875,285.6708679199219,288.3204650878906,287.5501708984375,286.18731689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009871016955003,4.355877880612979e-09,0.000987097271718,-0.0104640163481235,0.0,0.0,0.0,-0.0069722100161015,60.0,0.9742039442062378,-0.0,-6.643289651719897e-08,0.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351600,298.1507263183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.05877685546875,0.0,0.0,9.26296997931786e-05,298.086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.05865478515625,0.0,0.0,9.754356869962066e-05,298.18670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.05865478515625,0.0,0.0,7.204534631455317e-05,297.8876037597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0587158203125,0.0,0.0,9.754355414770544e-05,298.1815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0587158203125,0.0,0.0,0.0004627045418601,286.85614013671875,294.1499938964844,287.54998779296875,285.6732788085937,288.313720703125,287.5501708984375,286.1878967285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869924979284,4.343115200811098e-09,0.0009869881905615,-0.0104305781424045,0.0,0.0,0.0,-0.0069658830761909,60.0,0.9736332297325134,-0.0,-6.641820959885082e-08,0.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
