time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12351660,298.1500549316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0546875,0.0,0.0,9.262228559236974e-05,298.08551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0545654296875,0.0,0.0,9.753575432114304e-05,298.1856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0545959472656,0.0,0.0,7.203957648016512e-05,297.8876342773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0546264648437,0.0,0.0,9.753574704518542e-05,298.1813659667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0546264648437,0.0,0.0,0.0004626675217878,286.85211181640625,294.1499938964844,287.54998779296875,285.67596435546875,288.3070373535156,287.5501403808594,286.1884460449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869132190942,4.333851055804416e-09,0.0009869089117273,-0.0104063060134649,0.0,0.0,0.0,-0.0069612902589142,60.0,0.9730948209762572,-0.0,-6.640754435238705e-08,0.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351720,298.1493530273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0506286621094,0.0,0.0,9.261741797672585e-05,298.0848693847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0505065917969,0.0,0.0,9.753063204698265e-05,298.18463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.050537109375,0.0,0.0,7.203579298220575e-05,297.8876037597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0505676269531,0.0,0.0,9.753061749506742e-05,298.1811828613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0505676269531,0.0,0.0,0.0004626431909855,286.8480834960937,294.1499938964844,287.54998779296875,285.6789245605469,288.3004150390625,287.5501403808594,286.18902587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868611814454,4.3277639250050015e-09,0.0009868568740785,-0.0103903571143746,0.0,0.0,0.0,-0.0069582723081111,60.0,0.9725841283798218,-0.0,-6.640053840101245e-08,0.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351780,298.1485900878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0466003417969,0.0,0.0,9.261471859645098e-05,298.08416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0464782714844,0.0,0.0,9.75277871475555e-05,298.1835632324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0465087890625,0.0,0.0,7.203369023045525e-05,297.887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0465393066406,0.0,0.0,9.752777259564029e-05,298.1809997558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0465393066406,0.0,0.0,0.000462629715912,286.8440856933594,294.1499938964844,287.54998779296875,285.6821594238281,288.2938232421875,287.5501403808594,286.1895751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868321940302,4.324375080244636e-09,0.0009868278866633,-0.0103814778849482,0.0,0.0,0.0,-0.0069565922021865,60.0,0.9721011519432068,-0.0,-6.639663752139313e-08,0.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351840,298.1477966308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0425720214844,0.0,0.0,9.26146167330444e-05,298.0834655761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0424499511719,0.0,0.0,9.75276852841489e-05,298.1824645996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.04248046875,0.0,0.0,7.20336101949215e-05,297.8872375488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0425109863281,0.0,0.0,9.752767073223367e-05,298.1807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0425109863281,0.0,0.0,0.0004626292211469,286.8401184082031,294.1499938964844,287.54998779296875,285.6856384277344,288.2873229980469,287.55010986328125,286.19012451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868309134617,4.324228974894595e-09,0.0009868266060948,-0.01038109511137,0.0,0.0,0.0,-0.006956520024687,60.0,0.9716424345970154,-0.0,-6.639647409656392e-08,0.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351900,298.1469116210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.03857421875,0.0,0.0,9.2616981419269e-05,298.08270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0384521484375,0.0,0.0,9.753017366165297e-05,298.1813049316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0384521484375,0.0,0.0,7.203545101219788e-05,297.8868713378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0384826660156,0.0,0.0,9.753015910973772e-05,298.1805725097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0384826660156,0.0,0.0,0.0004626410081982,286.836181640625,294.1499938964844,287.54998779296875,285.6893615722656,288.2808532714844,287.55010986328125,286.190673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868559427559,4.327148417360149e-09,0.0009868515189737,-0.0103887440636754,0.0,0.0,0.0,-0.006957967299968,60.0,0.9712225198745728,-0.0,-6.639983496370405e-08,0.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351960,298.14599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0345764160156,0.0,0.0,9.262127423426136e-05,298.0819396972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0344543457031,0.0,0.0,9.753469930728896e-05,298.1800537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0344543457031,0.0,0.0,7.203879067674279e-05,297.886474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0345153808594,0.0,0.0,9.753468475537376e-05,298.1803283691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.03448486328125,0.0,0.0,0.0004626624868251,286.8322448730469,294.1499938964844,287.54998779296875,285.6933288574219,288.27447509765625,287.55010986328125,286.19122314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869014611467,4.332478376056771e-09,0.0009868971537798,-0.0104027092456817,0.0,0.0,0.0,-0.0069606094621121,60.0,0.9708262085914612,-0.0,-6.640596694751366e-08,0.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352020,298.14501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.03057861328125,0.0,0.0,9.26278516999446e-05,298.0811462402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.03045654296875,0.0,0.0,9.754161874298006e-05,298.17877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0304870605469,0.0,0.0,7.204390567494556e-05,297.8859558105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.030517578125,0.0,0.0,9.754160419106483e-05,298.1800537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.030517578125,0.0,0.0,0.0004626953159458,286.828369140625,294.1499938964844,287.54998779296875,285.697509765625,288.26812744140625,287.5500793457031,286.1917419433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869713103398,4.340648729339591e-09,0.0009869670029729,-0.0104241156950593,0.0,0.0,0.0,-0.0069646597839891,60.0,0.970458447933197,-0.0,-6.641536742790778e-08,0.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352080,298.1439819335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.026611328125,0.0,0.0,9.263639367418364e-05,298.080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0264892578125,0.0,0.0,9.75506191025488e-05,298.1774597167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0265197753906,0.0,0.0,7.205054862424731e-05,297.8853454589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.02655029296875,0.0,0.0,9.755060455063358e-05,298.17974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.02655029296875,0.0,0.0,0.0004627380112651,286.824462890625,294.1499938964844,287.54998779296875,285.701904296875,288.2618408203125,287.5500793457031,286.1922912597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870621142908,4.351269566882365e-09,0.0009870578069239,-0.0104519436135888,0.0,0.0,0.0,-0.0069699250161647,60.0,0.9701138734817504,-0.0,-6.64275958683902e-08,0.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352140,298.14288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0226745605469,0.0,0.0,9.264682012144476e-05,298.0794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0225524902344,0.0,0.0,9.7561591246631e-05,298.1760559082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0225830078125,0.0,0.0,7.205865404102951e-05,297.8846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0226135253906,0.0,0.0,9.756157669471575e-05,298.1794128417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0226135253906,0.0,0.0,0.0004627900780178,286.82061767578125,294.1499938964844,287.54998779296875,285.7064819335937,288.2555847167969,287.5500793457031,286.1928100585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009871729416772,4.364233419096308e-09,0.0009871686343103,-0.0104859080165624,0.0,0.0,0.0,-0.0069763516075909,60.0,0.9697962403297424,-0.0,-6.644251726584116e-08,0.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352200,298.1417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.01873779296875,0.0,0.0,9.26590437302366e-05,298.0785522460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.01861572265625,0.0,0.0,9.75744696916081e-05,298.17462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0186462402344,0.0,0.0,7.206816371763125e-05,297.88385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0186767578125,0.0,0.0,9.757445513969289e-05,298.1790466308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0186767578125,0.0,0.0,0.0004628511378541,286.8167724609375,294.1499938964844,287.54998779296875,285.7112731933594,288.2494201660156,287.5500793457031,286.1933288574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987303094007,4.379442142266043e-09,0.0009872986702248,-0.0105257565155625,0.0,0.0,0.0,-0.0069838911294937,60.0,0.9694987535476683,-0.0,-6.646003214427766e-08,0.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352260,298.1405334472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0148010253906,0.0,0.0,9.267307905247436e-05,298.07763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0146789550781,0.0,0.0,9.758924716152252e-05,298.1731262207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.01470947265625,0.0,0.0,7.207908493001014e-05,297.8829650878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0147399902344,0.0,0.0,9.75892398855649e-05,298.1786804199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0147399902344,0.0,0.0,0.0004629212489817,286.8129577636719,294.1499938964844,287.54998779296875,285.7162475585937,288.2432861328125,287.5500793457031,286.1938781738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874524548649,4.396910391335496e-09,0.0009874480310827,-0.0105715235695242,0.0,0.0,0.0,-0.0069925510324537,60.0,0.9692234396934508,-0.0,-6.648014050369967e-08,0.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352320,298.1393127441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0108947753906,0.0,0.0,9.26885913941078e-05,298.07672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0107727050781,0.0,0.0,9.760558168636636e-05,298.171630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.01080322265625,0.0,0.0,7.209114846773446e-05,297.88201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0108337402344,0.0,0.0,9.760556713445112e-05,298.17828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0108337402344,0.0,0.0,0.0004629987233784,286.80914306640625,294.1499938964844,287.54998779296875,285.7214050292969,288.2371826171875,287.550048828125,286.19439697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987617415376,4.416210508395579e-09,0.0009876131080091,-0.010622089728713,0.0,0.0,0.0,-0.0070021185092628,60.0,0.9689693450927734,-0.0,-6.650236628047423e-08,0.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352380,298.1379699707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.00701904296875,0.0,0.0,9.270576265407726e-05,298.0757141113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.00689697265625,0.0,0.0,9.76236624410376e-05,298.1700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0069274902344,0.0,0.0,7.210449984995648e-05,297.88092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0069580078125,0.0,0.0,9.762364788912235e-05,298.1778259277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0069580078125,0.0,0.0,0.0004630844923667,286.8053894042969,294.1499938964844,287.54998779296875,285.7267150878906,288.2311706542969,287.550048828125,286.1949157714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009878001874312,4.437581857530404e-09,0.000987795763649,-0.0106780845671892,0.0,0.0,0.0,-0.0070127132348716,60.0,0.9687436819076538,-0.0,-6.652698658626832e-08,0.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352440,298.1366271972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0031433105469,0.0,0.0,9.272417810279876e-05,298.07470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0030212402344,0.0,0.0,9.7643060144037e-05,298.16845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0030517578125,0.0,0.0,7.211882621049881e-05,297.8797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0030822753906,0.0,0.0,9.764304559212178e-05,298.1773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0030822753906,0.0,0.0,0.0004631764895748,286.8016052246094,294.1499938964844,287.54998779296875,285.732177734375,288.2251892089844,287.550048828125,286.1954345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879962308332,4.460505742542864e-09,0.000987991807051,-0.0107381455600261,0.0,0.0,0.0,-0.0070240776985883,60.0,0.9685339331626892,-0.0,-6.655339745975652e-08,0.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352500,298.1351928710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.999267578125,0.0,0.0,9.274395415559412e-05,298.0736694335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9991760253906,0.0,0.0,9.76638766587712e-05,298.16680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9991760253906,0.0,0.0,7.21342075848952e-05,297.8785095214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.99920654296875,0.0,0.0,9.766386210685596e-05,298.1768493652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.99920654296875,0.0,0.0,0.0004632752679754,286.7978820800781,294.1499938964844,287.54998779296875,285.73779296875,288.2192687988281,287.550048828125,286.1959228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000988206709735,4.485118054731174e-09,0.0009882022859528,-0.0108026294037699,0.0,0.0,0.0,-0.0070362789556384,60.0,0.968344748020172,-0.0,-6.658175522034071e-08,0.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352560,298.1337280273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.99542236328125,0.0,0.0,9.276480705011636e-05,298.0726013183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9953308105469,0.0,0.0,9.76858427748084e-05,298.1651306152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9953308105469,0.0,0.0,7.215042569441721e-05,297.877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.995361328125,0.0,0.0,9.768582822289318e-05,298.17633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.995361328125,0.0,0.0,0.0004633794596884,286.7941589355469,294.1499938964844,287.54998779296875,285.7435302734375,288.2134094238281,287.550048828125,286.1964416503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009884288301691,4.5110830626526885e-09,0.0009884242899715,-0.0108706578612327,0.0,0.0,0.0,-0.0070491507649421,60.0,0.9681711196899414,-0.0,-6.661168328037094e-08,0.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352620,298.1322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9916076660156,0.0,0.0,9.278676589019597e-05,298.0715026855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9914855957031,0.0,0.0,9.770895849214868e-05,298.1634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.99151611328125,0.0,0.0,7.21675023669377e-05,297.8757629394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9915466308594,0.0,0.0,9.770895121619104e-05,298.1757507324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9915466308594,0.0,0.0,0.0004634891229216,286.7904663085937,294.1499938964844,287.54998779296875,285.7493896484375,288.20758056640625,287.550048828125,286.1969299316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886625921353,4.5384149771621204e-09,0.0009886580519378,-0.0109422681853175,0.0,0.0,0.0,-0.0070627005770802,60.0,0.9680131673812866,-0.0,-6.664318874527454e-08,0.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352680,298.13067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.98779296875,0.0,0.0,9.280963422497734e-05,298.07037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9876708984375,0.0,0.0,9.77330419118516e-05,298.1617126464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9877014160156,0.0,0.0,7.218529208330438e-05,297.874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9877319335937,0.0,0.0,9.7733034635894e-05,298.1751708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9877319335937,0.0,0.0,0.0004636033554561,286.78680419921875,294.1499938964844,287.54998779296875,285.75537109375,288.2018127441406,287.550048828125,286.19744873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009889060165733,4.566887756851656e-09,0.0009889014763757,-0.0110168661922216,0.0,0.0,0.0,-0.0070768157020211,60.0,0.9678682088851928,-0.0,-6.6676022925094e-08,0.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352740,298.1290588378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9839782714844,0.0,0.0,9.28333101910539e-05,298.0692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.98388671875,0.0,0.0,9.775797661859542e-05,298.15997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.98388671875,0.0,0.0,7.220370753202587e-05,297.8727111816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.98394775390625,0.0,0.0,9.77579620666802e-05,298.1745300292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9839172363281,0.0,0.0,0.0004637216334231,286.7831420898437,294.1499938964844,287.54998779296875,285.7614440917969,288.19610595703125,287.5500183105469,286.19793701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009891581721603,4.5963663986015035e-09,0.0009891535155475,-0.0110941007733345,0.0,0.0,0.0,-0.0070914295502007,60.0,0.9677375555038452,-0.0,-6.671002239500012e-08,0.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352800,298.1274108886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9801940917969,0.0,0.0,9.285770647693424e-05,298.0680236816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9801025390625,0.0,0.0,9.77836680249311e-05,298.158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9801025390625,0.0,0.0,7.222268322948366e-05,297.87109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9801330566406,0.0,0.0,9.778365347301587e-05,298.1738586425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9801330566406,0.0,0.0,0.0004638434911612,286.7795104980469,294.1499938964844,287.54998779296875,285.7676086425781,288.1904296875,287.5500183105469,286.19842529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894178947433,4.626741212376828e-09,0.0009894132381305,-0.0111736822873353,0.0,0.0,0.0,-0.0071064876392483,60.0,0.9676175117492676,-0.0,-6.674506636272781e-08,0.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352860,298.125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9764404296875,0.0,0.0,9.288272121921182e-05,298.0668029785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.976318359375,0.0,0.0,9.781000699149443e-05,298.1564025878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9763488769531,0.0,0.0,7.224213914014399e-05,297.869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.97637939453125,0.0,0.0,9.780999971553685e-05,298.17315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.97637939453125,0.0,0.0,0.0004639684630092,286.7759094238281,294.1499938964844,287.54998779296875,285.7738647460937,288.184814453125,287.5500183105469,286.19891357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009896842529997,4.657884300485193e-09,0.0009896795963868,-0.0112552754580974,0.0,0.0,0.0,-0.007121926639229,60.0,0.967509925365448,-0.0,-6.678100561430257e-08,0.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352920,298.1240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9726867675781,0.0,0.0,9.290822345064952e-05,298.0655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9725646972656,0.0,0.0,9.78368625510484e-05,298.15460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9725952148437,0.0,0.0,7.226196612464264e-05,297.8676147460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9726257324219,0.0,0.0,9.783684799913316e-05,298.17242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9726257324219,0.0,0.0,0.0004640958213713,286.7723083496094,294.1499938964844,287.54998779296875,285.7802124023437,288.1792297363281,287.5500183105469,286.19940185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009899557335302,4.689631349918954e-09,0.0009899510769173,-0.0113384537398815,0.0,0.0,0.0,-0.0071376650594174,60.0,0.9674113392829896,-0.0,-6.681765540861306e-08,0.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352980,298.1222839355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.96893310546875,0.0,0.0,9.293406765209512e-05,298.0643005371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9688415527344,0.0,0.0,9.786407463252544e-05,298.1527709960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9688415527344,0.0,0.0,7.228206959553063e-05,297.86578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9688720703125,0.0,0.0,9.786406735656784e-05,298.1716613769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9688720703125,0.0,0.0,0.0004642249259632,286.76873779296875,294.1499938964844,287.54998779296875,285.7865905761719,288.1737060546875,287.5500183105469,286.19989013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000990230939351,4.721813162689159e-09,0.0009902262827381,-0.011422767303884,0.0,0.0,0.0,-0.0071536190807819,60.0,0.9673211574554444,-0.0,-6.685480968826596e-08,0.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353040,298.1204833984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9652099609375,0.0,0.0,9.296020289184526e-05,298.0630187988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9651184082031,0.0,0.0,9.78915995801799e-05,298.15093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9651184082031,0.0,0.0,7.230239862110466e-05,297.8638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.96514892578125,0.0,0.0,9.789159230422229e-05,298.1708679199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.96514892578125,0.0,0.0,0.0004643554857466,286.76519775390625,294.1499938964844,287.54998779296875,285.79302978515625,288.1682434082031,287.5500183105469,286.20037841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009905092883855,4.754358240433021e-09,0.0009905045153573,-0.0115080345422029,0.0,0.0,0.0,-0.0071697528474032,60.0,0.9672375917434692,-0.0,-6.689239739898768e-08,0.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353100,298.1186828613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9615173339844,0.0,0.0,9.298652003053576e-05,298.06170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9613952636719,0.0,0.0,9.791931370273232e-05,298.14910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.96142578125,0.0,0.0,7.232286588987336e-05,297.8619689941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9614562988281,0.0,0.0,9.79192991508171e-05,298.1700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9614562988281,0.0,0.0,0.0004644869477488,286.7616577148437,294.1499938964844,287.54998779296875,285.7995300292969,288.1628112792969,287.5500183105469,286.20086669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907895000651,4.787124918692598e-09,0.0009907847270369,-0.0115938819944858,0.0,0.0,0.0,-0.0071859969757497,60.0,0.9671607613563538,-0.0,-6.693025511594898e-08,0.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353160,298.1168518066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9577941894531,0.0,0.0,9.30129026528448e-05,298.06036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.95770263671875,0.0,0.0,9.794709330890328e-05,298.1472473144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9577331542969,0.0,0.0,7.234338409034535e-05,297.8599548339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.957763671875,0.0,0.0,9.794707875698804e-05,298.169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9577331542969,0.0,0.0,0.0004646187007892,286.7581481933594,294.1499938964844,287.54998779296875,285.8060607910156,288.1574401855469,287.5500183105469,286.2013244628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910704102367,4.819967980296269e-09,0.0009910656372085,-0.0116799296811223,0.0,0.0,0.0,-0.0072022788226604,60.0,0.9670886397361756,-0.0,-6.696820520346591e-08,0.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353220,298.1149597167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9541320800781,0.0,0.0,9.303925617132336e-05,298.0590209960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9540100097656,0.0,0.0,9.797484381124376e-05,298.1453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9540405273437,0.0,0.0,7.236388773890212e-05,297.8579406738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9540710449219,0.0,0.0,9.797483653528616e-05,298.1683044433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9540710449219,0.0,0.0,0.0004647503665182,286.754638671875,294.1499938964844,287.54998779296875,285.8126220703125,288.152099609375,287.5500183105469,286.2018127441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913510875776,4.852785284725769e-09,0.0009913461981341,-0.0117659075185656,0.0,0.0,0.0,-0.0072185476310551,60.0,0.9670201539993286,-0.0,-6.700614108012817e-08,0.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353280,298.11309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9504699707031,0.0,0.0,9.30654350668192e-05,298.0576477050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9503479003906,0.0,0.0,9.800241969060151e-05,298.1434936523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.95037841796875,0.0,0.0,7.238424586830661e-05,297.8558654785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9504089355469,0.0,0.0,9.80024051386863e-05,298.1673889160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9504089355469,0.0,0.0,0.0004648811591323,286.7511901855469,294.1499938964844,287.54998779296875,285.8191833496094,288.1468200683594,287.5500183105469,286.2022705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916299022734,4.885385429531652e-09,0.0009916250128298,-0.011851318180561,0.0,0.0,0.0,-0.0072347093373537,60.0,0.9669540524482728,-0.0,-6.704383537226023e-08,0.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353340,298.1111755371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9468078613281,0.0,0.0,9.309153392678128e-05,298.0562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9467163085937,0.0,0.0,9.80299009825103e-05,298.1416320800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9467163085937,0.0,0.0,7.240454579005018e-05,297.853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9467468261719,0.0,0.0,9.802988643059508e-05,298.1664428710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9467468261719,0.0,0.0,0.0004650115151889,286.74774169921875,294.1499938964844,287.54998779296875,285.82574462890625,288.1415710449219,287.5500183105469,286.2027587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919077856466,4.917879881105591e-09,0.0009919028962031,-0.0119364503771066,0.0,0.0,0.0,-0.0072508179582655,60.0,0.9668899774551392,-0.0,-6.708141597755457e-08,0.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353400,298.1092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.94317626953125,0.0,0.0,9.31172544369474e-05,298.05487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.94305419921875,0.0,0.0,9.805698209675028e-05,298.1397399902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9430847167969,0.0,0.0,7.242455467348918e-05,297.85162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.943115234375,0.0,0.0,9.805697482079268e-05,298.1654968261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.943115234375,0.0,0.0,0.0004651400086004,286.7442932128906,294.1499938964844,287.54998779296875,285.8323059082031,288.1363525390625,287.5500183105469,286.2032165527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009921817108988,4.949906262652348e-09,0.00099217670504,-0.012020356953144,0.0,0.0,0.0,-0.0072666951455175,60.0,0.9668262600898744,-0.0,-6.711847078122446e-08,0.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353460,298.1073303222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9395446777344,0.0,0.0,9.314258932136e-05,298.0534362792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.939453125,0.0,0.0,9.80836630333215e-05,298.1378479003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.939453125,0.0,0.0,7.244425796670839e-05,297.84942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9394836425781,0.0,0.0,9.808364848140629e-05,298.1644897460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9394836425781,0.0,0.0,0.0004652665520552,286.7408752441406,294.1499938964844,287.54998779296875,285.8388366699219,288.1311950683594,287.5500183105469,286.20367431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924514451995,4.981451695584837e-09,0.0009924464393407,-0.0121030025184154,0.0,0.0,0.0,-0.0072823334485292,60.0,0.9667622447013856,-0.0,-6.715497136156047e-08,0.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353520,298.1053771972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9359436035156,0.0,0.0,9.316738578490912e-05,298.052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9358215332031,0.0,0.0,9.81097691692412e-05,298.135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.93585205078125,0.0,0.0,7.246353925438598e-05,297.84722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9358825683594,0.0,0.0,9.810975461732596e-05,298.1634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9358825683594,0.0,0.0,0.0004653903888538,286.73748779296875,294.1499938964844,287.54998779296875,285.8453674316406,288.1260986328125,287.5500183105469,286.2041320800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927154751494,5.012320336561515e-09,0.0009927104692906,-0.0121838748455047,0.0,0.0,0.0,-0.0072976360097527,60.0,0.9666962623596193,-0.0,-6.719070455574183e-08,0.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353580,298.1033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9323425292969,0.0,0.0,9.319192031398416e-05,298.0505676269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9322509765625,0.0,0.0,9.813560609472916e-05,298.13409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9322509765625,0.0,0.0,7.248262409120798e-05,297.8450012207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9322814941406,0.0,0.0,9.813559154281391e-05,298.16241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9322814941406,0.0,0.0,0.0004655129450839,286.7341003417969,294.1499938964844,287.54998779296875,285.85186767578125,288.1210021972656,287.5500183105469,286.20458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009929767111316,5.042867901039472e-09,0.0009929717052727,-0.0122639061883091,0.0,0.0,0.0,-0.0073127802461385,60.0,0.9666293263435364,-0.0,-6.722607537312797e-08,0.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353640,298.1014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9287414550781,0.0,0.0,9.321570541942492e-05,298.0491027832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9286499023437,0.0,0.0,9.81606572167948e-05,298.1322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9286804199219,0.0,0.0,7.250111957546324e-05,297.8427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9287109375,0.0,0.0,9.816064266487956e-05,298.1613464355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9287109375,0.0,0.0,0.0004656317760236,286.7307434082031,294.1499938964844,287.54998779296875,285.8583068847656,288.115966796875,287.5500183105469,286.2050476074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932300308719,5.072485542712002e-09,0.0009932249085977,-0.0123415011912584,0.0,0.0,0.0,-0.0073274630121886,60.0,0.9665597677230836,-0.0,-6.726037327098311e-08,0.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353700,298.0994567871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9252014160156,0.0,0.0,9.323882113676518e-05,298.0476379394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9250793457031,0.0,0.0,9.818499529501425e-05,298.1303100585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.92510986328125,0.0,0.0,7.25191057426855e-05,297.84051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9251403808594,0.0,0.0,9.818498801905662e-05,298.1602478027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9251403808594,0.0,0.0,0.0004657472600229,286.7274169921875,294.1499938964844,287.54998779296875,285.8646850585937,288.1109924316406,287.5500183105469,286.2055053710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934761328622,5.101267408491594e-09,0.0009934710105881,-0.0124169057235121,0.0,0.0,0.0,-0.007341731339693,60.0,0.9664854407310486,-0.0,-6.729371904157233e-08,0.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353760,298.0974426269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.921630859375,0.0,0.0,9.32612965698354e-05,298.0461730957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9215393066406,0.0,0.0,9.820866398513316e-05,298.12841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.92156982421875,0.0,0.0,7.253658259287477e-05,297.8382568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9216003417969,0.0,0.0,9.820864943321794e-05,298.1591186523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.92156982421875,0.0,0.0,0.0004658595134969,286.7240905761719,294.1499938964844,287.54998779296875,285.8710021972656,288.1060485839844,287.5500183105469,286.2059631347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009937154827639,5.129248137336617e-09,0.0009937103604897,-0.0124902129173278,0.0,0.0,0.0,-0.0073556024581193,60.0,0.9664069414138794,-0.0,-6.732614110660506e-08,0.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353820,298.095458984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9180908203125,0.0,0.0,9.328298619948328e-05,298.044677734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9179992675781,0.0,0.0,9.823150321608408e-05,298.12652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.91802978515625,0.0,0.0,7.255345553858206e-05,297.83599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9180603027344,0.0,0.0,9.823149594012648e-05,298.157958984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9180603027344,0.0,0.0,0.0004659678670577,286.7207946777344,294.1499938964844,287.54998779296875,285.87725830078125,288.1011657714844,287.5500183105469,286.2064208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939464507624,5.1562527580983905e-09,0.0009939412120729,-0.0125609599053859,0.0,0.0,0.0,-0.0073689897544682,60.0,0.9663233160972596,-0.0,-6.735743340868795e-08,0.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353880,298.0934753417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9145812988281,0.0,0.0,9.330372995464133e-05,298.0431823730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9144897460937,0.0,0.0,9.825334564084189e-05,298.1246643066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9144897460937,0.0,0.0,7.25695863366127e-05,297.833740234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9145202636719,0.0,0.0,9.825333836488426e-05,298.15679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9145202636719,0.0,0.0,0.0004660714766941,286.7174987792969,294.1499938964844,287.54998779296875,285.8834228515625,288.0963134765625,287.5500183105469,286.2068786621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941672906279,5.1820774338295905e-09,0.0009941620519384,-0.0126286167651414,0.0,0.0,0.0,-0.0073817926459014,60.0,0.9662328958511353,-0.0,-6.738737567957287e-08,0.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353940,298.09149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9110717773437,0.0,0.0,9.332394984085111e-05,298.04168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9109802246094,0.0,0.0,9.82746423687786e-05,298.1227722167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9110107421875,0.0,0.0,7.258531695697457e-05,297.8314514160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9110107421875,0.0,0.0,9.827462781686336e-05,298.1556091308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9110107421875,0.0,0.0,0.0004661724960897,286.7142639160156,294.1499938964844,287.54998779296875,285.88946533203125,288.09149169921875,287.5500183105469,286.2073059082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994382542558,5.207252407046781e-09,0.0009943773038685,-0.0126945711672306,0.0,0.0,0.0,-0.0073942728340625,60.0,0.966137707233429,-0.0,-6.74165647751579e-08,0.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
