time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12354000,298.0895080566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9075927734375,0.0,0.0,9.33431219891645e-05,298.0401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9075012207031,0.0,0.0,9.829482587520032e-05,298.12091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9075012207031,0.0,0.0,7.260021811816841e-05,297.8291931152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.90753173828125,0.0,0.0,9.829481859924272e-05,298.1543884277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.90753173828125,0.0,0.0,0.000466268218588,286.71099853515625,294.1499938964844,287.54998779296875,285.8954467773437,288.08673095703125,287.5500183105469,286.207763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945866186171,5.231113764381233e-09,0.0009945813799276,-0.0127570843324065,0.0,0.0,0.0,-0.007406102027744,60.0,0.966035783290863,-0.0,-6.744424041471575e-08,0.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354060,298.0875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.90411376953125,0.0,0.0,9.336145740235224e-05,298.0386657714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9040222167969,0.0,0.0,9.831413626670836e-05,298.1190490722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9040222167969,0.0,0.0,7.261448627104983e-05,297.82696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.904052734375,0.0,0.0,9.831412899075076e-05,298.1531677246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.904052734375,0.0,0.0,0.0004663598374463,286.7077941894531,294.1499938964844,287.54998779296875,285.9012756347656,288.0820007324219,287.5500183105469,286.20819091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947818471118,5.253943946570416e-09,0.0009947766084223,-0.0128168957307934,0.0,0.0,0.0,-0.007417419925332,60.0,0.9659266471862792,-0.0,-6.747072234247753e-08,0.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354120,298.0855407714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.900634765625,0.0,0.0,9.337861411040647e-05,298.0371398925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9005432128906,0.0,0.0,9.83322024694644e-05,298.1171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.90057373046875,0.0,0.0,7.262783037731424e-05,297.82470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9006042480469,0.0,0.0,9.833219519350678e-05,298.15191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.90057373046875,0.0,0.0,0.000466445548227,286.70458984375,294.1499938964844,287.54998779296875,285.9070129394531,288.0773010253906,287.5500183105469,286.2086486816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949645027518,5.275301528939735e-09,0.0009949592640623,-0.0128728495910763,0.0,0.0,0.0,-0.0074280081316828,60.0,0.9658101201057434,-0.0,-6.749549896767348e-08,0.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354180,298.08355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8971862792969,0.0,0.0,9.339516691397876e-05,298.0356140136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8970947265625,0.0,0.0,9.834963566390796e-05,298.1153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8971252441406,0.0,0.0,7.264070154633373e-05,297.8224792480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.89715576171875,0.0,0.0,9.834962111199276e-05,298.1506652832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8971252441406,0.0,0.0,0.0004665282322093,286.7013854980469,294.1499938964844,287.54998779296875,285.91259765625,288.0726623535156,287.5500183105469,286.2090759277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995140755549,5.295905047830729e-09,0.0009951355168595,-0.0129268262535333,0.0,0.0,0.0,-0.0074382219463586,60.0,0.9656848311424256,-0.0,-6.751940873073181e-08,0.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354240,298.08160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8937683105469,0.0,0.0,9.341053373645992e-05,298.0340881347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8936767578125,0.0,0.0,9.836581739364192e-05,298.1134948730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8936767578125,0.0,0.0,7.265265594469383e-05,297.8202819824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8937072753906,0.0,0.0,9.83658101176843e-05,298.1493835449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8937072753906,0.0,0.0,0.0004666049790102,286.6982421875,294.1499938964844,287.54998779296875,285.9180603027344,288.06805419921875,287.5500183105469,286.20953369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953043190762,5.3150341905450205e-09,0.0009952990803867,-0.0129769416525959,0.0,0.0,0.0,-0.0074477051384747,60.0,0.9655513167381288,-0.0,-6.754160608579697e-08,0.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354300,298.07965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8903503417969,0.0,0.0,9.342496923636644e-05,298.0325622558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8902587890625,0.0,0.0,9.838101686909796e-05,298.1116638183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8902587890625,0.0,0.0,7.266388274729252e-05,297.818115234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8902893066406,0.0,0.0,9.838100231718272e-05,298.1480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8902893066406,0.0,0.0,0.0004666770691983,286.6950988769531,294.1499938964844,287.54998779296875,285.92333984375,288.0634765625,287.54998779296875,286.2099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995457987301,5.332993158191357e-09,0.0009954526321962,-0.0130239911377429,0.0,0.0,0.0,-0.0074566081166267,60.0,0.9654091596603394,-0.0,-6.756245340966417e-08,0.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354360,298.0777282714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8869323730469,0.0,0.0,9.343830606667324e-05,298.0310363769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8868408203125,0.0,0.0,9.839506674325094e-05,298.10986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8868713378906,0.0,0.0,7.267425826285034e-05,297.8159484863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.88690185546875,0.0,0.0,9.839505219133572e-05,298.1467590332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8868713378906,0.0,0.0,0.00046674371697,286.69195556640625,294.1499938964844,287.54998779296875,285.9284973144531,288.0589599609375,287.54998779296875,286.2103881835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956000139936,5.349598097836861e-09,0.0009955946588888,-0.0130674922838807,0.0,0.0,0.0,-0.0074648400768637,60.0,0.9652580618858336,-0.0,-6.758173043408533e-08,0.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354420,298.0758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.883544921875,0.0,0.0,9.345058060716838e-05,298.0295104980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8834533691406,0.0,0.0,9.840798884397373e-05,298.1080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.88348388671875,0.0,0.0,7.268380431924015e-05,297.8138427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8835144042969,0.0,0.0,9.840798156801613e-05,298.1454162597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.88348388671875,0.0,0.0,0.0004668050387408,286.6888427734375,294.1499938964844,287.54998779296875,285.9334411621094,288.0544738769531,287.54998779296875,286.2108154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957306319847,5.3648729902988634e-09,0.0009957252768799,-0.0131075093522667,0.0,0.0,0.0,-0.0074724126607179,60.0,0.9650976657867432,-0.0,-6.75994655807699e-08,0.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354480,298.0738830566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.88018798828125,0.0,0.0,9.346158913103864e-05,298.0279846191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.88006591796875,0.0,0.0,9.841957944445312e-05,298.1062316894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8800964355469,0.0,0.0,7.269236084539443e-05,297.8117370605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.880126953125,0.0,0.0,9.84195721684955e-05,298.14404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.880126953125,0.0,0.0,0.0004668600158765,286.6857604980469,294.1499938964844,287.54998779296875,285.938232421875,288.0500183105469,287.54998779296875,286.21124267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958477457985,5.3785669251738e-09,0.0009958423906937,-0.0131433838978409,0.0,0.0,0.0,-0.0074792010709643,60.0,0.9649266004562378,-0.0,-6.761536752719621e-08,0.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354540,298.0719909667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8768005371094,0.0,0.0,9.347180457552896e-05,298.0264587402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.876708984375,0.0,0.0,9.84303405857645e-05,298.1044311523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8767395019531,0.0,0.0,7.270030619110912e-05,297.8096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.87677001953125,0.0,0.0,9.843032603384928e-05,298.1426696777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.87677001953125,0.0,0.0,0.0004669110348913,286.68267822265625,294.1499938964844,287.54998779296875,285.9428100585937,288.04559326171875,287.54998779296875,286.211669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959564777091,5.391276758359709e-09,0.0009959510061889,-0.0131766814738512,0.0,0.0,0.0,-0.0074855019338428,60.0,0.9647469520568848,-0.0,-6.763013260524532e-08,0.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354600,298.07012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8734741210937,0.0,0.0,9.34807030716911e-05,298.0249328613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8733825683594,0.0,0.0,9.843971201917157e-05,298.1026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8733825683594,0.0,0.0,7.270723290275782e-05,297.80767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8734130859375,0.0,0.0,9.843969746725634e-05,298.1412658691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8734130859375,0.0,0.0,0.0004669555055443,286.6796264648437,294.1499938964844,287.54998779296875,285.9472045898437,288.0412292480469,287.54998779296875,286.21209716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960511233657,5.402346570093641e-09,0.0009960456518456,-0.0132056828588247,0.0,0.0,0.0,-0.0074909897521138,60.0,0.9645569920539856,-0.0,-6.764298632333522e-08,0.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354660,298.0682678222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8701477050781,0.0,0.0,9.348852472612634e-05,298.0234069824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8700561523437,0.0,0.0,9.844794840319082e-05,298.1008605957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8700561523437,0.0,0.0,7.271331560332328e-05,297.8056945800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8700866699219,0.0,0.0,9.84479338512756e-05,298.1398620605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8700866699219,0.0,0.0,0.0004669945628847,286.6766052246094,294.1499938964844,287.54998779296875,285.9513854980469,288.0368957519531,287.54998779296875,286.2125244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961343603208,5.4120752324138274e-09,0.0009961288888007,-0.0132311694324016,0.0,0.0,0.0,-0.0074958126060664,60.0,0.9643567204475404,-0.0,-6.765429105826115e-08,0.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354720,298.06640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8668212890625,0.0,0.0,9.34949202928692e-05,298.0218811035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8667297363281,0.0,0.0,9.845467866398394e-05,298.09912109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.86676025390625,0.0,0.0,7.271828508237377e-05,297.80377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.86676025390625,0.0,0.0,9.845466411206873e-05,298.138427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.86676025390625,0.0,0.0,0.0004670264897868,286.673583984375,294.1499938964844,287.54998779296875,285.955322265625,288.0325927734375,287.54998779296875,286.21295166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962022304534,5.420019988378044e-09,0.0009961968753486,-0.0132519835606217,0.0,0.0,0.0,-0.0074997516348958,60.0,0.9641461968421936,-0.0,-6.766352100839867e-08,0.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354780,298.0646057128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.863525390625,0.0,0.0,9.3500355433207e-05,298.0203552246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8634338378906,0.0,0.0,9.84604048426263e-05,298.09735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8634338378906,0.0,0.0,7.272251241374761e-05,297.8018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.86346435546875,0.0,0.0,9.846039029071108e-05,298.13702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.86346435546875,0.0,0.0,0.0004670536727644,286.67059326171875,294.1499938964844,287.54998779296875,285.95904541015625,288.0283203125,287.54998779296875,286.21337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962600888684,5.426777249795123e-09,0.0009962546173483,-0.01326968614012,0.0,0.0,0.0,-0.0075031016021966,60.0,0.9639233350753784,-0.0,-6.767137250562882e-08,0.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354840,298.0628356933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8602294921875,0.0,0.0,9.350436448585242e-05,298.01885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8601379394531,0.0,0.0,9.846461762208492e-05,298.0956115722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.86016845703125,0.0,0.0,7.27256337995641e-05,297.800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8601989746094,0.0,0.0,9.84646103461273e-05,298.1355895996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.86016845703125,0.0,0.0,0.0004670736670959,286.6676025390625,294.1499938964844,287.54998779296875,285.9625549316406,288.02410888671875,287.54998779296875,286.2138061523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963025804609,5.431749716677814e-09,0.0009962971089407,-0.0132827125489711,0.0,0.0,0.0,-0.0075055663473904,60.0,0.9636890888214112,-0.0,-6.767714921807055e-08,0.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354900,298.0610656738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8569641113281,0.0,0.0,9.350716572953388e-05,298.017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8568725585937,0.0,0.0,9.846757166087627e-05,298.0939025878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8569030761719,0.0,0.0,7.272780931089073e-05,297.7983093261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8569030761719,0.0,0.0,9.846756438491866e-05,298.1341857910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8569030761719,0.0,0.0,0.0004670876660384,286.6646423339844,294.1499938964844,287.54998779296875,285.9657897949219,288.0199279785156,287.54998779296875,286.2142028808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963323827832,5.4352273792801514e-09,0.0009963269112631,-0.0132918236777186,0.0,0.0,0.0,-0.0075072906911373,60.0,0.9634434580802916,-0.0,-6.768118510080967e-08,0.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354960,298.059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.85369873046875,0.0,0.0,9.350852633360772e-05,298.0158386230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8536071777344,0.0,0.0,9.846901230048388e-05,298.0921936035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8536376953125,0.0,0.0,7.27288716007024e-05,297.7966003417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8536682128906,0.0,0.0,9.846899774856864e-05,298.1327819824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8536682128906,0.0,0.0,0.0004670944763347,286.66168212890625,294.1499938964844,287.54998779296875,285.96875,288.0157775878906,287.54998779296875,286.2146301269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963467018678,5.436907812850222e-09,0.0009963412303477,-0.0132962260395288,0.0,0.0,0.0,-0.0075081237591803,60.0,0.9631853103637696,-0.0,-6.768313909333301e-08,0.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355020,298.0576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8504638671875,0.0,0.0,9.350848267786203e-05,298.01434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8503723144531,0.0,0.0,9.846896136878058e-05,298.0904846191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.85040283203125,0.0,0.0,7.272883522091433e-05,297.79498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8504333496094,0.0,0.0,9.846894681686535e-05,298.1313781738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.85040283203125,0.0,0.0,0.0004670942435041,286.6587829589844,294.1499938964844,287.54998779296875,285.9714660644531,288.0116577148437,287.54998779296875,286.2150573730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963461197912,5.436831429506128e-09,0.0009963406482711,-0.0132960258051753,0.0,0.0,0.0,-0.007508086040616,60.0,0.9629144668579102,-0.0,-6.768305382820472e-08,0.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355080,298.05596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.84722900390625,0.0,0.0,9.350685286335648e-05,298.01287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8471374511719,0.0,0.0,9.846723696682602e-05,298.0888061523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.84716796875,0.0,0.0,7.272756192833185e-05,297.7934265136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8471984863281,0.0,0.0,9.84672296908684e-05,298.1299743652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8471984863281,0.0,0.0,0.0004670860944315,286.6558532714844,294.1499938964844,287.54998779296875,285.973876953125,288.0075988769531,287.54998779296875,286.2154541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963285410776,5.434779737356621e-09,0.0009963230695575,-0.0132906502112746,0.0,0.0,0.0,-0.0075070685707032,60.0,0.9626303911209106,-0.0,-6.768066640461258e-08,0.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355140,298.0543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8440246582031,0.0,0.0,9.35039497562684e-05,298.01141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.84393310546875,0.0,0.0,9.846418834058568e-05,298.0871276855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8439636230469,0.0,0.0,7.272531365742907e-05,297.7919311523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8439636230469,0.0,0.0,9.846418106462806e-05,298.12860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8439636230469,0.0,0.0,0.0004670716298278,286.6529846191406,294.1499938964844,287.54998779296875,285.9760131835937,288.0035400390625,287.54998779296875,286.21588134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996297574602,5.431154193047405e-09,0.0009962921030819,-0.0132811516523361,0.0,0.0,0.0,-0.0075052715837955,60.0,0.9623331427574158,-0.0,-6.767645288618952e-08,0.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355200,298.052734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8408203125,0.0,0.0,9.349931497126818e-05,298.00994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8407287597656,0.0,0.0,9.845930617302656e-05,298.0854797363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8407592773437,0.0,0.0,7.272170478245243e-05,297.79052734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8407897949219,0.0,0.0,9.845929162111132e-05,298.12725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8407592773437,0.0,0.0,0.0004670484631787,286.6501159667969,294.1499938964844,287.54998779296875,285.97784423828125,287.9995422363281,287.54998779296875,286.2162780761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962479816749,5.4253588288588625e-09,0.0009962426265701,-0.0132659692317247,0.0,0.0,0.0,-0.0075023984536528,60.0,0.9620238542556764,-0.0,-6.766972404648186e-08,0.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355260,298.0512084960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.837646484375,0.0,0.0,9.349350148113444e-05,298.0085144042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8375549316406,0.0,0.0,9.845317981671542e-05,298.0838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8375549316406,0.0,0.0,7.271717913681641e-05,297.78924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.83758544921875,0.0,0.0,9.84531725407578e-05,298.1259460449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.83758544921875,0.0,0.0,0.000467019417556,286.6472473144531,294.1499938964844,287.54998779296875,285.9791564941406,287.9955749511719,287.54998779296875,286.2167053222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961859323084,5.418096193920974e-09,0.0009961804607883,-0.0132469423115253,0.0,0.0,0.0,-0.0074987979605793,60.0,0.9616971015930176,-0.0,-6.766128279878103e-08,0.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355320,298.0497436523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.83447265625,0.0,0.0,9.3486909463536e-05,298.00714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8343811035156,0.0,0.0,9.844623855315147e-05,298.0823059082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8344116210937,0.0,0.0,7.271205686265603e-05,297.7880554199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8344116210937,0.0,0.0,9.844623127719387e-05,298.12469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8344116210937,0.0,0.0,0.0004669864720199,286.6444091796875,294.1499938964844,287.54998779296875,285.97967529296875,287.9916381835937,287.54998779296875,286.21710205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961155010387,5.409866776773242e-09,0.0009961101459339,-0.0132253831252455,0.0,0.0,0.0,-0.0074947183020412,60.0,0.9613595008850098,-0.0,-6.765172599898507e-08,0.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355380,298.0483093261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8313293457031,0.0,0.0,9.347964805783704e-05,298.0057983398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.83123779296875,0.0,0.0,9.843859152169898e-05,298.08074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.83123779296875,0.0,0.0,7.270641071954742e-05,297.7869567871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8312683105469,0.0,0.0,9.843858424574135e-05,298.1235046386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8312683105469,0.0,0.0,0.0004669502086471,286.6416015625,294.1499938964844,287.54998779296875,285.9794921875,287.9877319335937,287.54998779296875,286.217529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960380848497,5.400805580535461e-09,0.0009960326133295,-0.0132016446441411,0.0,0.0,0.0,-0.0074902265332639,60.0,0.9610115885734558,-0.0,-6.764120286106845e-08,0.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355440,298.04693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.82818603515625,0.0,0.0,9.347157902084292e-05,298.00445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8280944824219,0.0,0.0,9.843009320320562e-05,298.0792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8280944824219,0.0,0.0,7.270013156812638e-05,297.7859191894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.828125,0.0,0.0,9.8430085927248e-05,298.1223449707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.828125,0.0,0.0,0.0004669098998419,286.6387939453125,294.1499938964844,287.54998779296875,285.9786071777344,287.9838562011719,287.54998779296875,286.2179260253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959518210962,5.390731860899223e-09,0.0009959464659914,-0.0131752537563443,0.0,0.0,0.0,-0.0074852323159575,60.0,0.9606565237045288,-0.0,-6.762950022221048e-08,0.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355500,298.0456237792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8250427246094,0.0,0.0,9.346298611490056e-05,298.003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.824951171875,0.0,0.0,9.84210491878912e-05,298.0777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8249816894531,0.0,0.0,7.269344496307895e-05,297.78497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.82501220703125,0.0,0.0,9.842103463597596e-05,298.1212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.82501220703125,0.0,0.0,0.000466866971692,286.6360168457031,294.1499938964844,287.54998779296875,285.9770202636719,287.9800109863281,287.54998779296875,286.21832275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958602022379,5.380011547373442e-09,0.0009958548471331,-0.0131471687927842,0.0,0.0,0.0,-0.0074799181893467,60.0,0.960290253162384,-0.0,-6.761705151347996e-08,0.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355560,298.0443420410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8219299316406,0.0,0.0,9.345360740553588e-05,298.0019226074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8218688964844,0.0,0.0,9.841117571340874e-05,298.0763244628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8218688964844,0.0,0.0,7.268615445354953e-05,297.7841186523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8218994140625,0.0,0.0,9.841116116149352e-05,298.12017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8218994140625,0.0,0.0,0.0004668201436288,286.6332397460937,294.1499938964844,287.54998779296875,285.9748229980469,287.9762268066406,287.54998779296875,286.2187194824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957602014765,5.368313349407572e-09,0.0009957548463717,-0.0131165217608213,0.0,0.0,0.0,-0.0074741188436746,60.0,0.9599164128303528,-0.0,-6.760346593637223e-08,0.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355620,298.0431213378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.81884765625,0.0,0.0,9.34435665840283e-05,298.0007019042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8187561035156,0.0,0.0,9.840060374699532e-05,298.0749206542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8187866210937,0.0,0.0,7.267834735102952e-05,297.7833557128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8187866210937,0.0,0.0,9.84005891950801e-05,298.1191711425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8187866210937,0.0,0.0,0.0004667699977289,286.6304931640625,294.1499938964844,287.54998779296875,285.97198486328125,287.9724426269531,287.54998779296875,286.2191467285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956530993804,5.35578914551138e-09,0.0009956477442756,-0.0130837112665176,0.0,0.0,0.0,-0.0074679097160696,60.0,0.9595355987548828,-0.0,-6.758892112657122e-08,0.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355680,298.0419311523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8157653808594,0.0,0.0,9.34328927542083e-05,297.99951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.815673828125,0.0,0.0,9.83893551165238e-05,298.0735168457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8157043457031,0.0,0.0,7.267003820743412e-05,297.7826232910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.81573486328125,0.0,0.0,9.83893478405662e-05,298.1181945800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8157043457031,0.0,0.0,0.0004667166504077,286.6277770996094,294.1499938964844,287.54998779296875,285.96856689453125,287.9687194824219,287.54998779296875,286.21954345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955391287803,5.342467357394298e-09,0.0009955337736755,-0.0130488108843564,0.0,0.0,0.0,-0.0074613057076931,60.0,0.9591490030288696,-0.0,-6.757345261121372e-08,0.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355740,298.0408020019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.81268310546875,0.0,0.0,9.342152043245731e-05,297.9983825683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8126220703125,0.0,0.0,9.837737889029086e-05,298.0721740722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8126220703125,0.0,0.0,7.266119791893288e-05,297.781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8126525878906,0.0,0.0,9.837737161433324e-05,298.1172790527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8126525878906,0.0,0.0,0.0004666598688345,286.62506103515625,294.1499938964844,287.54998779296875,285.964599609375,287.96502685546875,287.54998779296875,286.2199401855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995417824015,5.328285812566946e-09,0.0009954124689102,-0.0130116576328873,0.0,0.0,0.0,-0.0074542751535773,60.0,0.9587544202804564,-0.0,-6.755698933602616e-08,0.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355800,298.0397033691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.80963134765625,0.0,0.0,9.3409551482182e-05,297.99725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8095703125,0.0,0.0,9.836477693170308e-05,298.0708312988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8095703125,0.0,0.0,7.265188469318673e-05,297.7814025878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8096008300781,0.0,0.0,9.836476965574548e-05,298.1164245605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8096008300781,0.0,0.0,0.0004666000604629,286.62237548828125,294.1499938964844,287.54998779296875,285.9600830078125,287.9613647460937,287.54998779296875,286.2203369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952901164069,5.313354201064158e-09,0.0009952848777174,-0.0129725402221083,0.0,0.0,0.0,-0.0074468730017542,60.0,0.9583542346954346,-0.0,-6.753965919870097e-08,0.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355860,298.03863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8066101074219,0.0,0.0,9.339694224763662e-05,297.99615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8065185546875,0.0,0.0,9.83514983090572e-05,298.0695495605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8065490722656,0.0,0.0,7.264207670232281e-05,297.7808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8065795898437,0.0,0.0,9.83514910330996e-05,298.1155700683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8065795898437,0.0,0.0,0.0004665370797738,286.61968994140625,294.1499938964844,287.54998779296875,285.9550476074219,287.9577331542969,287.54998779296875,286.2207336425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951556567102,5.297630778500206e-09,0.0009951504180207,-0.0129313468933105,0.0,0.0,0.0,-0.007439078297466,60.0,0.9579470157623292,-0.0,-6.752141246124665e-08,0.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355920,298.0376281738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8035888671875,0.0,0.0,9.338373638456687e-05,297.9950866699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8034973144531,0.0,0.0,9.83375939540565e-05,298.0682678222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.80352783203125,0.0,0.0,7.26318103261292e-05,297.7804260253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8035583496094,0.0,0.0,9.833758667809887e-05,298.1147766113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8035583496094,0.0,0.0,0.0004664711013901,286.6170349121094,294.1499938964844,287.54998779296875,285.9495544433594,287.9541320800781,287.54998779296875,286.2211303710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950147941708,5.281161286063707e-09,0.0009950095554813,-0.0128882005810737,0.0,0.0,0.0,-0.0074309138581156,60.0,0.9575344920158386,-0.0,-6.750229886165472e-08,0.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355980,298.0366516113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.80059814453125,0.0,0.0,9.336991934105754e-05,297.9940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8005065917969,0.0,0.0,9.832304203882812e-05,298.0670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8005065917969,0.0,0.0,7.262106373673305e-05,297.780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.800537109375,0.0,0.0,9.832303476287052e-05,298.1140441894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.800537109375,0.0,0.0,0.0004664020962081,286.6144104003906,294.1499938964844,287.54998779296875,285.943603515625,287.9505615234375,287.54998779296875,286.2215270996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948675287887,5.263934177435203e-09,0.0009948622900992,-0.0128430686891078,0.0,0.0,0.0,-0.0074223736301064,60.0,0.9571152925491332,-0.0,-6.748231129449779e-08,0.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356040,298.0356750488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7975769042969,0.0,0.0,9.335552749689668e-05,297.9930114746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7975158691406,0.0,0.0,9.83078934950754e-05,298.0657958984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7975158691406,0.0,0.0,7.260987331392244e-05,297.7796936035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.79754638671875,0.0,0.0,9.830787894316018e-05,298.1133117675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.79754638671875,0.0,0.0,0.0004663302097469,286.6117858886719,294.1499938964844,287.54998779296875,285.9372253417969,287.947021484375,287.54998779296875,286.221923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947140933945,5.245988976554372e-09,0.000994708854705,-0.0127960545942187,0.0,0.0,0.0,-0.0074134771712124,60.0,0.9566909670829772,-0.0,-6.746149239234e-08,0.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356100,298.0347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.79461669921875,0.0,0.0,9.334056812804192e-05,297.9920349121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7945251464844,0.0,0.0,9.82921410468407e-05,298.0646057128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7945556640625,0.0,0.0,7.259823905769736e-05,297.7793884277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7945861816406,0.0,0.0,9.829212649492548e-05,298.1126403808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7945556640625,0.0,0.0,0.0004662555002141,286.60919189453125,294.1499938964844,287.54998779296875,285.93048095703125,287.9435119628906,287.54998779296875,286.2223205566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945544879883,5.2273363415622515e-09,0.0009945493657141,-0.0127471880987286,0.0,0.0,0.0,-0.0074042305350303,60.0,0.95626038312912,-0.0,-6.743985636603611e-08,0.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356160,298.0339050292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7916564941406,0.0,0.0,9.33250630623661e-05,297.9910583496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.79156494140625,0.0,0.0,9.827580652199686e-05,298.0634155273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7915954589844,0.0,0.0,7.258616824401543e-05,297.7791442871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7916259765625,0.0,0.0,9.827579197008164e-05,298.11199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7915954589844,0.0,0.0,0.0004661780258174,286.6065979003906,294.1499938964844,287.54998779296875,285.92333984375,287.9400634765625,287.54998779296875,286.22271728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943891782313,5.207995368294861e-09,0.0009943839395418,-0.0126965185627341,0.0,0.0,0.0,-0.0073946425691246,60.0,0.9558245539665222,-0.0,-6.741742453186816e-08,0.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356220,298.0330505371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7886962890625,0.0,0.0,9.33090122998692e-05,297.9901428222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.78863525390625,0.0,0.0,9.825890447245912e-05,298.0622863769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.78863525390625,0.0,0.0,7.25736899767071e-05,297.7789611816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7886657714844,0.0,0.0,9.82588971965015e-05,298.11138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7886657714844,0.0,0.0,0.0004660978738684,286.6040344238281,294.1499938964844,287.54998779296875,285.9158630371094,287.9366149902344,287.54998779296875,286.2231140136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942180477082,5.187988261212695e-09,0.0009942128090187,-0.0126441027969121,0.0,0.0,0.0,-0.007384723983705,60.0,0.9553834795951844,-0.0,-6.73942253115456e-08,0.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356280,298.0322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7857666015625,0.0,0.0,9.329244494438171e-05,297.9891967773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.78570556640625,0.0,0.0,9.82414567261003e-05,298.0611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.78570556640625,0.0,0.0,7.256080425577238e-05,297.77880859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7857360839844,0.0,0.0,9.824144945014268e-05,298.1108093261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7857360839844,0.0,0.0,0.0004660151025746,286.6014709472656,294.1499938964844,287.54998779296875,285.9080810546875,287.9331970214844,287.54998779296875,286.2234802246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940413292497,5.167331451616519e-09,0.0009940362069755,-0.0125899845734238,0.0,0.0,0.0,-0.0073744831606745,60.0,0.9549378156661988,-0.0,-6.737028002135048e-08,0.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
