time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12356340,298.03143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7828674316406,0.0,0.0,9.327539737569168e-05,297.9883117675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.78277587890625,0.0,0.0,9.822349966270848e-05,298.06005859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7828063964844,0.0,0.0,7.254754018504173e-05,297.7786865234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7828063964844,0.0,0.0,9.822349238675088e-05,298.1102600097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7828063964844,0.0,0.0,0.0004659299156628,286.59893798828125,294.1499938964844,287.54998779296875,285.9000244140625,287.9298400878906,287.54998779296875,286.223876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938596049323,5.146071124784157e-09,0.0009938544826582,-0.0125342858955264,0.0,0.0,0.0,-0.0073639438487589,60.0,0.9544866681098938,-0.0,-6.734563839927432e-08,0.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356400,298.0306701660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7799377441406,0.0,0.0,9.325784776592629e-05,297.9874572753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7798767089844,0.0,0.0,9.820502600632608e-05,298.0589599609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7798767089844,0.0,0.0,7.253389776451513e-05,297.77862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7799072265625,0.0,0.0,9.820501873036848e-05,298.1097106933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7799072265625,0.0,0.0,0.0004658422840293,286.596435546875,294.1499938964844,287.54998779296875,285.8916931152344,287.9264831542969,287.54998779296875,286.2242736816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936725255101,5.124199287109832e-09,0.000993667403236,-0.012476984411478,0.0,0.0,0.0,-0.0073531009256839,60.0,0.954031229019165,-0.0,-6.73202862344624e-08,0.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356460,298.0299377441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7770690917969,0.0,0.0,9.323988342657684e-05,297.9866027832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7769775390625,0.0,0.0,9.81861085165292e-05,298.05792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7770080566406,0.0,0.0,7.251992064993829e-05,297.7785949707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.77703857421875,0.0,0.0,9.81861012405716e-05,298.1092224121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7770080566406,0.0,0.0,0.0004657525278162,286.59393310546875,294.1499938964844,287.54998779296875,285.8831481933594,287.92315673828125,287.54998779296875,286.22467041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934809058904,5.101797651008155e-09,0.0009934757836163,-0.0124182943254709,0.0,0.0,0.0,-0.0073419953696429,60.0,0.9535709619522096,-0.0,-6.729433010832508e-08,0.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356520,298.0292358398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7742004394531,0.0,0.0,9.322146070189774e-05,297.9857788085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.77410888671875,0.0,0.0,9.81667108135298e-05,298.056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7741394042969,0.0,0.0,7.250559428939596e-05,297.7785949707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7741394042969,0.0,0.0,9.816670353757218e-05,298.1087646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7741394042969,0.0,0.0,0.0004656605306081,286.5914306640625,294.1499938964844,287.54998779296875,285.8743896484375,287.9198608398437,287.54998779296875,286.2250366210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932845132425,5.078835130234438e-09,0.0009932795073837,-0.0123581355437636,0.0,0.0,0.0,-0.0073306118138134,60.0,0.9531067609786988,-0.0,-6.726772738829824e-08,0.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356580,298.0285339355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7713317871094,0.0,0.0,9.320267417933792e-05,297.9849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.771240234375,0.0,0.0,9.814692748477682e-05,298.0558776855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7712707519531,0.0,0.0,7.249098416650668e-05,297.7786560058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.77130126953125,0.0,0.0,9.81469202088192e-05,298.1083068847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.77130126953125,0.0,0.0,0.0004655666707549,286.5889587402344,294.1499938964844,287.54998779296875,285.865478515625,287.9166259765625,287.54998779296875,286.2254333496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993084278889,5.055413421217736e-09,0.0009930791566148,-0.0122967744246125,0.0,0.0,0.0,-0.0073190010152757,60.0,0.9526383280754088,-0.0,-6.72405988666469e-08,0.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356640,298.0278625488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7684936523437,0.0,0.0,9.318349475506692e-05,297.98419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7684020996094,0.0,0.0,9.812672942643984e-05,298.05487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7684326171875,0.0,0.0,7.247606117743999e-05,297.7787170410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7684326171875,0.0,0.0,9.812671487452462e-05,298.1078796386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7684326171875,0.0,0.0,0.000465470860945,286.5865173339844,294.1499938964844,287.54998779296875,285.8564147949219,287.91339111328125,287.54998779296875,286.225830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928797371685,5.0314987731781e-09,0.0009928747313097,-0.0122341206297278,0.0,0.0,0.0,-0.0073071452789008,60.0,0.9521663784980774,-0.0,-6.721290901623433e-08,0.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356700,298.0272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7656555175781,0.0,0.0,9.316400974057616e-05,297.9834289550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7655944824219,0.0,0.0,9.810621122596784e-05,298.05389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7655944824219,0.0,0.0,7.246090535772964e-05,297.7788391113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.765625,0.0,0.0,9.810619667405264e-05,298.10748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.765625,0.0,0.0,0.000465373537736,286.5841064453125,294.1499938964844,287.54998779296875,285.84722900390625,287.9101867675781,287.54998779296875,286.2261962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926720522344,5.007208425666931e-09,0.0009926670463755,-0.0121704824268817,0.0,0.0,0.0,-0.007295103278011,60.0,0.9516909718513488,-0.0,-6.718478573475295e-08,0.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356760,298.026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7628479003906,0.0,0.0,9.314420458395034e-05,297.982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.76275634765625,0.0,0.0,9.8085351055488e-05,298.0529479980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7627868652344,0.0,0.0,7.244550943141803e-05,297.7789611816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7627868652344,0.0,0.0,9.808534377953038e-05,298.1070861816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7627868652344,0.0,0.0,0.0004652746138162,286.5816650390625,294.1499938964844,287.54998779296875,285.83795166015625,287.90704345703125,287.54998779296875,286.2265930175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924608748406,4.9825210624021565e-09,0.0009924558689817,-0.0121058048680424,0.0,0.0,0.0,-0.007282864768058,60.0,0.951212465763092,-0.0,-6.715621481134805e-08,0.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356820,298.0260314941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7600402832031,0.0,0.0,9.312413749285042e-05,297.9819641113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.75994873046875,0.0,0.0,9.80642216745764e-05,298.0520324707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7599792480469,0.0,0.0,7.242990250233561e-05,297.77911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.760009765625,0.0,0.0,9.80642143986188e-05,298.10675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.760009765625,0.0,0.0,0.0004651743802241,286.57928466796875,294.1499938964844,287.54998779296875,285.82861328125,287.9039001464844,287.54998779296875,286.2269592285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922470198944,4.957508181746561e-09,0.0009922420140355,-0.0120402732864022,0.0,0.0,0.0,-0.0072704646736383,60.0,0.9507313370704652,-0.0,-6.712726730029317e-08,0.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356880,298.02545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7572631835937,0.0,0.0,9.310383029514924e-05,297.9812316894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7571716308594,0.0,0.0,9.804283763514832e-05,298.0511169433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7572021484375,0.0,0.0,7.241410639835522e-05,297.779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7572021484375,0.0,0.0,9.80428303591907e-05,298.1064147949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7572021484375,0.0,0.0,0.0004650729242712,286.576904296875,294.1499938964844,287.54998779296875,285.8192749023437,287.9007873535156,287.54998779296875,286.22735595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920304873958,4.932189323625381e-09,0.0009920254815369,-0.0119739398360252,0.0,0.0,0.0,-0.0072579132393002,60.0,0.9502477049827576,-0.0,-6.709797162329778e-08,0.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356940,298.0248718261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7544860839844,0.0,0.0,9.308337757829575e-05,297.9805603027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.75439453125,0.0,0.0,9.802129352465272e-05,298.0502319335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7544250488281,0.0,0.0,7.2398193879053e-05,297.7795104980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.75445556640625,0.0,0.0,9.80212862486951e-05,298.1060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7544250488281,0.0,0.0,0.0004649707407224,286.57452392578125,294.1499938964844,287.54998779296875,285.8099060058594,287.897705078125,287.54998779296875,286.22772216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918123250827,4.9066892771065795e-09,0.0009918074356392,-0.0119071314111351,0.0,0.0,0.0,-0.0072452714666724,60.0,0.9497622847557068,-0.0,-6.706846988890902e-08,0.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357000,298.0243225097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.751708984375,0.0,0.0,9.306275751441716e-05,297.9798583984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.75164794921875,0.0,0.0,9.7999582067132e-05,298.0493469238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.75164794921875,0.0,0.0,7.238215766847134e-05,297.7797241210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7516784667969,0.0,0.0,9.799957479117438e-05,298.10577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7516784667969,0.0,0.0,0.0004648677422665,286.5721740722656,294.1499938964844,287.54998779296875,285.8005676269531,287.8946533203125,287.54998779296875,286.2281188964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915925329551,4.880984061372828e-09,0.0009915876435115,-0.0118397865444421,0.0,0.0,0.0,-0.0072325286455452,60.0,0.9492752552032472,-0.0,-6.703874788627219e-08,0.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357060,298.0238037109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7489624023437,0.0,0.0,9.304202831117436e-05,297.9792175292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7489013671875,0.0,0.0,9.797776147024706e-05,298.0484924316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7489318847656,0.0,0.0,7.23660341463983e-05,297.77996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7489318847656,0.0,0.0,9.797775419428945e-05,298.10546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7489318847656,0.0,0.0,0.0004647642199415,286.5698547363281,294.1499938964844,287.54998779296875,285.7912902832031,287.8916320800781,287.54998779296875,286.2284851074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913715766742,4.8551527243034814e-09,0.000991366803646,-0.0117721101269125,0.0,0.0,0.0,-0.0072197224944829,60.0,0.9487870931625366,-0.0,-6.700887666966082e-08,0.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357120,298.0232849121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7462463378906,0.0,0.0,9.302128455601633e-05,297.97857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7461853027344,0.0,0.0,9.795590449357404e-05,298.0476379394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7461853027344,0.0,0.0,7.234989607241005e-05,297.7802124023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7462158203125,0.0,0.0,9.795589721761644e-05,298.1051940917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7462158203125,0.0,0.0,0.0004646605812013,286.5675354003906,294.1499938964844,287.54998779296875,285.7820739746094,287.8886413574219,287.54998779296875,286.2288818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911503875628,4.829286304186553e-09,0.0009911456145346,-0.0117043415084481,0.0,0.0,0.0,-0.0072068995796144,60.0,0.9482983946800232,-0.0,-6.697897703134005e-08,0.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357180,298.0227966308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7435302734375,0.0,0.0,9.300046804128216e-05,297.9779357910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.74346923828125,0.0,0.0,9.793398930924012e-05,298.0468139648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.74346923828125,0.0,0.0,7.23337143426761e-05,297.7804870605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7434997558594,0.0,0.0,9.793398203328252e-05,298.1049499511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7434997558594,0.0,0.0,0.0004645566223189,286.56524658203125,294.1499938964844,287.54998779296875,285.7729797363281,287.8856506347656,287.54998779296875,286.229248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009909284999594,4.803343944814742e-09,0.0009909237269312,-0.0116363745182752,0.0,0.0,0.0,-0.0071940389461815,60.0,0.9478091597557068,-0.0,-6.694899212789096e-08,0.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357240,298.0223083496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7408447265625,0.0,0.0,9.297974611399697e-05,297.977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7407531738281,0.0,0.0,9.79121687123552e-05,298.0460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.74078369140625,0.0,0.0,7.231759082060307e-05,297.78076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.74078369140625,0.0,0.0,9.791216143639758e-05,298.1047058105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.74078369140625,0.0,0.0,0.0004644530999939,286.5629577636719,294.1499938964844,287.54998779296875,285.7640380859375,287.8827209472656,287.54998779296875,286.2296142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907076600939,4.777511275477764e-09,0.0009907028870657,-0.0115686943754553,0.0,0.0,0.0,-0.0071812327951192,60.0,0.947320282459259,-0.0,-6.691914222756169e-08,0.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357300,298.0218200683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7381286621094,0.0,0.0,9.295907511841506e-05,297.9766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7380676269531,0.0,0.0,9.789039904717356e-05,298.04522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.73809814453125,0.0,0.0,7.230151823023334e-05,297.7810363769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.73809814453125,0.0,0.0,9.789039177121596e-05,298.1044616699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.73809814453125,0.0,0.0,0.0004643498396035,286.5606689453125,294.1499938964844,287.54998779296875,285.7552490234375,287.8797912597656,287.54998779296875,286.2300109863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009904872858896,4.751743887254633e-09,0.0009904825128614,-0.0115011846646666,0.0,0.0,0.0,-0.0071684583090245,60.0,0.94683176279068,-0.0,-6.68893775923607e-08,0.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357360,298.0213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7354736328125,0.0,0.0,9.293856419390067e-05,297.9761047363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.73541259765625,0.0,0.0,9.786880400497466e-05,298.04443359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.73541259765625,0.0,0.0,7.228556205518544e-05,297.78131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7354431152344,0.0,0.0,9.786879672901704e-05,298.104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7354431152344,0.0,0.0,0.0004642473941203,286.55841064453125,294.1499938964844,287.54998779296875,285.7466735839844,287.8768920898437,287.54998779296875,286.2303771972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902686579152,4.726178115532775e-09,0.000990263884887,-0.0114342039451003,0.0,0.0,0.0,-0.0071557844057679,60.0,0.9463444948196412,-0.0,-6.685985454168987e-08,0.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357420,298.0209045410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7328186035156,0.0,0.0,9.291824972024187e-05,297.9755249023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.73272705078125,0.0,0.0,9.784741268958896e-05,298.0436706542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7327575683594,0.0,0.0,7.226976595120504e-05,297.7816162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7327575683594,0.0,0.0,9.784740541363136e-05,298.1040344238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7327575683594,0.0,0.0,0.0004641459090635,286.5561828613281,294.1499938964844,287.54998779296875,285.73828125,287.8740234375,287.54998779296875,286.2307434082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009900520090013,4.700854816519495e-09,0.0009900473523885,-0.0113678574562072,0.0,0.0,0.0,-0.0071432306431233,60.0,0.945858895778656,-0.0,-6.683060860268597e-08,0.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357480,298.0204467773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.73016357421875,0.0,0.0,9.289824083680288e-05,297.9749450683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7301025390625,0.0,0.0,9.782634151633828e-05,298.0429077148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7301025390625,0.0,0.0,7.22542026778683e-05,297.7818908691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7301330566406,0.0,0.0,9.782633424038067e-05,298.10382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7301330566406,0.0,0.0,0.0004640459665097,286.553955078125,294.1499938964844,287.54998779296875,285.73016357421875,287.8711853027344,287.54998779296875,286.23114013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898387361317,4.675911213780637e-09,0.0009898340795189,-0.0113025065511465,0.0,0.0,0.0,-0.0071308650076389,60.0,0.945375919342041,-0.0,-6.680181741103297e-08,0.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357540,298.02001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7275390625,0.0,0.0,9.287842112826183e-05,297.974365234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7274475097656,0.0,0.0,9.78054667939432e-05,298.04217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7274780273437,0.0,0.0,7.223878492368385e-05,297.7821655273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7274780273437,0.0,0.0,9.780545951798558e-05,298.1036071777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7274780273437,0.0,0.0,0.0004639469552785,286.5517578125,294.1499938964844,287.54998779296875,285.72235107421875,287.8683776855469,287.54998779296875,286.23150634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009896274423226,4.651204310590629e-09,0.0009896227857097,-0.0112377749755978,0.0,0.0,0.0,-0.0071186167187988,60.0,0.9448951482772828,-0.0,-6.677329622561956e-08,0.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357600,298.0195617675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.72491455078125,0.0,0.0,9.285907435696572e-05,297.97381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7248229980469,0.0,0.0,9.778509411262348e-05,298.0414428710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.724853515625,0.0,0.0,7.222373824333772e-05,297.782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.724853515625,0.0,0.0,9.778508683666588e-05,298.1034240722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.724853515625,0.0,0.0,0.0004638503014575,286.549560546875,294.1499938964844,287.54998779296875,285.7148132324219,287.8655700683594,287.54998779296875,286.2318725585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894211543723,4.627084937425252e-09,0.0009894164977595,-0.0111745819449424,0.0,0.0,0.0,-0.0071066594682633,60.0,0.9444174766540528,-0.0,-6.674546426665985e-08,0.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357660,298.0191345214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7222900390625,0.0,0.0,9.28400258999318e-05,297.9732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.72222900390625,0.0,0.0,9.77650415734388e-05,298.0407409667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.72222900390625,0.0,0.0,7.220892439363524e-05,297.7827453613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7222595214844,0.0,0.0,9.776502702152357e-05,298.1032409667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7222595214844,0.0,0.0,0.0004637551901396,286.54736328125,294.1499938964844,287.54998779296875,285.7076416015625,287.8628234863281,287.54998779296875,286.23223876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009892181260511,4.6033443723558776e-09,0.0009892134694382,-0.0111123817041516,0.0,0.0,0.0,-0.0070948903448879,60.0,0.9439440965652466,-0.0,-6.67180728441963e-08,0.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357720,298.0187072753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7196960449219,0.0,0.0,9.28215158637613e-05,297.97271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7196350097656,0.0,0.0,9.774554200703278e-05,298.0400085449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7196350097656,0.0,0.0,7.219452527351677e-05,297.78302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7196655273437,0.0,0.0,9.774553473107515e-05,298.1030578613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7196655273437,0.0,0.0,0.0004636626981664,286.54522705078125,294.1499938964844,287.54998779296875,285.7008056640625,287.8600769042969,287.54998779296875,286.2326354980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009890206856653,4.580267720655229e-09,0.0009890161454677,-0.0110519221052527,0.0,0.0,0.0,-0.0070834504440426,60.0,0.9434751272201538,-0.0,-6.669145591331471e-08,0.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357780,298.0182800292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.71710205078125,0.0,0.0,9.28035005927086e-05,297.97216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.717041015625,0.0,0.0,9.77265735855326e-05,298.039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7170715332031,0.0,0.0,7.218051177915186e-05,297.78326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7170715332031,0.0,0.0,9.7726566309575e-05,298.1029052734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7170715332031,0.0,0.0,0.0004635727091226,286.5430603027344,294.1499938964844,287.54998779296875,285.69439697265625,287.8573608398437,287.54998779296875,286.2330017089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888287167996,4.557808797045482e-09,0.0009888240601867,-0.0109930792823433,0.0,0.0,0.0,-0.0070723164826631,60.0,0.9430095553398132,-0.0,-6.666555663059627e-08,0.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357840,298.017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.71453857421875,0.0,0.0,9.27860601223074e-05,297.9716491699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7144775390625,0.0,0.0,9.77082090685144e-05,298.0386047363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7144775390625,0.0,0.0,7.216694939415902e-05,297.78350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7145080566406,0.0,0.0,9.77082017925568e-05,298.10272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7145080566406,0.0,0.0,0.0004634856013581,286.5409240722656,294.1499938964844,287.54998779296875,285.6883850097656,287.8546447753906,287.54998779296875,286.2333679199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886426851153,4.5360666334204325e-09,0.0009886381449177,-0.0109361158683896,0.0,0.0,0.0,-0.0070615378208458,60.0,0.9425492882728576,-0.0,-6.664048157745128e-08,0.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357900,298.01739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7120056152344,0.0,0.0,9.276930359192193e-05,297.9711303710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7119140625,0.0,0.0,9.76905648713e-05,298.0379333496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7119445800781,0.0,0.0,7.21539108781144e-05,297.78375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7119445800781,0.0,0.0,9.769055031938478e-05,298.1025695800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7119445800781,0.0,0.0,0.0004634018987417,286.538818359375,294.1499938964844,287.54998779296875,285.6828308105469,287.8519897460937,287.54998779296875,286.2337341308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009884641040116,4.515178009256715e-09,0.0009884595638141,-0.0108813876286149,0.0,0.0,0.0,-0.0070511824451386,60.0,0.9420983791351318,-0.0,-6.661640128413637e-08,0.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357960,298.0169677734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7094421386719,0.0,0.0,9.275326738134028e-05,297.9706115722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7093811035156,0.0,0.0,9.767367737367748e-05,298.0372619628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7094116210937,0.0,0.0,7.214143988676369e-05,297.7839660644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7094116210937,0.0,0.0,9.767367009771988e-05,298.1024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7094116210937,0.0,0.0,0.0004633218050003,286.5367126464844,294.1499938964844,287.54998779296875,285.6777648925781,287.8493347167969,287.54998779296875,286.2341003417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882930899038,4.495189109832154e-09,0.0009882886661216,-0.0108290156349539,0.0,0.0,0.0,-0.0070412727072834,60.0,0.9416545033454896,-0.0,-6.659336548864303e-08,0.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358020,298.0165405273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7069396972656,0.0,0.0,9.273793693864718e-05,297.9700927734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7068786621094,0.0,0.0,9.7657524747774e-05,298.0365905761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7068786621094,0.0,0.0,7.212951459223405e-05,297.7841491699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7069091796875,0.0,0.0,9.76575174718164e-05,298.10223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7068786621094,0.0,0.0,0.0004632452037185,286.5346069335937,294.1499938964844,287.54998779296875,285.6732177734375,287.84674072265625,287.54998779296875,286.2344665527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000988129642792,4.476070625258899e-09,0.0009881251025944,-0.0107789253816008,0.0,0.0,0.0,-0.0070317951031029,60.0,0.9412174820899964,-0.0,-6.657133155840711e-08,0.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358080,298.0160827636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.70440673828125,0.0,0.0,9.272344323107971e-05,297.9695739746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.704345703125,0.0,0.0,9.764226706465706e-05,298.0359191894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7043762207031,0.0,0.0,7.211824413388968e-05,297.7843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7043762207031,0.0,0.0,9.764225978869943e-05,298.1020812988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7043762207031,0.0,0.0,0.0004631727933883,286.5325622558594,294.1499938964844,287.54998779296875,285.669189453125,287.8441467285156,287.54998779296875,286.2348327636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879750432446,4.458001967577729e-09,0.0009879706194624,-0.0107315853238105,0.0,0.0,0.0,-0.0070228376425802,60.0,0.9407879114151,-0.0,-6.655051265624935e-08,0.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358140,298.015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.701904296875,0.0,0.0,9.27096843952313e-05,297.96905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.70184326171875,0.0,0.0,9.762778063304722e-05,298.0352478027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7018737792969,0.0,0.0,7.210754847619683e-05,297.7844543457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7018737792969,0.0,0.0,9.76277733570896e-05,298.1019287109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7018737792969,0.0,0.0,0.0004631041083484,286.5304870605469,294.1499938964844,287.54998779296875,285.6657409667969,287.841552734375,287.54998779296875,286.2351989746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009878284763544,4.440854350917789e-09,0.0009878240525722,-0.0106866583228111,0.0,0.0,0.0,-0.0070143369957804,60.0,0.94036602973938,-0.0,-6.653075956819522e-08,0.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358200,298.0151672363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6994323730469,0.0,0.0,9.26969587453641e-05,297.9685363769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6993713378906,0.0,0.0,9.76143783191219e-05,298.0345764160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6993713378906,0.0,0.0,7.209764589788392e-05,297.7845764160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.69940185546875,0.0,0.0,9.761437104316428e-05,298.1017761230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.69940185546875,0.0,0.0,0.0004630405164789,286.5284423828125,294.1499938964844,287.54998779296875,285.6628723144531,287.8390197753906,287.54998779296875,286.2355651855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009876927360892,4.424984823003797e-09,0.000987688312307,-0.0106450784951448,0.0,0.0,0.0,-0.0070064691826701,60.0,0.9399531483650208,-0.0,-6.65124773036041e-08,0.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358260,298.01470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.69696044921875,0.0,0.0,9.268519352190197e-05,297.968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6968994140625,0.0,0.0,9.760199463926256e-05,298.0339050292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6968994140625,0.0,0.0,7.20885000191629e-05,297.78466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6969299316406,0.0,0.0,9.760198736330494e-05,298.10162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6969299316406,0.0,0.0,0.0004629817558452,286.52642822265625,294.1499938964844,287.54998779296875,285.66064453125,287.83648681640625,287.54998779296875,286.2359313964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875672403723,4.410317444580869e-09,0.00098756281659,-0.010606650263071,0.0,0.0,0.0,-0.00699919834733,60.0,0.9395506978034972,-0.0,-6.649558059734775e-08,0.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358320,298.01422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6944885253906,0.0,0.0,9.26744905882515e-05,297.96746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6944274902344,0.0,0.0,9.759071690496056e-05,298.0332336425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6944580078125,0.0,0.0,7.208016904769465e-05,297.78472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6944580078125,0.0,0.0,9.759070962900296e-05,298.1014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6944580078125,0.0,0.0,0.0004629282630048,286.5244140625,294.1499938964844,287.54998779296875,285.6590576171875,287.833984375,287.54998779296875,286.2362976074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874530369415,4.396962349773048e-09,0.0009874486131593,-0.0105716595426201,0.0,0.0,0.0,-0.0069925775751471,60.0,0.9391580820083618,-0.0,-6.648020445254589e-08,0.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358380,298.01373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6920471191406,0.0,0.0,9.266462438972668e-05,297.9669494628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6919860839844,0.0,0.0,9.758032683748752e-05,298.0325927734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6919860839844,0.0,0.0,7.20725001883693e-05,297.7847595214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6920166015625,0.0,0.0,9.758032683748752e-05,298.1012878417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6920166015625,0.0,0.0,0.0004628790193237,286.5223999023437,294.1499938964844,287.54998779296875,285.6581420898437,287.8315124511719,287.54998779296875,286.2366638183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873477974906,4.38466418728467e-09,0.0009873434901237,-0.0105394385755062,0.0,0.0,0.0,-0.0069864806719124,60.0,0.9387741684913636,-0.0,-6.646604333582219e-08,0.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358440,298.01324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6896057128906,0.0,0.0,9.265606058761476e-05,297.9664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6895446777344,0.0,0.0,9.757131192600356e-05,298.03192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6895751953125,0.0,0.0,7.206583541119471e-05,297.78472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6895751953125,0.0,0.0,9.757130465004592e-05,298.1011047363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6895751953125,0.0,0.0,0.0004628362366929,286.5204162597656,294.1499938964844,287.54998779296875,285.657958984375,287.8290405273437,287.54998779296875,286.2370300292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872565278783,4.373982065430937e-09,0.0009872521040961,-0.0105114504694938,0.0,0.0,0.0,-0.0069811847060918,60.0,0.9384018182754515,-0.0,-6.645374384106617e-08,0.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358500,298.0127258300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.68719482421875,0.0,0.0,9.264886466553436e-05,297.96588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6871337890625,0.0,0.0,9.756373037816957e-05,298.0312194824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6871337890625,0.0,0.0,7.20602401997894e-05,297.7846984863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6871643066406,0.0,0.0,9.756372310221197e-05,298.1009521484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6871643066406,0.0,0.0,0.0004628002643585,286.5184326171875,294.1499938964844,287.54998779296875,285.65850830078125,287.8265991210937,287.54998779296875,286.2373962402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009871796937659,4.365000361161719e-09,0.0009871752699837,-0.010487918742001,0.0,0.0,0.0,-0.0069767325185239,60.0,0.9380446076393129,-0.0,-6.644340544426086e-08,0.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358560,298.0121765136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6847839355469,0.0,0.0,9.264254913432524e-05,297.96533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6847229003906,0.0,0.0,9.755708742886782e-05,298.0305480957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6847229003906,0.0,0.0,7.205532892839983e-05,297.7846069335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.68475341796875,0.0,0.0,9.75570801529102e-05,298.10076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.68475341796875,0.0,0.0,0.0004627687449101,286.5164794921875,294.1499938964844,287.54998779296875,285.6598205566406,287.8241882324219,287.54998779296875,286.2377624511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009871122892946,4.3571271035602885e-09,0.0009871079819276,-0.0104672899469733,0.0,0.0,0.0,-0.0069728293456137,60.0,0.9376959204673768,-0.0,-6.643433891895256e-08,0.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358620,298.0116271972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.682373046875,0.0,0.0,9.26378124859184e-05,297.9647827148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.68231201171875,0.0,0.0,9.755208884598689e-05,298.0298767089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6823425292969,0.0,0.0,7.205164001788944e-05,297.7844543457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6823425292969,0.0,0.0,9.755208157002926e-05,298.1005554199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6823425292969,0.0,0.0,0.0004627450543921,286.5145263671875,294.1499938964844,287.54998779296875,285.66192626953125,287.8218078613281,287.54998779296875,286.2381286621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870616486296,4.351208726660616e-09,0.0009870573412626,-0.0104517834261059,0.0,0.0,0.0,-0.0069698952138423,60.0,0.9373628497123718,-0.0,-6.642752481411662e-08,0.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
