time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12358680,298.0110778808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.67999267578125,0.0,0.0,9.263438550988212e-05,297.9642333984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.679931640625,0.0,0.0,9.754847997101024e-05,298.0291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6799621582031,0.0,0.0,7.204897701740265e-05,297.7842712402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6799621582031,0.0,0.0,9.754847269505262e-05,298.1003723144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6799621582031,0.0,0.0,0.0004627279413398,286.5126037597656,294.1499938964844,287.54998779296875,285.6648254394531,287.8194274902344,287.54998779296875,286.2384948730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870250942185,4.3469268184992416e-09,0.0009870206704363,-0.0104405647143721,0.0,0.0,0.0,-0.0069677722640335,60.0,0.9370420575141908,-0.0,-6.642259364753046e-08,0.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358740,298.0104675292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6776123046875,0.0,0.0,9.26320644794032e-05,297.9636535644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.67755126953125,0.0,0.0,9.754603524925189e-05,298.0284729003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6775817871094,0.0,0.0,7.204717257991433e-05,297.7840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6775817871094,0.0,0.0,9.754602797329426e-05,298.10015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6775817871094,0.0,0.0,0.0004627163289114,286.5106811523437,294.1499938964844,287.54998779296875,285.6686096191406,287.81707763671875,287.54998779296875,286.2388610839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870001813396,4.344023363245242e-09,0.0009869958739727,-0.0104329567402601,0.0,0.0,0.0,-0.0069663329049944,60.0,0.9367333650588988,-0.0,-6.64192540966724e-08,0.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358800,298.0098571777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6752624511719,0.0,0.0,9.263130050385372e-05,297.96307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6752014160156,0.0,0.0,9.754523489391433e-05,298.0277709960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6752014160156,0.0,0.0,7.204657595138997e-05,297.7837829589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6752319335937,0.0,0.0,9.75452276179567e-05,298.0999450683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6752319335937,0.0,0.0,0.0004627125454135,286.5087890625,294.1499938964844,287.54998779296875,285.6732788085937,287.8147277832031,287.54998779296875,286.2392272949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869920322671,4.343063686462756e-09,0.0009869877249002,-0.0104304431006312,0.0,0.0,0.0,-0.0069658569991588,60.0,0.9364391565322876,-0.0,-6.641815275543196e-08,0.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358860,298.0092163085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.67291259765625,0.0,0.0,9.263126412406564e-05,297.9624938964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6728515625,0.0,0.0,9.754519851412624e-05,298.02703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6728515625,0.0,0.0,7.204655412351713e-05,297.783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6728820800781,0.0,0.0,9.754519123816864e-05,298.0997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6728820800781,0.0,0.0,0.0004627123707905,286.50689697265625,294.1499938964844,287.54998779296875,285.6783752441406,287.8124084472656,287.54998779296875,286.2395935058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343009063489944e-09,0.0009869872592389,-0.0104302996769547,0.0,0.0,0.0,-0.0069658299908041,60.0,0.9361586570739746,-0.0,-6.641808880658574e-08,0.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358920,298.0085754394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6705627441406,0.0,0.0,9.263126412406564e-05,297.9618835449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6705017089844,0.0,0.0,9.754519851412624e-05,298.0263061523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6705322265625,0.0,0.0,7.204655412351713e-05,297.7830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6705322265625,0.0,0.0,9.754519123816864e-05,298.0994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6705322265625,0.0,0.0,0.0004627123707905,286.5050048828125,294.1499938964844,287.54998779296875,285.6834716796875,287.81011962890625,287.54998779296875,286.23992919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869914501905,4.342998849438118e-09,0.0009869871428236,-0.0104302735999226,0.0,0.0,0.0,-0.00696582486853,60.0,0.9358854293823242,-0.0,-6.641807459573101e-08,0.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358980,298.0079040527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6682434082031,0.0,0.0,9.263127867598088e-05,297.9612731933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6681823730469,0.0,0.0,9.754521306604148e-05,298.02557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.668212890625,0.0,0.0,7.204656139947474e-05,297.7826843261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.668212890625,0.0,0.0,9.754520579008386e-05,298.0992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.668212890625,0.0,0.0,0.000462712458102,286.5031433105469,294.1499938964844,287.54998779296875,285.6885681152344,287.807861328125,287.54998779296875,286.24029541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343005954865475e-09,0.0009869871428236,-0.0104302912950515,0.0,0.0,0.0,-0.0069658285938203,60.0,0.9356207251548768,-0.0,-6.641808170115837e-08,0.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359040,298.0072021484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6659240722656,0.0,0.0,9.26312932278961e-05,297.96063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6658630371094,0.0,0.0,9.75452276179567e-05,298.0248107910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6658935546875,0.0,0.0,7.204656867543235e-05,297.7822570800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6658935546875,0.0,0.0,9.754522034199908e-05,298.0989990234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6658935546875,0.0,0.0,0.0004627124872058,286.50128173828125,294.1499938964844,287.54998779296875,285.69366455078125,287.8056030273437,287.54998779296875,286.2406616210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.3430086194007345e-09,0.0009869871428236,-0.0104302987456321,0.0,0.0,0.0,-0.0069658299908041,60.0,0.9353592991828918,-0.0,-6.641808880658574e-08,0.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359100,298.0065002441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.66363525390625,0.0,0.0,9.263130050385372e-05,297.9599914550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.66357421875,0.0,0.0,9.754523489391433e-05,298.0240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.66357421875,0.0,0.0,7.204657595138997e-05,297.78179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6636047363281,0.0,0.0,9.75452276179567e-05,298.0987243652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6636047363281,0.0,0.0,0.0004627125454135,286.4994506835937,294.1499938964844,287.54998779296875,285.6987609863281,287.8033752441406,287.54998779296875,286.24102783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302950203418,0.0,0.0,0.0,-0.0069658290594816,60.0,0.9351012110710144,-0.0,-6.641808170115837e-08,0.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359160,298.0057678222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6613464355469,0.0,0.0,9.263130777981132e-05,297.9593505859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6612854003906,0.0,0.0,9.754524216987193e-05,298.0232849121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6612854003906,0.0,0.0,7.204658322734758e-05,297.78131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.66131591796875,0.0,0.0,9.754523489391433e-05,298.0984191894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.66131591796875,0.0,0.0,0.0004627125745173,286.49761962890625,294.1499938964844,287.54998779296875,285.703857421875,287.8011474609375,287.54998779296875,286.24139404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.9348450303077698,-0.0,-6.641808170115837e-08,0.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359220,298.0050354003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6590576171875,0.0,0.0,9.263131505576894e-05,297.95867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6590270996094,0.0,0.0,9.754525672178715e-05,298.0224914550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6590270996094,0.0,0.0,7.20465905033052e-05,297.78082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6590270996094,0.0,0.0,9.754524944582954e-05,298.09814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6590270996094,0.0,0.0,0.000462712632725,286.4958190917969,294.1499938964844,287.54998779296875,285.7089538574219,287.7989807128906,287.54998779296875,286.2417297363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.9345901608467102,-0.0,-6.641808170115837e-08,0.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359280,298.0043029785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.65679931640625,0.0,0.0,9.263132960768417e-05,297.9580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.65673828125,0.0,0.0,9.754526399774476e-05,298.021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6567687988281,0.0,0.0,7.204659777926281e-05,297.78033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6567687988281,0.0,0.0,9.754525672178715e-05,298.09783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6567687988281,0.0,0.0,0.0004627126618288,286.4940185546875,294.1499938964844,287.54998779296875,285.71405029296875,287.7967834472656,287.54998779296875,286.2420959472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.9343358278274536,-0.0,-6.641808170115837e-08,0.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359340,298.0035705566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.654541015625,0.0,0.0,9.263133688364178e-05,297.95733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.65447998046875,0.0,0.0,9.754527127370238e-05,298.0209350585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6545104980469,0.0,0.0,7.204660505522043e-05,297.7798156738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6545104980469,0.0,0.0,9.754526399774476e-05,298.0975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6545104980469,0.0,0.0,0.0004627127200365,286.4922180175781,294.1499938964844,287.54998779296875,285.7191467285156,287.79461669921875,287.54998779296875,286.2424621582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.9340824484825134,-0.0,-6.641808170115837e-08,0.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359400,298.0028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6522827148437,0.0,0.0,9.26313441595994e-05,297.9566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6522216796875,0.0,0.0,9.754527854966e-05,298.0201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6522521972656,0.0,0.0,7.204661233117804e-05,297.7792663574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6522521972656,0.0,0.0,9.754527127370238e-05,298.09722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6522521972656,0.0,0.0,0.0004627127491403,286.49041748046875,294.1499938964844,287.54998779296875,285.7242431640625,287.79248046875,287.54998779296875,286.2427978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.9338297247886658,-0.0,-6.641808170115837e-08,0.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359460,298.0020446777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6500549316406,0.0,0.0,9.2631351435557e-05,297.9559936523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6499938964844,0.0,0.0,9.75452858256176e-05,298.0193176269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6500244140625,0.0,0.0,7.204661960713565e-05,297.7787170410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6500244140625,0.0,0.0,9.75452858256176e-05,298.0968933105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6500244140625,0.0,0.0,0.0004627128073479,286.4886779785156,294.1499938964844,287.54998779296875,285.7293395996094,287.79034423828125,287.54998779296875,286.2431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.9335777759552002,-0.0,-6.641808170115837e-08,0.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359520,298.00128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6478271484375,0.0,0.0,9.263135871151462e-05,297.9552917480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6477966308594,0.0,0.0,9.754530037753284e-05,298.0185241699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6477966308594,0.0,0.0,7.204662688309327e-05,297.7781677246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6478271484375,0.0,0.0,9.754529310157524e-05,298.0965881347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6477966308594,0.0,0.0,0.0004627128364518,286.4869079589844,294.1499938964844,287.54998779296875,285.73443603515625,287.7882385253906,287.54998779296875,286.2435302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.933326244354248,-0.0,-6.641808170115837e-08,0.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359580,298.00048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6456298828125,0.0,0.0,9.263136598747224e-05,297.95458984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.64556884765625,0.0,0.0,9.754530765349044e-05,298.0177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6455993652344,0.0,0.0,7.204662688309327e-05,297.7776184082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6455993652344,0.0,0.0,9.754530037753284e-05,298.0962219238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6455993652344,0.0,0.0,0.0004627128655556,286.48516845703125,294.1499938964844,287.54998779296875,285.7395324707031,287.7861633300781,287.54998779296875,286.243896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.933075189590454,-0.0,-6.641808170115837e-08,0.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359640,297.9997253417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6434326171875,0.0,0.0,9.263138053938746e-05,297.9538879394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6434020996094,0.0,0.0,9.754531492944808e-05,298.0168762207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6434020996094,0.0,0.0,7.204663415905088e-05,297.77703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6434020996094,0.0,0.0,9.754530765349044e-05,298.09588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6434020996094,0.0,0.0,0.0004627129237633,286.48345947265625,294.1499938964844,287.54998779296875,285.74462890625,287.7841186523437,287.54998779296875,286.2442321777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.932824432849884,-0.0,-6.641808170115837e-08,0.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359700,297.9989318847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6412658691406,0.0,0.0,9.263138781534508e-05,297.9531555175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6412048339844,0.0,0.0,9.754532220540568e-05,298.0160827636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6412048339844,0.0,0.0,7.20466414350085e-05,297.7764587402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6412353515625,0.0,0.0,9.754531492944808e-05,298.09552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6412353515625,0.0,0.0,0.0004627129528671,286.48175048828125,294.1499938964844,287.54998779296875,285.7497253417969,287.7820739746094,287.54998779296875,286.2445983886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.9325740337371826,-0.0,-6.641808170115837e-08,0.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359760,297.9981384277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6390991210937,0.0,0.0,9.263139509130268e-05,297.95245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6390380859375,0.0,0.0,9.75453294813633e-05,298.0152282714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6390380859375,0.0,0.0,7.204664871096611e-05,297.77587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6390686035156,0.0,0.0,9.75453294813633e-05,298.0951843261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6390686035156,0.0,0.0,0.0004627130110748,286.48004150390625,294.1499938964844,287.54998779296875,285.7547912597656,287.7800598144531,287.54998779296875,286.24493408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.93232399225235,-0.0,-6.641808170115837e-08,0.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359820,297.9973449707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6369323730469,0.0,0.0,9.263140236726032e-05,297.95172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6368713378906,0.0,0.0,9.754534403327852e-05,298.014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.63690185546875,0.0,0.0,7.204665598692372e-05,297.7752990722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.63690185546875,0.0,0.0,9.754533675732092e-05,298.0948181152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.63690185546875,0.0,0.0,0.0004627130401786,286.4783630371094,294.1499938964844,287.54998779296875,285.7598876953125,287.7780456542969,287.54998779296875,286.24530029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.932074248790741,-0.0,-6.641808170115837e-08,0.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359880,297.9965209960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6347961425781,0.0,0.0,9.263140964321792e-05,297.95098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6347351074219,0.0,0.0,9.754535130923614e-05,298.0135803222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6347351074219,0.0,0.0,7.204666326288134e-05,297.7746887207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.634765625,0.0,0.0,9.754534403327852e-05,298.0944519042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.634765625,0.0,0.0,0.0004627130983863,286.4766845703125,294.1499938964844,287.54998779296875,285.7649841308594,287.77606201171875,287.54998779296875,286.24566650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.9318246841430664,-0.0,-6.641808170115837e-08,0.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359940,297.9957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6326599121094,0.0,0.0,9.263141691917554e-05,297.95025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6325988769531,0.0,0.0,9.754535858519375e-05,298.01275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6325988769531,0.0,0.0,7.204667053883895e-05,297.7740783691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.63262939453125,0.0,0.0,9.754535130923614e-05,298.09405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.63262939453125,0.0,0.0,0.0004627131274901,286.4750366210937,294.1499938964844,287.54998779296875,285.7700500488281,287.77410888671875,287.54998779296875,286.2460021972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.9315755367279052,-0.0,-6.641808170115837e-08,0.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360000,297.99493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6305236816406,0.0,0.0,9.263142419513316e-05,297.94952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6304931640625,0.0,0.0,9.754536586115135e-05,298.01190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6304931640625,0.0,0.0,7.204667781479657e-05,297.77349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6304931640625,0.0,0.0,9.754535858519375e-05,298.0936889648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6304931640625,0.0,0.0,0.0004627131565939,286.473388671875,294.1499938964844,287.54998779296875,285.775146484375,287.7721252441406,287.54998779296875,286.2463684082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.9313265681266784,-0.0,-6.641808170115837e-08,0.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360060,297.9941101074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.62841796875,0.0,0.0,9.263143147109076e-05,297.94879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6283569335937,0.0,0.0,9.754537313710898e-05,298.0110778808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6283874511719,0.0,0.0,7.204667781479657e-05,297.7728881835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6283874511719,0.0,0.0,9.754536586115135e-05,298.09332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6283874511719,0.0,0.0,0.0004627132148016,286.47174072265625,294.1499938964844,287.54998779296875,285.7802429199219,287.77020263671875,287.54998779296875,286.2467041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.9310778975486756,-0.0,-6.641808170115837e-08,0.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360120,297.9933166503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6263122558594,0.0,0.0,9.2631446023006e-05,297.94805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.62628173828125,0.0,0.0,9.75453804130666e-05,298.01025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.62628173828125,0.0,0.0,7.204668509075418e-05,297.77227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.62628173828125,0.0,0.0,9.75453804130666e-05,298.0929260253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.62628173828125,0.0,0.0,0.0004627132439054,286.4701232910156,294.1499938964844,287.54998779296875,285.7853088378906,287.7682800292969,287.54998779296875,286.2470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.9308294653892516,-0.0,-6.641808170115837e-08,0.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360180,297.99249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6242370605469,0.0,0.0,9.26314532989636e-05,297.94732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6241760253906,0.0,0.0,9.754539496498182e-05,298.0093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6241760253906,0.0,0.0,7.20466923667118e-05,297.77166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.62420654296875,0.0,0.0,9.75453876890242e-05,298.092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.62420654296875,0.0,0.0,0.0004627132730092,286.468505859375,294.1499938964844,287.54998779296875,285.7904052734375,287.7663879394531,287.54998779296875,286.2474365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.9305813312530518,-0.0,-6.641808170115837e-08,0.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360240,297.9916687011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6221618652344,0.0,0.0,9.263146057492122e-05,297.94659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6221008300781,0.0,0.0,9.754540224093944e-05,298.0085754394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6221008300781,0.0,0.0,7.204669964266941e-05,297.7710266113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.62213134765625,0.0,0.0,9.754539496498182e-05,298.0921325683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.62213134765625,0.0,0.0,0.0004627133312169,286.4668884277344,294.1499938964844,287.54998779296875,285.79547119140625,287.7644958496094,287.54998779296875,286.2477722167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.930333375930786,-0.0,-6.641808170115837e-08,0.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360300,297.9908752441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6200866699219,0.0,0.0,9.263146785087883e-05,297.9458312988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6200256347656,0.0,0.0,9.754540951689704e-05,298.0077209472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6200561523437,0.0,0.0,7.204670691862702e-05,297.7704162597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6200561523437,0.0,0.0,9.754540224093944e-05,298.0917358398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6200561523437,0.0,0.0,0.0004627133603207,286.4653015136719,294.1499938964844,287.54998779296875,285.8005676269531,287.7626342773437,287.54998779296875,286.2481384277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.9300857782363892,-0.0,-6.641808170115837e-08,0.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360360,297.99005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6180419921875,0.0,0.0,9.263147512683644e-05,297.9450988769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.61798095703125,0.0,0.0,9.754541679285468e-05,298.00689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.61798095703125,0.0,0.0,7.204671419458464e-05,297.7698059082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6180114746094,0.0,0.0,9.754540951689704e-05,298.0913391113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6180114746094,0.0,0.0,0.0004627133894246,286.4637451171875,294.1499938964844,287.54998779296875,285.8056335449219,287.7607727050781,287.54998779296875,286.2484741210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.9298383593559264,-0.0,-6.641808170115837e-08,0.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360420,297.9892272949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6159973144531,0.0,0.0,9.263148240279406e-05,297.9443359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6159362792969,0.0,0.0,9.754542406881228e-05,298.00604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6159362792969,0.0,0.0,7.204671419458464e-05,297.7691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.615966796875,0.0,0.0,9.754541679285468e-05,298.0909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.615966796875,0.0,0.0,0.0004627134476322,286.4621887207031,294.1499938964844,287.54998779296875,285.81072998046875,287.7589416503906,287.54998779296875,286.24884033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.9295912384986876,-0.0,-6.641808170115837e-08,0.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360480,297.9884338378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.61395263671875,0.0,0.0,9.263148967875168e-05,297.943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6138916015625,0.0,0.0,9.75454313447699e-05,298.0052185058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6139221191406,0.0,0.0,7.204672147054225e-05,297.7685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6139221191406,0.0,0.0,9.754542406881228e-05,298.0905456542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6139221191406,0.0,0.0,0.000462713476736,286.46063232421875,294.1499938964844,287.54998779296875,285.8157958984375,287.75714111328125,287.54998779296875,286.2491760253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.9293442368507384,-0.0,-6.641808170115837e-08,0.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360540,297.98760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6119384765625,0.0,0.0,9.263149695470928e-05,297.9428405761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.61187744140625,0.0,0.0,9.754543862072752e-05,298.0043640136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.61187744140625,0.0,0.0,7.204672874649987e-05,297.7679138183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6119079589844,0.0,0.0,9.75454313447699e-05,298.09014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6119079589844,0.0,0.0,0.0004627135058399,286.4590759277344,294.1499938964844,287.54998779296875,285.8208923339844,287.7553405761719,287.54998779296875,286.2495422363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.929097592830658,-0.0,-6.641808170115837e-08,0.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360600,297.9867858886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.60992431640625,0.0,0.0,9.26315042306669e-05,297.9421081542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.60986328125,0.0,0.0,9.754544589668512e-05,298.0035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.60986328125,0.0,0.0,7.204673602245748e-05,297.7673034667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6098937988281,0.0,0.0,9.754544589668512e-05,298.0897521972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6098937988281,0.0,0.0,0.0004627135640475,286.4575500488281,294.1499938964844,287.54998779296875,285.8259582519531,287.7535400390625,287.54998779296875,286.2498779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.9288510680198668,-0.0,-6.641808170115837e-08,0.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360660,297.9859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.60791015625,0.0,0.0,9.263151150662452e-05,297.9413452148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6078796386719,0.0,0.0,9.754545317264274e-05,298.002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6078796386719,0.0,0.0,7.20467432984151e-05,297.76666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.60791015625,0.0,0.0,9.754545317264274e-05,298.08935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6078796386719,0.0,0.0,0.0004627135931514,286.4560241699219,294.1499938964844,287.54998779296875,285.8310241699219,287.75177001953125,287.54998779296875,286.2502136230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.9286048412322998,-0.0,-6.641808170115837e-08,0.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360720,297.98516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6059265136719,0.0,0.0,9.263151878258212e-05,297.94061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6058654785156,0.0,0.0,9.754546044860037e-05,298.0018615722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6058959960937,0.0,0.0,7.20467432984151e-05,297.7660217285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6058959960937,0.0,0.0,9.754546044860037e-05,298.08892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6058959960937,0.0,0.0,0.0004627136222552,286.4544982910156,294.1499938964844,287.54998779296875,285.83612060546875,287.75,287.54998779296875,286.2505798339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.9283587336540222,-0.0,-6.641808170115837e-08,0.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360780,297.9843444824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6039428710937,0.0,0.0,9.263152605853976e-05,297.9398498535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6039123535156,0.0,0.0,9.754547500051558e-05,298.0010070800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6039123535156,0.0,0.0,7.204675057437271e-05,297.765380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6039123535156,0.0,0.0,9.754546772455797e-05,298.0885314941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6039123535156,0.0,0.0,0.0004627136804629,286.4530029296875,294.1499938964844,287.54998779296875,285.8411865234375,287.7482604980469,287.54998779296875,286.2509155273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.9281129837036132,-0.0,-6.641808170115837e-08,0.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360840,297.9835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6019897460937,0.0,0.0,9.263153333449736e-05,297.9391174316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6019287109375,0.0,0.0,9.75454822764732e-05,298.00018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6019287109375,0.0,0.0,7.204675785033032e-05,297.7647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6019592285156,0.0,0.0,9.754547500051558e-05,298.0881042480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6019592285156,0.0,0.0,0.0004627137095667,286.4515380859375,294.1499938964844,287.54998779296875,285.84625244140625,287.7465515136719,287.54998779296875,286.25128173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.927867352962494,-0.0,-6.641808170115837e-08,0.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360900,297.9826965332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6000366210937,0.0,0.0,9.263154061045498e-05,297.9383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5999755859375,0.0,0.0,9.75454895524308e-05,297.9993591308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5999755859375,0.0,0.0,7.204676512628794e-05,297.7641296386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6000061035156,0.0,0.0,9.75454822764732e-05,298.08770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6000061035156,0.0,0.0,0.0004627137386705,286.4500427246094,294.1499938964844,287.54998779296875,285.851318359375,287.7448425292969,287.54998779296875,286.2516174316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.9276220202445984,-0.0,-6.641808170115837e-08,0.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360960,297.9819030761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5980834960937,0.0,0.0,9.26315478864126e-05,297.9376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5980224609375,0.0,0.0,9.754549682838842e-05,297.9985046386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5980529785156,0.0,0.0,7.204677240224555e-05,297.76348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5980529785156,0.0,0.0,9.75454895524308e-05,298.0873107910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5980529785156,0.0,0.0,0.0004627137677744,286.4485778808594,294.1499938964844,287.54998779296875,285.8564147949219,287.7431335449219,287.54998779296875,286.2519836425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.9273768663406372,-0.0,-6.641808170115837e-08,0.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
