time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12361020,297.9810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5961608886719,0.0,0.0,9.26315551623702e-05,297.9368591308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5960998535156,0.0,0.0,9.754550410434604e-05,297.9976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5960998535156,0.0,0.0,7.204677240224555e-05,297.7628479003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5961303710937,0.0,0.0,9.754549682838842e-05,298.0868835449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5961303710937,0.0,0.0,0.000462713825982,286.4471435546875,294.1499938964844,287.54998779296875,285.8614807128906,287.741455078125,287.54998779296875,286.2523193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.9271319508552552,-0.0,-6.641808170115837e-08,0.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361080,297.9802551269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5942077636719,0.0,0.0,9.263156243832782e-05,297.9361267089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5941772460937,0.0,0.0,9.754551138030364e-05,297.9968566894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5941772460937,0.0,0.0,7.204677967820317e-05,297.7622375488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5942077636719,0.0,0.0,9.754550410434604e-05,298.08648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5941772460937,0.0,0.0,0.0004627138550858,286.4456787109375,294.1499938964844,287.54998779296875,285.8665466308594,287.73980712890625,287.54998779296875,286.2526550292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.9268870949745178,-0.0,-6.641808170115837e-08,0.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361140,297.9794311523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5923156738281,0.0,0.0,9.263156971428543e-05,297.93536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5922546386719,0.0,0.0,9.754551865626128e-05,297.9960021972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5922546386719,0.0,0.0,7.204678695416078e-05,297.7615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.59228515625,0.0,0.0,9.754551138030364e-05,298.0860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.59228515625,0.0,0.0,0.0004627138841897,286.4442749023437,294.1499938964844,287.54998779296875,285.8716125488281,287.7381591796875,287.54998779296875,286.2530212402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.9266425967216492,-0.0,-6.641808170115837e-08,0.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361200,297.9786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.59039306640625,0.0,0.0,9.263157699024303e-05,297.9346008300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5903625488281,0.0,0.0,9.754552593221888e-05,297.99517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5903625488281,0.0,0.0,7.20467942301184e-05,297.7609558105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5903625488281,0.0,0.0,9.754551865626128e-05,298.08563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5903625488281,0.0,0.0,0.0004627139132935,286.4428405761719,294.1499938964844,287.54998779296875,285.8766784667969,287.73651123046875,287.54998779296875,286.2533569335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.9263981580734252,-0.0,-6.641808170115837e-08,0.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361260,297.9778137207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5885009765625,0.0,0.0,9.263158426620066e-05,297.9338684082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5884704589844,0.0,0.0,9.75455332081765e-05,297.9943542480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5884704589844,0.0,0.0,7.20467942301184e-05,297.76031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5884704589844,0.0,0.0,9.754552593221888e-05,298.0852355957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5884704589844,0.0,0.0,0.0004627139423973,286.4414367675781,294.1499938964844,287.54998779296875,285.8817443847656,287.7348937988281,287.54998779296875,286.2536926269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.92615407705307,-0.0,-6.641808170115837e-08,0.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361320,297.9770202636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.58660888671875,0.0,0.0,9.263159154215828e-05,297.93310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5865783691406,0.0,0.0,9.754554048413412e-05,297.9935302734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5865783691406,0.0,0.0,7.204680150607601e-05,297.7596740722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.58660888671875,0.0,0.0,9.75455332081765e-05,298.0848083496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5865783691406,0.0,0.0,0.000462714000605,286.4400329589844,294.1499938964844,287.54998779296875,285.8868103027344,287.7332763671875,287.54998779296875,286.2540588378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.9259100556373596,-0.0,-6.641808170115837e-08,0.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361380,297.9761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5847473144531,0.0,0.0,9.263159881811588e-05,297.932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.584716796875,0.0,0.0,9.754554776009172e-05,297.9927062988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.584716796875,0.0,0.0,7.204680878203362e-05,297.759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.584716796875,0.0,0.0,9.754554048413412e-05,298.0844116210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.584716796875,0.0,0.0,0.0004627140297088,286.4386291503906,294.1499938964844,287.54998779296875,285.8918762207031,287.731689453125,287.54998779296875,286.25439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.925666332244873,-0.0,-6.641808170115837e-08,0.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361440,297.9753723144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5828857421875,0.0,0.0,9.26316060940735e-05,297.9316101074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.58282470703125,0.0,0.0,9.754555503604934e-05,297.99188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5828552246094,0.0,0.0,7.204681605799124e-05,297.7583923339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5828552246094,0.0,0.0,9.754554776009172e-05,298.083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5828552246094,0.0,0.0,0.0004627140588127,286.437255859375,294.1499938964844,287.54998779296875,285.8969421386719,287.7301025390625,287.54998779296875,286.2547607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.9254226088523864,-0.0,-6.641808170115837e-08,0.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361500,297.9745788574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5810241699219,0.0,0.0,9.263161337003112e-05,297.9308776855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5809936523437,0.0,0.0,9.754556231200696e-05,297.9910583496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5809936523437,0.0,0.0,7.204681605799124e-05,297.7577514648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5810241699219,0.0,0.0,9.754555503604934e-05,298.0835876464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5809936523437,0.0,0.0,0.0004627140879165,286.4358825683594,294.1499938964844,287.54998779296875,285.9020080566406,287.728515625,287.54998779296875,286.2550964355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.9251793026924132,-0.0,-6.641808170115837e-08,0.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361560,297.9737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5791931152344,0.0,0.0,9.263162064598872e-05,297.9301147460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.57916259765625,0.0,0.0,9.754556958796456e-05,297.990234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.57916259765625,0.0,0.0,7.204682333394885e-05,297.75714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.57916259765625,0.0,0.0,9.754556231200696e-05,298.0831604003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.57916259765625,0.0,0.0,0.0004627141170203,286.4345397949219,294.1499938964844,287.54998779296875,285.9070739746094,287.7269897460937,287.54998779296875,286.25543212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.9249361157417296,-0.0,-6.641808170115837e-08,0.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361620,297.97296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5773620605469,0.0,0.0,9.263162792194636e-05,297.92938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.57733154296875,0.0,0.0,9.754557686392218e-05,297.9894104003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.57733154296875,0.0,0.0,7.204683060990646e-05,297.7565002441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.57733154296875,0.0,0.0,9.754556958796456e-05,298.0827331542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.57733154296875,0.0,0.0,0.000462714175228,286.4331970214844,294.1499938964844,287.54998779296875,285.9121398925781,287.7254333496094,287.54998779296875,286.2557678222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.9246931076049804,-0.0,-6.641808170115837e-08,0.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361680,297.9721374511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5755310058594,0.0,0.0,9.263163519790396e-05,297.9286499023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.57550048828125,0.0,0.0,9.75455841398798e-05,297.98858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.57550048828125,0.0,0.0,7.204683060990646e-05,297.755859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5755310058594,0.0,0.0,9.754557686392218e-05,298.08233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.57550048828125,0.0,0.0,0.0004627142043318,286.4318542480469,294.1499938964844,287.54998779296875,285.91717529296875,287.7239074707031,287.54998779296875,286.2561340332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.924450159072876,-0.0,-6.641808170115837e-08,0.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361740,297.9713439941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.57373046875,0.0,0.0,9.263164247386158e-05,297.9278869628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5736999511719,0.0,0.0,9.75455914158374e-05,297.9877624511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5736999511719,0.0,0.0,7.204683788586408e-05,297.7552185058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5736999511719,0.0,0.0,9.75455841398798e-05,298.0819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5736999511719,0.0,0.0,0.0004627142334356,286.4305114746094,294.1499938964844,287.54998779296875,285.9222412109375,287.722412109375,287.54998779296875,286.2564697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.9242075085639954,-0.0,-6.641808170115837e-08,0.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361800,297.9705505371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5719299316406,0.0,0.0,9.26316497498192e-05,297.9271545410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5718688964844,0.0,0.0,9.754559869179502e-05,297.9869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5718994140625,0.0,0.0,7.204684516182169e-05,297.75457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5718994140625,0.0,0.0,9.75455914158374e-05,298.0815124511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5718994140625,0.0,0.0,0.0004627142625395,286.42919921875,294.1499938964844,287.54998779296875,285.92730712890625,287.72088623046875,287.54998779296875,286.2568054199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.9239649176597596,-0.0,-6.641808170115837e-08,0.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361860,297.9697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.57012939453125,0.0,0.0,9.26316570257768e-05,297.9264221191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5700988769531,0.0,0.0,9.754560596775264e-05,297.9861145019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5700988769531,0.0,0.0,7.204685243777931e-05,297.7539367675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.57012939453125,0.0,0.0,9.754559869179502e-05,298.0810852050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5700988769531,0.0,0.0,0.0004627142916433,286.4278869628906,294.1499938964844,287.54998779296875,285.932373046875,287.71942138671875,287.54998779296875,286.2571716308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.9237226247787476,-0.0,-6.641808170115837e-08,0.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361920,297.96893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.568359375,0.0,0.0,9.26316570257768e-05,297.9256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5682983398437,0.0,0.0,9.754561324371024e-05,297.9853210449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5683288574219,0.0,0.0,7.204685243777931e-05,297.7532958984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5683288574219,0.0,0.0,9.754560596775264e-05,298.0806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5683288574219,0.0,0.0,0.0004627143207471,286.4266052246094,294.1499938964844,287.54998779296875,285.9374084472656,287.7179260253906,287.54998779296875,286.25750732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.9234803915023804,-0.0,-6.641808170115837e-08,0.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361980,297.9681396484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.56658935546875,0.0,0.0,9.263166430173442e-05,297.9249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5665283203125,0.0,0.0,9.754562051966786e-05,297.9844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5665588378906,0.0,0.0,7.204685971373692e-05,297.752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5665588378906,0.0,0.0,9.754561324371024e-05,298.08026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5665588378906,0.0,0.0,0.000462714349851,286.4253234863281,294.1499938964844,287.54998779296875,285.9424743652344,287.71649169921875,287.54998779296875,286.2578430175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.9232383966445924,-0.0,-6.641808170115837e-08,0.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362040,297.96734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5648193359375,0.0,0.0,9.263167157769205e-05,297.9241943359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5647888183594,0.0,0.0,9.754562051966786e-05,297.9836730957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5647888183594,0.0,0.0,7.204686698969454e-05,297.7520446777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5647888183594,0.0,0.0,9.754562051966786e-05,298.079833984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5647888183594,0.0,0.0,0.0004627144080586,286.4240417480469,294.1499938964844,287.54998779296875,285.9475402832031,287.71502685546875,287.54998779296875,286.2581787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.922996461391449,-0.0,-6.641808170115837e-08,0.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362100,297.9665222167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5630798339844,0.0,0.0,9.263167885364965e-05,297.9234313964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5630187988281,0.0,0.0,9.754562779562548e-05,297.9828796386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.56304931640625,0.0,0.0,7.204686698969454e-05,297.7514038085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.56304931640625,0.0,0.0,9.754562779562548e-05,298.0794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.56304931640625,0.0,0.0,0.0004627144371625,286.4227600097656,294.1499938964844,287.54998779296875,285.9525756835937,287.7135925292969,287.54998779296875,286.258544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.9227548241615297,-0.0,-6.641808170115837e-08,0.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362160,297.9657287597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.56134033203125,0.0,0.0,9.263168612960726e-05,297.9226989746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.561279296875,0.0,0.0,9.754563507158308e-05,297.9820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5613098144531,0.0,0.0,7.204687426565215e-05,297.7507629394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5613098144531,0.0,0.0,9.754563507158308e-05,298.0790100097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5613098144531,0.0,0.0,0.0004627144662663,286.4215087890625,294.1499938964844,287.54998779296875,285.9576416015625,287.7121887207031,287.54998779296875,286.2588806152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.9225133657455444,-0.0,-6.641808170115837e-08,0.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362220,297.9649353027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5596008300781,0.0,0.0,9.263169340556487e-05,297.9219665527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5595703125,0.0,0.0,9.75456423475407e-05,297.98126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5595703125,0.0,0.0,7.204688154160976e-05,297.7501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5595703125,0.0,0.0,9.75456423475407e-05,298.07861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5595703125,0.0,0.0,0.0004627144953701,286.4202880859375,294.1499938964844,287.54998779296875,285.96270751953125,287.71075439453125,287.54998779296875,286.2592163085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.9222720861434937,-0.0,-6.641808170115837e-08,0.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362280,297.9641418457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5578918457031,0.0,0.0,9.263167157769205e-05,297.9212341308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5578308105469,0.0,0.0,9.754562051966786e-05,297.9804382324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5578308105469,0.0,0.0,7.204686698969454e-05,297.7494812011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.557861328125,0.0,0.0,9.754562051966786e-05,298.07818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.557861328125,0.0,0.0,0.0004627144080586,286.4190368652344,294.1499938964844,287.54998779296875,285.9677429199219,287.7093505859375,287.54998779296875,286.2595520019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869912173599,4.342974868620786e-09,0.0009869869099929,-0.0104302102699875,0.0,0.0,0.0,-0.0069658132269978,60.0,0.9220244884490968,-0.0,-6.641804617402158e-08,0.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362340,297.9633483886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.55615234375,0.0,0.0,9.263169340556487e-05,297.92047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5561218261719,0.0,0.0,9.754564962349832e-05,297.9796447753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5561218261719,0.0,0.0,7.204688154160976e-05,297.7488708496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.55615234375,0.0,0.0,9.75456423475407e-05,298.0777893066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.55615234375,0.0,0.0,0.0004627144953701,286.4178161621094,294.1499938964844,287.54998779296875,285.9728088378906,287.7079772949219,287.54998779296875,286.2599182128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869914501905,4.342994408546019e-09,0.0009869870264083,-0.0104302614927291,0.0,0.0,0.0,-0.0069658225402235,60.0,0.9217849373817444,-0.0,-6.641806749030367e-08,0.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362400,297.9625549316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5544738769531,0.0,0.0,9.263148240279406e-05,297.91973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5544128417969,0.0,0.0,9.754542406881228e-05,297.9788513183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5544128417969,0.0,0.0,7.204671419458464e-05,297.74822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.554443359375,0.0,0.0,9.754541679285468e-05,298.0773620605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.554443359375,0.0,0.0,0.0004627134476322,286.4165954589844,294.1499938964844,287.54998779296875,285.97784423828125,287.70660400390625,287.54998779296875,286.26025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869891218841,4.342723070038801e-09,0.0009869848145172,-0.0104295508936047,0.0,0.0,0.0,-0.0069656884297728,60.0,0.9215063452720642,-0.0,-6.641775485149992e-08,0.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362460,297.96173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5527648925781,0.0,0.0,9.26308857742697e-05,297.91900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.552734375,0.0,0.0,9.754479106049983e-05,297.97802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.552734375,0.0,0.0,7.204624853329733e-05,297.7475891113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.552734375,0.0,0.0,9.754479106049983e-05,298.07696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.552734375,0.0,0.0,0.0004627104499377,286.4153747558594,294.1499938964844,287.5495910644531,285.9825134277344,287.7052307128906,287.5499572753906,286.2605895996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869827190414,4.3419690065604755e-09,0.0009869782952591,-0.0104275755584239,0.0,0.0,0.0,-0.0069653145037591,60.0,0.92118239402771,-0.0,-6.64168879893623e-08,0.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362520,297.9609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.55108642578125,0.0,0.0,9.262852108804508e-05,297.91827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.551025390625,0.0,0.0,9.75423099589534e-05,297.97723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.551025390625,0.0,0.0,7.204441499197856e-05,297.7469787597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5510559082031,0.0,0.0,9.75423026829958e-05,298.0765380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5510559082031,0.0,0.0,0.0004626986628863,286.4141540527344,294.1499938964844,287.5483703613281,285.98638916015625,287.703857421875,287.5498352050781,286.26092529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869574569165,4.339020254207071e-09,0.0009869531495496,-0.0104198493063449,0.0,0.0,0.0,-0.0069638527929782,60.0,0.9206097722053528,-0.0,-6.641349870051273e-08,0.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362580,297.9600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.54937744140625,0.0,0.0,9.262473759008572e-05,297.91754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5493469238281,0.0,0.0,9.753831545822322e-05,297.9764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5493469238281,0.0,0.0,7.204146822914481e-05,297.7463684082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.54937744140625,0.0,0.0,9.753831545822322e-05,298.0761413574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.54937744140625,0.0,0.0,0.0004626797453965,286.4129638671875,294.1499938964844,287.54638671875,285.9895324707031,287.7024841308594,287.549560546875,286.2612609863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869170607998,4.334290704122168e-09,0.0009869126370176,-0.0104074571281671,0.0,0.0,0.0,-0.0069615081883966,60.0,0.9197201132774352,-0.0,-6.640804883772945e-08,0.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362640,297.9591979980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5477294921875,0.0,0.0,9.261937520932406e-05,297.91680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.54766845703125,0.0,0.0,9.753267659107225e-05,297.97564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5476989746094,0.0,0.0,7.203729910543188e-05,297.7457580566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5476989746094,0.0,0.0,9.753266931511462e-05,298.0757141113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5476989746094,0.0,0.0,0.0004626529698725,286.4117736816406,294.1499938964844,287.54364013671875,285.9919738769531,287.7010803222656,287.5491943359375,286.2616271972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868599008768,4.327608049692344e-09,0.0009868555935099,-0.0103899482637643,0.0,0.0,0.0,-0.0069581950083374,60.0,0.9184854030609132,-0.0,-6.640036076532851e-08,0.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362700,297.958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5460510253906,0.0,0.0,9.26128777791746e-05,297.91607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5460205078125,0.0,0.0,9.752582991495728e-05,297.974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5460205078125,0.0,0.0,7.203224231489003e-05,297.74517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5460510253906,0.0,0.0,9.752582263899968e-05,298.0753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5460205078125,0.0,0.0,0.0004626204899977,286.4105834960937,294.1499938964844,287.5401611328125,285.99371337890625,287.6996765136719,287.54852294921875,286.261962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986790517345,4.319498980720482e-09,0.0009867862099781,-0.0103687020018696,0.0,0.0,0.0,-0.0069541754201054,60.0,0.916670858860016,-0.0,-6.639103133920798e-08,0.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362760,297.9572448730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5444030761719,0.0,0.0,9.260488877771422e-05,297.91534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5443725585937,0.0,0.0,9.751741890795528e-05,297.9740600585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5443725585937,0.0,0.0,7.202603592304513e-05,297.74462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5443725585937,0.0,0.0,9.751741890795528e-05,298.07489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5443725585937,0.0,0.0,0.00046258061775,286.409423828125,294.1499938964844,287.5360107421875,285.9947814941406,287.6982727050781,287.5475769042969,286.2622985839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867054177448,4.309544721081693e-09,0.0009867011103779,-0.0103426221758127,0.0,0.0,0.0,-0.0069492408074438,60.0,0.9143754839897156,-0.0,-6.637957739030753e-08,0.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362820,297.9562072753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5427551269531,0.0,0.0,9.259571379516274e-05,297.91461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.542724609375,0.0,0.0,9.750775643624364e-05,297.9732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.542724609375,0.0,0.0,7.201889820862561e-05,297.7441101074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5427551269531,0.0,0.0,9.750775643624364e-05,298.0744934082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5427551269531,0.0,0.0,0.000462534779217,286.40826416015625,294.1499938964844,287.5311584472656,285.9952392578125,287.6968078613281,287.5463562011719,286.2626342773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009866076288744,4.2981072034820045e-09,0.0009866033215075,-0.0103126550093293,0.0,0.0,0.0,-0.0069435704499483,60.0,0.9116036891937256,-0.0,-6.636641813884125e-08,0.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362880,297.95513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5411376953125,0.0,0.0,9.258525824407116e-05,297.91387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.54107666015625,0.0,0.0,9.74967479123734e-05,297.97247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5411071777344,0.0,0.0,7.201076368801296e-05,297.7435913085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5411071777344,0.0,0.0,9.749674063641578e-05,298.0740661621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5411071777344,0.0,0.0,0.0004624825378414,286.4071044921875,294.1499938964844,287.52569580078125,285.9950561523437,287.6953125,287.5448913574219,286.2629699707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864961029961,4.285070964726856e-09,0.0009864917956292,-0.0102784996852278,0.0,0.0,0.0,-0.006937108002603,60.0,0.9084466695785522,-0.0,-6.635141858168937e-08,0.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362940,297.9539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5395202636719,0.0,0.0,9.257392957806589e-05,297.91314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5394592285156,0.0,0.0,9.748481534188612e-05,297.9716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5394897460937,0.0,0.0,7.200195250334218e-05,297.7431030273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5394897460937,0.0,0.0,9.748481534188612e-05,298.0736694335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5394897460937,0.0,0.0,0.000462425959995,286.4059753417969,294.1499938964844,287.5196228027344,285.99432373046875,287.6937866210937,287.5429992675781,286.2633361816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863753803074,4.270951148299673e-09,0.0009863710729405,-0.0102415047585964,0.0,0.0,0.0,-0.0069301081821322,60.0,0.9046951532363892,-0.0,-6.633517557474988e-08,0.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363000,297.9527893066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.53790283203125,0.0,0.0,9.256142220692708e-05,297.91241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.537841796875,0.0,0.0,9.747164585860446e-05,297.97088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5378723144531,0.0,0.0,7.199222454801202e-05,297.7426147460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5378723144531,0.0,0.0,9.747163858264685e-05,298.0732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5378723144531,0.0,0.0,0.000462363474071,286.40484619140625,294.1499938964844,287.5129699707031,285.99298095703125,287.6922302246094,287.54083251953125,286.263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009862419683486,4.2553560675173685e-09,0.000986237777397,-0.0102006448432803,0.0,0.0,0.0,-0.0069223772734403,60.0,0.900583028793335,-0.0,-6.631723437067194e-08,0.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363060,297.9515075683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5362854003906,0.0,0.0,9.254800534108654e-05,297.91168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5362548828125,0.0,0.0,9.745751594891772e-05,297.9700622558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5362548828125,0.0,0.0,7.198179082479328e-05,297.7421569824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5362854003906,0.0,0.0,9.745751594891772e-05,298.07281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5362548828125,0.0,0.0,0.0004622964770533,286.4037170410156,294.1499938964844,287.5057373046875,285.9911499023437,287.69061279296875,287.5382080078125,286.2640075683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860990103334,4.238637441034143e-09,0.0009860948193818,-0.0101568400859832,0.0,0.0,0.0,-0.0069140889681875,60.0,0.8959181904792786,-0.0,-6.629800708424227e-08,0.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363120,297.9501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5346984863281,0.0,0.0,9.253361349692568e-05,297.91094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.53466796875,0.0,0.0,9.7442367405165e-05,297.9692687988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.53466796875,0.0,0.0,7.197060040198267e-05,297.7417297363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.53466796875,0.0,0.0,9.744236012920736e-05,298.0723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.53466796875,0.0,0.0,0.000462224590592,286.4026184082031,294.1499938964844,287.4979858398437,285.9888000488281,287.6889343261719,287.5352783203125,286.26434326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859456913545,4.220700677848299e-09,0.0009859413839876,-0.0101098455488681,0.0,0.0,0.0,-0.0069051971659064,60.0,0.8909134864807129,-0.0,-6.627738002862317e-08,0.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363180,297.9488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5331115722656,0.0,0.0,9.251870505977422e-05,297.91021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5330810546875,0.0,0.0,9.742665861267596e-05,297.9684753417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5330810546875,0.0,0.0,7.195900252554566e-05,297.7413024902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5330810546875,0.0,0.0,9.742665861267596e-05,298.0719909667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5330810546875,0.0,0.0,0.0004621500847861,286.4015197753906,294.1499938964844,287.48974609375,285.9859619140625,287.68719482421875,287.53192138671875,286.2646789550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009857866680249,4.202115544416074e-09,0.0009857824770733,-0.0100611504167318,0.0,0.0,0.0,-0.0068959835916757,60.0,0.88544100522995,-0.0,-6.625601400855885e-08,0.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363240,297.9474182128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5315246582031,0.0,0.0,9.25029453355819e-05,297.9094543457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.531494140625,0.0,0.0,9.7410062153358e-05,297.9676818847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.531494140625,0.0,0.0,7.194674253696576e-05,297.74090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5315246582031,0.0,0.0,9.74100548774004e-05,298.0715637207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5315246582031,0.0,0.0,0.0004620713589247,286.4004211425781,294.1499938964844,287.4810485839844,285.982666015625,287.6854248046875,287.5282592773437,286.2650146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856186807155,4.182470370039937e-09,0.0009856144897639,-0.0100096780806779,0.0,0.0,0.0,-0.0068862442858517,60.0,0.8796689510345459,-0.0,-6.62334329604164e-08,0.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363300,297.9459533691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.52996826171875,0.0,0.0,9.248663991456851e-05,297.9087219238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5299377441406,0.0,0.0,9.739289816934615e-05,297.96685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5299377441406,0.0,0.0,7.193406054284424e-05,297.7405090332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5299377441406,0.0,0.0,9.739289089338854e-05,298.0711364746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5299377441406,0.0,0.0,0.0004619899264071,286.3993225097656,294.1499938964844,287.47186279296875,285.9789733886719,287.6835632324219,287.5240783691406,286.2653503417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009854449890553,4.1621532886892965e-09,0.0009854407981038,-0.0099564464762806,0.0,0.0,0.0,-0.0068761724978685,60.0,0.8734377026557922,-0.0,-6.621008452611933e-08,0.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
