time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12363360,297.9444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5284118652344,0.0,0.0,9.246982517652214e-05,297.907958984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.52838134765625,0.0,0.0,9.737518848851324e-05,297.966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.52838134765625,0.0,0.0,7.192098564701155e-05,297.7401733398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.52838134765625,0.0,0.0,9.737518848851324e-05,298.0706787109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.52838134765625,0.0,0.0,0.0004619059327524,286.39825439453125,294.1499938964844,287.4623107910156,285.974853515625,287.681640625,287.5195617675781,286.26568603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009852657094597,4.141197607054892e-09,0.0009852616349235,-0.0099015403538942,0.0,0.0,0.0,-0.0068657835945487,60.0,0.8668835759162903,-0.0,-6.618600423280442e-08,0.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363420,297.9429016113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.52685546875,0.0,0.0,9.24526175367646e-05,297.9071960449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5268249511719,0.0,0.0,9.735707135405391e-05,297.9652404785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5268249511719,0.0,0.0,7.190759788500145e-05,297.73980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.52685546875,0.0,0.0,9.73570640780963e-05,298.0702514648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.52685546875,0.0,0.0,0.000461819989141,286.3971862792969,294.1499938964844,287.45233154296875,285.9703369140625,287.6796569824219,287.5146484375,286.2660217285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850823553279,4.119752539111232e-09,0.0009850781643763,-0.0098453527316451,0.0,0.0,0.0,-0.0068551525473594,60.0,0.8600199818611145,-0.0,-6.616136261072826e-08,0.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363480,297.9413146972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5253295898437,0.0,0.0,9.243511885870248e-05,297.90643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5252990722656,0.0,0.0,9.73386413534172e-05,297.96441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5252990722656,0.0,0.0,7.189398456830531e-05,297.7394714355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5252990722656,0.0,0.0,9.733863407745956e-05,298.06982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5252990722656,0.0,0.0,0.0004617325612343,286.3961181640625,294.1499938964844,287.4419860839844,285.96551513671875,287.6775817871094,287.5093994140625,286.2663879394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000984895741567,4.097941541658656e-09,0.0009848916670307,-0.0097882058471441,0.0,0.0,0.0,-0.0068443398922681,60.0,0.8528884649276733,-0.0,-6.613630887386536e-08,0.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363540,297.939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5238037109375,0.0,0.0,9.241741645382716e-05,297.9056701660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5237731933594,0.0,0.0,9.732000035000964e-05,297.9635925292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5237731933594,0.0,0.0,7.188021845649928e-05,297.7391662597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5237731933594,0.0,0.0,9.732000035000964e-05,298.0693664550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5237731933594,0.0,0.0,0.0004616441437974,286.39508056640625,294.1499938964844,287.43133544921875,285.9603576660156,287.6754455566406,287.5037841796875,286.2667236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009847071487456,4.075884074694613e-09,0.0009847030742093,-0.0097304126247763,0.0,0.0,0.0,-0.0068334052339196,60.0,0.8454462289810181,-0.0,-6.61109780253355e-08,0.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363600,297.9380187988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.52227783203125,0.0,0.0,9.239964128937572e-05,297.9048767089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5222473144531,0.0,0.0,9.730127931106836e-05,297.9627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5222473144531,0.0,0.0,7.186639413703233e-05,297.7388610839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.52227783203125,0.0,0.0,9.730127931106836e-05,298.0689392089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.52227783203125,0.0,0.0,0.0004615553480107,286.39404296875,294.1499938964844,287.4203796386719,285.95489501953125,287.6732177734375,287.497802734375,286.2670593261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009845176246017,4.053727575836774e-09,0.0009845135500654,-0.0096723604947328,0.0,0.0,0.0,-0.0068224207498133,60.0,0.8377686142921448,-0.0,-6.608553348996793e-08,0.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363660,297.93634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5207824707031,0.0,0.0,9.238185157300904e-05,297.90411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.520751953125,0.0,0.0,9.728255099616943e-05,297.9619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.520751953125,0.0,0.0,7.185255526565015e-05,297.7385559082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.520751953125,0.0,0.0,9.728254372021183e-05,298.0684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.520751953125,0.0,0.0,0.0004614664940163,286.3930053710937,294.1499938964844,287.4091186523437,285.9491577148437,287.6709289550781,287.4914855957031,286.26739501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843281004577,4.031557310213429e-09,0.0009843240259215,-0.0096142729744315,0.0,0.0,0.0,-0.0068114302121102,60.0,0.8298344016075134,-0.0,-6.6060081849173e-08,0.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363720,297.9346008300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.519287109375,0.0,0.0,9.236420737579464e-05,297.9033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.51922607421875,0.0,0.0,9.726396820042282e-05,297.9610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5192565917969,0.0,0.0,7.18388328095898e-05,297.73828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5192565917969,0.0,0.0,9.72639609244652e-05,298.06805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5192565917969,0.0,0.0,0.0004613783385138,286.3919982910156,294.1499938964844,287.39764404296875,285.94317626953125,287.6685485839844,287.4848327636719,286.2677307128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841399732977,4.0095682329877044e-09,0.0009841360151767,-0.0095566594973206,0.0,0.0,0.0,-0.0068005295470356,60.0,0.821700394153595,-0.0,-6.60348433711988e-08,0.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363780,297.932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5177917480469,0.0,0.0,9.234673052560538e-05,297.90252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.51776123046875,0.0,0.0,9.724556730361655e-05,297.960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.51776123046875,0.0,0.0,7.182524132076651e-05,297.7380065917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.51776123046875,0.0,0.0,9.724556002765894e-05,298.0675964355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.51776123046875,0.0,0.0,0.0004612910561263,286.3909606933594,294.1499938964844,287.38592529296875,285.93701171875,287.6661071777344,287.4778747558594,286.26806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009839537087827,3.987787877690607e-09,0.0009839497506618,-0.0094995917752385,0.0,0.0,0.0,-0.0067897317931056,60.0,0.8133569955825806,-0.0,-6.600985358318212e-08,0.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363840,297.9310913085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.51629638671875,0.0,0.0,9.232962474925444e-05,297.9017028808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5162658691406,0.0,0.0,9.722755203256384e-05,297.9593505859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5162658691406,0.0,0.0,7.181193359429017e-05,297.7377624511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.51629638671875,0.0,0.0,9.722754475660622e-05,298.067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.51629638671875,0.0,0.0,0.0004612055781763,286.38995361328125,294.1499938964844,287.3739929199219,285.9306335449219,287.66357421875,287.4706115722656,286.2684020996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009837714023888,3.966466710636496e-09,0.0009837674442678,-0.0094437273219227,0.0,0.0,0.0,-0.006779161747545,60.0,0.8048518896102905,-0.0,-6.59853895967899e-08,0.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363900,297.9292907714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.51483154296875,0.0,0.0,9.231285366695374e-05,297.9009094238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5148010253906,0.0,0.0,9.72098860074766e-05,297.95849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5148010253906,0.0,0.0,7.179888780228794e-05,297.7375183105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5148010253906,0.0,0.0,9.72098860074766e-05,298.0666809082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5148010253906,0.0,0.0,0.0004611218173522,286.38897705078125,294.1499938964844,287.3619079589844,285.924072265625,287.66094970703125,287.4630126953125,286.26873779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835925884544,3.945565651974903e-09,0.0009835886303335,-0.0093889636918902,0.0,0.0,0.0,-0.0067688003182411,60.0,0.7961809039115906,-0.0,-6.5961408779458e-08,0.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363960,297.927490234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.51336669921875,0.0,0.0,9.22966210055165e-05,297.90008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5133361816406,0.0,0.0,9.719279478304088e-05,297.9576110839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5133361816406,0.0,0.0,7.178626401582733e-05,297.7372741699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5133361816406,0.0,0.0,9.719278750708328e-05,298.0661926269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5133361816406,0.0,0.0,0.0004610407340805,286.3879699707031,294.1499938964844,287.3497009277344,285.9173889160156,287.6582336425781,287.4551696777344,286.2690734863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009834195952862,3.925335612109393e-09,0.0009834156371653,-0.0093359583988785,0.0,0.0,0.0,-0.0067587713710963,60.0,0.7873774766921997,-0.0,-6.593820955913543e-08,0.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364020,297.9256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.51190185546875,0.0,0.0,9.22809704206884e-05,297.8992614746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5118713378906,0.0,0.0,9.717631473904476e-05,297.95672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5118713378906,0.0,0.0,7.17740913387388e-05,297.737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.51190185546875,0.0,0.0,9.717630746308714e-05,298.06573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.51190185546875,0.0,0.0,0.0004609625611919,286.3869934082031,294.1499938964844,287.3373718261719,285.9106140136719,287.6554260253906,287.447021484375,286.2694091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00098325277213,3.9058303258343585e-09,0.0009832489304244,-0.0092848530039191,0.0,0.0,0.0,-0.0067491019144654,60.0,0.778462827205658,-0.0,-6.59158416738137e-08,0.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364080,297.923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5104675292969,0.0,0.0,9.2266098363325e-05,297.8984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.51043701171875,0.0,0.0,9.716065687825905e-05,297.9558410644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.51043701171875,0.0,0.0,7.176252984208986e-05,297.7368469238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.51043701171875,0.0,0.0,9.716064960230142e-05,298.0652770996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.51043701171875,0.0,0.0,0.0004608882882166,286.3860168457031,294.1499938964844,287.324951171875,285.9037170410156,287.6525573730469,287.43865966796875,286.2697448730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983094330877,3.887297594928896e-09,0.0009830903727561,-0.0092362938448786,0.0,0.0,0.0,-0.0067399139516055,60.0,0.7694599032402039,-0.0,-6.589458934058713e-08,0.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364140,297.9219665527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.509033203125,0.0,0.0,9.225174289895222e-05,297.8975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5090026855469,0.0,0.0,9.714553743833676e-05,297.9549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5090026855469,0.0,0.0,7.175136124715209e-05,297.73663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5090026855469,0.0,0.0,9.714553016237916e-05,298.0647888183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5090026855469,0.0,0.0,0.0004608165472745,286.38507080078125,294.1499938964844,287.3125,285.89678955078125,287.64959716796875,287.4300537109375,286.2700500488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829412447288,3.869403464307197e-09,0.0009829374030232,-0.0091894092038273,0.0,0.0,0.0,-0.0067310431040823,60.0,0.7603829503059387,-0.0,-6.587407597180572e-08,0.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364200,297.9201354980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5075988769531,0.0,0.0,9.22383478609845e-05,297.896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.507568359375,0.0,0.0,9.713142935652286e-05,297.9540710449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.507568359375,0.0,0.0,7.174094207584858e-05,297.7364196777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5075988769531,0.0,0.0,9.713142208056524e-05,298.0643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.507568359375,0.0,0.0,0.0004607496375683,286.38409423828125,294.1499938964844,287.29998779296875,285.88983154296875,287.6465759277344,287.4212646484375,286.2703857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009827984031289,3.8527070422844645e-09,0.0009827945614233,-0.0091456621885299,0.0,0.0,0.0,-0.0067227659747004,60.0,0.7512625455856323,-0.0,-6.58549410559317e-08,0.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364260,297.9182434082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5061950683594,0.0,0.0,9.22257750062272e-05,297.8958740234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5061340332031,0.0,0.0,9.711818711366504e-05,297.9531555175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.50616455078125,0.0,0.0,7.173116318881512e-05,297.7362365722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.50616455078125,0.0,0.0,9.711818711366504e-05,298.0638427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.50616455078125,0.0,0.0,0.0004606868315022,286.3831481933594,294.1499938964844,287.2875061035156,285.88287353515625,287.6434631347656,287.4122009277344,286.2707214355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826644090935,3.837036466336485e-09,0.0009826605673879,-0.0091046029701828,0.0,0.0,0.0,-0.0067149973474442,60.0,0.742097020149231,-0.0,-6.58369785355717e-08,0.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364320,297.9163818359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5047607421875,0.0,0.0,9.2214293545112e-05,297.89501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5047302246094,0.0,0.0,9.710610174806789e-05,297.9522399902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5047302246094,0.0,0.0,7.172223558882251e-05,297.7360534667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5047607421875,0.0,0.0,9.710610174806789e-05,298.0633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5047607421875,0.0,0.0,0.0004606294969562,286.3822326660156,294.1499938964844,287.2750244140625,285.8759155273437,287.6402587890625,287.4029541015625,286.27105712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825420565903,3.822730576530375e-09,0.0009825382148846,-0.0090671200305223,0.0,0.0,0.0,-0.0067079053260385,60.0,0.7329300045967102,-0.0,-6.58205863146577e-08,0.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364380,297.9145202636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5033569335937,0.0,0.0,9.220353967975824e-05,297.8941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5033264160156,0.0,0.0,9.70947730820626e-05,297.9512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5033569335937,0.0,0.0,7.17138682375662e-05,297.7358703613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5033569335937,0.0,0.0,9.70947730820626e-05,298.0628662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5033569335937,0.0,0.0,0.0004605757712852,286.3812866210937,294.1499938964844,287.2626342773437,285.8690185546875,287.636962890625,287.3935546875,286.2713928222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824273874983,3.8093248555526316e-09,0.000982423662208,-0.0090319951996207,0.0,0.0,0.0,-0.0067012598738074,60.0,0.7237614989280701,-0.0,-6.580523148613794e-08,0.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364440,297.91265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5019836425781,0.0,0.0,9.219393541570752e-05,297.8932800292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.501953125,0.0,0.0,9.708465950097887e-05,297.95037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.501953125,0.0,0.0,7.170639582909644e-05,297.7356872558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.501953125,0.0,0.0,9.708465950097887e-05,298.0623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.501953125,0.0,0.0,0.0004605278081726,286.38037109375,294.1499938964844,287.25030517578125,285.8621826171875,287.63360595703125,287.38397216796875,286.271728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823250584304,3.7973499900090255e-09,0.0009823212167248,-0.0090006189420819,0.0,0.0,0.0,-0.0066953231580555,60.0,0.7146228551864624,-0.0,-6.57915109059104e-08,0.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364500,297.9107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5005798339844,0.0,0.0,9.21852551982738e-05,297.89239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.50054931640625,0.0,0.0,9.707552089821549e-05,297.9494323730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5005798339844,0.0,0.0,7.169965101638809e-05,297.7355041503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5005798339844,0.0,0.0,9.707552089821549e-05,298.0618896484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5005798339844,0.0,0.0,0.0004604844434652,286.37945556640625,294.1499938964844,287.2380676269531,285.85546875,287.6301574707031,287.374267578125,286.27203369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822325082495,3.786535085481546e-09,0.0009822287829592,-0.0089722815901041,0.0,0.0,0.0,-0.0066899615339934,60.0,0.7055314183235168,-0.0,-6.577911904059874e-08,0.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364560,297.9089050292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.49920654296875,0.0,0.0,9.217770275427029e-05,297.8915100097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4991760253906,0.0,0.0,9.706756827654316e-05,297.948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4991760253906,0.0,0.0,7.169377204263583e-05,297.7353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.49920654296875,0.0,0.0,9.706756100058556e-05,298.0614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.49920654296875,0.0,0.0,0.0004604466957971,286.3785400390625,294.1499938964844,287.2260131835937,285.848876953125,287.62664794921875,287.3644104003906,286.2723693847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821519488468,3.777113732894577e-09,0.0009821481071412,-0.0089475968852639,0.0,0.0,0.0,-0.0066852909512817,60.0,0.6965094208717346,-0.0,-6.57683330018699e-08,0.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364620,297.9070739746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.49786376953125,0.0,0.0,9.21711980481632e-05,297.890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.497802734375,0.0,0.0,9.706072160042822e-05,297.9475402832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4978332519531,0.0,0.0,7.168871525209397e-05,297.73516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4978332519531,0.0,0.0,9.706072160042822e-05,298.0609130859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4978332519531,0.0,0.0,0.0004604142450261,286.3776550292969,294.1499938964844,287.2140808105469,285.8424377441406,287.623046875,287.3544311523437,286.272705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820826817303,3.769010437082443e-09,0.0009820788400247,-0.0089263645932078,0.0,0.0,0.0,-0.0066812736913561,60.0,0.6875752806663513,-0.0,-6.575904620831352e-08,0.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364680,297.9052124023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4964904785156,0.0,0.0,9.216597391059622e-05,297.88970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4964599609375,0.0,0.0,9.705521370051429e-05,297.94659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4964599609375,0.0,0.0,7.168464799178764e-05,297.7349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4964904785156,0.0,0.0,9.705521370051429e-05,298.0604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4964599609375,0.0,0.0,0.0004603881097864,286.37677001953125,294.1499938964844,287.2023620605469,285.836181640625,287.619384765625,287.3443908691406,286.2730407714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820268023759,3.762487654768165e-09,0.0009820230770856,-0.008909273892641,0.0,0.0,0.0,-0.0066780401393771,60.0,0.6787815093994141,-0.0,-6.575157840416068e-08,0.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364740,297.90338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4951477050781,0.0,0.0,9.216140460921451e-05,297.8887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4951171875,0.0,0.0,9.705040429253133e-05,297.9456481933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4951171875,0.0,0.0,7.168109732447192e-05,297.7348327636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4951171875,0.0,0.0,9.70503970165737e-05,298.0599365234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4951171875,0.0,0.0,0.0004603652923833,286.3758850097656,294.1499938964844,287.1908874511719,285.8301086425781,287.6156616210937,287.334228515625,286.2733459472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819781407713,3.7567882138489495e-09,0.0009819742990657,-0.0088943401351571,0.0,0.0,0.0,-0.0066752145066857,60.0,0.6700701117515564,-0.0,-6.574504851641906e-08,0.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364800,297.90155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4938049316406,0.0,0.0,9.215803584083916e-05,297.8879089355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4937744140625,0.0,0.0,9.70468536252156e-05,297.9446716308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4937744140625,0.0,0.0,7.167847797973081e-05,297.7346496582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4937744140625,0.0,0.0,9.70468536252156e-05,298.0594177246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4937744140625,0.0,0.0,0.0004603484703693,286.375,294.1499938964844,287.1796264648437,285.8243103027344,287.61187744140625,287.32403564453125,286.273681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819421684369,3.752586241745348e-09,0.0009819384431466,-0.0088833309710025,0.0,0.0,0.0,-0.0066731316037476,60.0,0.6615045666694641,-0.0,-6.574023814209795e-08,0.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364860,297.8997497558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4924621582031,0.0,0.0,9.215555473929272e-05,297.886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.492431640625,0.0,0.0,9.704424883238973e-05,297.9436950683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.492431640625,0.0,0.0,7.167654985096306e-05,297.7344665527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.492431640625,0.0,0.0,9.70442415564321e-05,298.0589294433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.492431640625,0.0,0.0,0.0004603360721375,286.3741455078125,294.1499938964844,287.1686706542969,285.8187561035156,287.6080017089844,287.3138122558594,286.2740173339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819156257435,3.7494927163095335e-09,0.0009819119004532,-0.0088752247393131,0.0,0.0,0.0,-0.0066715977154672,60.0,0.653107762336731,-0.0,-6.573669963927389e-08,0.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364920,297.89794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4911193847656,0.0,0.0,9.21541650313884e-05,297.88604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4910888671875,0.0,0.0,9.704278636490926e-05,297.9427185058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4911193847656,0.0,0.0,7.167547300923616e-05,297.7343139648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4911193847656,0.0,0.0,9.704277908895163e-05,298.0584411621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4911193847656,0.0,0.0,0.0004603291454259,286.3732604980469,294.1499938964844,287.1579895019531,285.8134765625,287.6041259765625,287.3035583496094,286.2743225097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819008409976,3.747758992034278e-09,0.0009818971157073,-0.0088706817477941,0.0,0.0,0.0,-0.0066707381047308,60.0,0.6448805332183838,-0.0,-6.573471011961375e-08,0.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364980,297.8961486816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.48980712890625,0.0,0.0,9.215353202307595e-05,297.8851318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4897766113281,0.0,0.0,9.704211697680876e-05,297.9417419433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4897766113281,0.0,0.0,7.167497824411839e-05,297.734130859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.48980712890625,0.0,0.0,9.704210970085114e-05,298.05792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.48980712890625,0.0,0.0,0.0004603259731084,286.3724060058594,294.1499938964844,287.1476745605469,285.8085327148437,287.6001281738281,287.2933044433594,286.274658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818939724937,3.7469609637241774e-09,0.0009818902472034,-0.0088685909286141,0.0,0.0,0.0,-0.0066703427582979,60.0,0.6368806958198547,-0.0,-6.573380062491196e-08,0.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365040,297.8944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4884948730469,0.0,0.0,9.215386671712622e-05,297.8842163085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.48846435546875,0.0,0.0,9.704247349873184e-05,297.9407653808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.48846435546875,0.0,0.0,7.16752401785925e-05,297.73394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4884948730469,0.0,0.0,9.704246622277424e-05,298.05743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4884948730469,0.0,0.0,0.0004603276611305,286.37158203125,294.1499938964844,287.1376953125,285.8039245605469,287.5961303710937,287.2830505371094,286.27496337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818975813686,3.747374410778548e-09,0.000981893739663,-0.0088696749880909,0.0,0.0,0.0,-0.0066705476492643,60.0,0.6290813684463501,-0.0,-6.573426958311758e-08,0.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365100,297.8926696777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4872131347656,0.0,0.0,9.215486352331936e-05,297.8832702636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4871826171875,0.0,0.0,9.70435212366283e-05,297.9397888183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4871826171875,0.0,0.0,7.16760114300996e-05,297.7337341308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4871826171875,0.0,0.0,9.704351396067068e-05,298.0569152832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4871826171875,0.0,0.0,0.0004603326378855,286.3707275390625,294.1499938964844,287.12811279296875,285.7996826171875,287.5920715332031,287.2728576660156,286.2752990722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819080587476,3.748609866960351e-09,0.0009819043334573,-0.0088729122653603,0.0,0.0,0.0,-0.0066711599938571,60.0,0.6215514540672302,-0.0,-6.573568356316174e-08,0.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365160,297.8909606933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.48590087890625,0.0,0.0,9.21566315810196e-05,297.8823547363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4858703613281,0.0,0.0,9.704537660581992e-05,297.9388122558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4858703613281,0.0,0.0,7.167738658608869e-05,297.7335510253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.48590087890625,0.0,0.0,9.704537660581992e-05,298.0564270019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.48590087890625,0.0,0.0,0.0004603414563462,286.3699035644531,294.1499938964844,287.11895751953125,285.7958374023437,287.58795166015625,287.2626953125,286.2756042480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819269180297,3.750805444013849e-09,0.0009819230763241,-0.0088786650449037,0.0,0.0,0.0,-0.0066722487099468,60.0,0.6142800450325012,-0.0,-6.573819888444632e-08,0.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365220,297.8892517089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.484619140625,0.0,0.0,9.215902537107468e-05,297.88140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4845886230469,0.0,0.0,9.704790136311205e-05,297.9378356933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4845886230469,0.0,0.0,7.167924923123792e-05,297.7333374023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4845886230469,0.0,0.0,9.704789408715442e-05,298.055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4845886230469,0.0,0.0,0.0004603534180205,286.3690795898437,294.1499938964844,287.1102600097656,285.7924194335937,287.58380126953125,287.25262451171875,286.2759094238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819522965699,3.753782618076684e-09,0.0009819485712796,-0.0088864658027887,0.0,0.0,0.0,-0.0066737243905663,60.0,0.6072855591773987,-0.0,-6.574160948957798e-08,0.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365280,297.8876037597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4833374023437,0.0,0.0,9.216205216944218e-05,297.8804626464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4833068847656,0.0,0.0,9.705108095658944e-05,297.9368591308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4833068847656,0.0,0.0,7.16815993655473e-05,297.7331237792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4833374023437,0.0,0.0,9.705108095658944e-05,298.055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4833068847656,0.0,0.0,0.0004603685229085,286.3682556152344,294.1499938964844,287.1019897460937,285.7894592285156,287.5796203613281,287.24267578125,286.2762451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981984543614,3.757542721416485e-09,0.0009819807019084,-0.0088963182643055,0.0,0.0,0.0,-0.0066755884326994,60.0,0.6005622744560242,-0.0,-6.574591537855667e-08,0.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365340,297.8859558105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4820556640625,0.0,0.0,9.216537728207186e-05,297.8795471191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4820251464844,0.0,0.0,9.705458796815948e-05,297.93585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4820556640625,0.0,0.0,7.168418960645795e-05,297.7328796386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4820556640625,0.0,0.0,9.705458796815948e-05,298.0549011230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4820556640625,0.0,0.0,0.0004603851702995,286.367431640625,294.1499938964844,287.0942687988281,285.7869567871094,287.5754089355469,287.2328491210937,286.27655029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820199338719,3.761686073744386e-09,0.0009820162085816,-0.0089071728289127,0.0,0.0,0.0,-0.0066776424646377,60.0,0.5941892862319946,-0.0,-6.575066180403155e-08,0.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365400,297.88433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4808044433594,0.0,0.0,9.21691971598193e-05,297.87860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.48077392578125,0.0,0.0,9.705861157272012e-05,297.93487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.48077392578125,0.0,0.0,7.168715819716454e-05,297.7326354980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.48077392578125,0.0,0.0,9.70586042967625e-05,298.0544128417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.48077392578125,0.0,0.0,0.0004604042333085,286.3666381835937,294.1499938964844,287.0870361328125,285.78497314453125,287.5711669921875,287.22314453125,286.27685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820605628192,3.766435607843732e-09,0.0009820567211136,-0.0089196190237998,0.0,0.0,0.0,-0.0066799968481063,60.0,0.5881003737449646,-0.0,-6.575609745596013e-08,0.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365460,297.8827514648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.47955322265625,0.0,0.0,9.217327169608323e-05,297.877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4795227050781,0.0,0.0,9.706289711175486e-05,297.93389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4795227050781,0.0,0.0,7.16903232387267e-05,297.7323913574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4795227050781,0.0,0.0,9.706289711175486e-05,298.05389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4795227050781,0.0,0.0,0.0004604245768859,286.3658447265625,294.1499938964844,287.08038330078125,285.78350830078125,287.56689453125,287.2136535644531,286.2771911621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821038693189,3.7715053302633805e-09,0.0009821001440286,-0.008932901546359,0.0,0.0,0.0,-0.0066825104877352,60.0,0.5824382305145264,-0.0,-6.576190259011129e-08,0.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365520,297.8812255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4783020019531,0.0,0.0,9.217757906299084e-05,297.8767395019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.478271484375,0.0,0.0,9.706743730930611e-05,297.93292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.478271484375,0.0,0.0,7.169367745518684e-05,297.73211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.478271484375,0.0,0.0,9.706743730930611e-05,298.05340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.478271484375,0.0,0.0,0.0004604461137205,286.36505126953125,294.1499938964844,287.0743103027344,285.7825927734375,287.5626220703125,287.204345703125,286.2774963378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821497369557,3.776869927918369e-09,0.0009821460116654,-0.0089469570666551,0.0,0.0,0.0,-0.006685169879347,60.0,0.5770995020866394,-0.0,-6.57680487847756e-08,0.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365580,297.87969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.47705078125,0.0,0.0,9.218195918947458e-05,297.8758239746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4770202636719,0.0,0.0,9.707205026643352e-05,297.93194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4770202636719,0.0,0.0,7.169708260335028e-05,297.7318115234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.47705078125,0.0,0.0,9.707205026643352e-05,298.0528869628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.47705078125,0.0,0.0,0.000460467999801,286.3642578125,294.1499938964844,287.0688171386719,285.78228759765625,287.5583190917969,287.1953125,286.2778015136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821964194998,3.782322011147698e-09,0.0009821925777941,-0.0089612426236271,0.0,0.0,0.0,-0.0066878725774586,60.0,0.5722075700759888,-0.0,-6.577429445542293e-08,0.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365640,297.87823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.475830078125,0.0,0.0,9.2186382971704e-05,297.8749084472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4757995605469,0.0,0.0,9.707670687930658e-05,297.9309997558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4757995605469,0.0,0.0,7.170052413130179e-05,297.73150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4757995605469,0.0,0.0,9.707670687930658e-05,298.0523986816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4757995605469,0.0,0.0,0.0004604900896083,286.3634948730469,294.1499938964844,287.0639953613281,285.7825622558594,287.55401611328125,287.1864929199219,286.2781066894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822434512898,3.78782649690379e-09,0.0009822397259995,-0.0089756650850176,0.0,0.0,0.0,-0.0066906013526022,60.0,0.5676581263542175,-0.0,-6.578059696948912e-08,0.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
