time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12365700,297.8768005371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.474609375,0.0,0.0,9.219073399435727e-05,297.8739624023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4745788574219,0.0,0.0,9.708129073260352e-05,297.9300231933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4745788574219,0.0,0.0,7.170391472755e-05,297.731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4745788574219,0.0,0.0,9.708129073260352e-05,298.0518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4745788574219,0.0,0.0,0.0004605118301697,286.3627319335937,294.1499938964844,287.0598449707031,285.78350830078125,287.5497131347656,287.177978515625,286.2784118652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822897845879,3.793243941174751e-09,0.0009822860592976,-0.0089898603036999,0.0,0.0,0.0,-0.0066932872869074,60.0,0.5636217594146729,-0.0,-6.578680711299968e-08,0.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365760,297.8753967285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.473388671875,0.0,0.0,9.219493222190069e-05,297.873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4733581542969,0.0,0.0,9.708571451483294e-05,297.9290771484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4733581542969,0.0,0.0,7.170717435656115e-05,297.7308654785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4733581542969,0.0,0.0,9.708570723887532e-05,298.0513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4733581542969,0.0,0.0,0.0004605327849276,286.3619689941406,294.1499938964844,287.0563659667969,285.7850952148437,287.54541015625,287.1698303222656,286.2787170410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823344880715,3.7984668743717975e-09,0.0009823306463658,-0.0090035451576113,0.0,0.0,0.0,-0.0066958763636648,60.0,0.5600220561027527,-0.0,-6.579278988283478e-08,0.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365820,297.8740539550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.47216796875,0.0,0.0,9.21988903428428e-05,297.8721618652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4721374511719,0.0,0.0,9.708987636258826e-05,297.9281311035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4721374511719,0.0,0.0,7.171025208663195e-05,297.7304992675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4721374511719,0.0,0.0,9.708987636258826e-05,298.0509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4721374511719,0.0,0.0,0.0004605525464285,286.3612060546875,294.1499938964844,287.0536193847656,285.7873840332031,287.5411376953125,287.1619873046875,286.2790222167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982376630418,3.803390491441405e-09,0.0009823727887123,-0.0090164458379149,0.0,0.0,0.0,-0.0066983173601329,60.0,0.5568867325782776,-0.0,-6.57984315921567e-08,0.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365880,297.87274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.470947265625,0.0,0.0,9.22024919418618e-05,297.8712463378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.470947265625,0.0,0.0,9.709367441246286e-05,297.9271850585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.470947265625,0.0,0.0,7.171305333031341e-05,297.7301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.470947265625,0.0,0.0,9.709366713650525e-05,298.0503845214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.470947265625,0.0,0.0,0.0004605705616995,286.3604736328125,294.1499938964844,287.0516357421875,285.7903747558594,287.536865234375,287.1544494628906,286.2793273925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824149310588,3.807874460193261e-09,0.0009824110893532,-0.0090281944721937,0.0,0.0,0.0,-0.0067005399614572,60.0,0.5541452765464783,-0.0,-6.580356881613626e-08,0.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365940,297.8714599609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4697570800781,0.0,0.0,9.22057733987458e-05,297.870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4697265625,0.0,0.0,9.709712321637198e-05,297.9262390136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4697570800781,0.0,0.0,7.171560719143599e-05,297.7297058105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4697570800781,0.0,0.0,9.709712321637198e-05,298.0498962402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4697570800781,0.0,0.0,0.0004605869180522,286.3597106933594,294.1499938964844,287.0504150390625,285.79412841796875,287.5326232910156,287.1473999023437,286.2796325683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824498556554,3.811954307764154e-09,0.0009824460139498,-0.0090388851240277,0.0,0.0,0.0,-0.0067025627940893,60.0,0.5520439147949219,-0.0,-6.580824418733755e-08,0.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366000,297.8702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.46856689453125,0.0,0.0,9.220850188285112e-05,297.8694763183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4685363769531,0.0,0.0,9.71000044955872e-05,297.9253234863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.46856689453125,0.0,0.0,7.171773177105933e-05,297.7292785644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.46856689453125,0.0,0.0,9.70999972196296e-05,298.0494079589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.46856689453125,0.0,0.0,0.0004606005677487,286.3589782714844,294.1499938964844,287.04998779296875,285.79864501953125,287.5284118652344,287.14068603515625,286.2799377441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824789594858,3.815354254754766e-09,0.0009824751177802,-0.0090477932244539,0.0,0.0,0.0,-0.006704248022288,60.0,0.550355076789856,-0.0,-6.581213796152954e-08,0.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366060,297.8690490722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4674072265625,0.0,0.0,9.221366053679958e-05,297.8685913085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4673767089844,0.0,0.0,9.710543235996738e-05,297.9244079589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4673767089844,0.0,0.0,7.172174082370475e-05,297.7287902832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4673767089844,0.0,0.0,9.710542508400977e-05,298.0489196777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4673767089844,0.0,0.0,0.0004606263246387,286.3582458496094,294.1499938964844,287.0504150390625,285.803955078125,287.5242614746094,287.1345520019531,286.2802124023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825337911024,3.8217700115694705e-09,0.0009825299493968,-0.0090646026656031,0.0,0.0,0.0,-0.0067074289545416,60.0,0.5493454933166504,-0.0,-6.581948497341727e-08,0.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366120,297.8678894042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4662170410156,0.0,0.0,9.222339576808736e-05,297.8677062988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4661865234375,0.0,0.0,9.711568418424577e-05,297.9234924316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4661865234375,0.0,0.0,7.172931509558111e-05,297.728271484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4662170410156,0.0,0.0,9.711568418424577e-05,298.0484313964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4662170410156,0.0,0.0,0.0004606749862432,286.3575439453125,294.1499938964844,287.0516357421875,285.81005859375,287.5201110839844,287.1287536621094,286.280517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826374007388,3.8338989760688955e-09,0.0009826335590332,-0.0090963821858167,0.0,0.0,0.0,-0.0067134411074221,60.0,0.5487700700759888,-0.0,-6.583338318932874e-08,0.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366180,297.86669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4650573730469,0.0,0.0,9.223666711477564e-05,297.8668518066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.46502685546875,0.0,0.0,9.7129654022865e-05,297.9225769042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.46502685546875,0.0,0.0,7.173963240347803e-05,297.7276306152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.46502685546875,0.0,0.0,9.7129654022865e-05,298.0479431152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.46502685546875,0.0,0.0,0.0004607412265613,286.3568115234375,294.1499938964844,287.0536193847656,285.81689453125,287.5160522460937,287.12353515625,286.28082275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009827787289395,3.850420426942946e-09,0.0009827748872339,-0.0091396709904074,0.0,0.0,0.0,-0.0067216316238045,60.0,0.5488906502723694,-0.0,-6.585231915323675e-08,0.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366240,297.8655090332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4638977050781,0.0,0.0,9.225498070009051e-05,297.8659973144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4638671875,0.0,0.0,9.71489425865002e-05,297.92169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4638671875,0.0,0.0,7.17538787284866e-05,297.72686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4638671875,0.0,0.0,9.71489425865002e-05,298.0474548339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4638671875,0.0,0.0,0.0004608327290043,286.3561096191406,294.1499938964844,287.0563659667969,285.8244323730469,287.51202392578125,287.118896484375,286.2811279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829738410189,3.873233733742154e-09,0.000982969882898,-0.0091994451358914,0.0,0.0,0.0,-0.0067329411394894,60.0,0.5496142506599426,-0.0,-6.587846712591272e-08,0.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366300,297.8642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4627380371094,0.0,0.0,9.22767139854841e-05,297.8651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.46270751953125,0.0,0.0,9.717183274915442e-05,297.9207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.46270751953125,0.0,0.0,7.177078077802435e-05,297.7259826660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4627380371094,0.0,0.0,9.71718254731968e-05,298.04693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4627380371094,0.0,0.0,0.0004609412862919,286.3554077148437,294.1499938964844,287.0598449707031,285.83270263671875,287.5080871582031,287.1147155761719,286.2814025878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009832052746787,3.900305856063824e-09,0.0009832014329731,-0.0092703774571418,0.0,0.0,0.0,-0.0067463619634509,60.0,0.550849199295044,-0.0,-6.590950363261072e-08,0.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366360,297.8630065917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.46160888671875,0.0,0.0,9.230264549842104e-05,297.8642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4615783691406,0.0,0.0,9.719913941808044e-05,297.9198608398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4615783691406,0.0,0.0,7.179095700848848e-05,297.7249755859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4615783691406,0.0,0.0,9.719913941808044e-05,298.0464172363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4615783691406,0.0,0.0,0.0004610708565451,286.3547058105469,294.1499938964844,287.0639953613281,285.84161376953125,287.50421142578125,287.111083984375,286.2817077636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009834815282374,3.932613346080416e-09,0.0009834776865318,-0.0093550272285938,0.0,0.0,0.0,-0.0067623779177665,60.0,0.5526253581047058,-0.0,-6.594655843628061e-08,0.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366420,297.8616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.46044921875,0.0,0.0,9.233212767867371e-05,297.8633728027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4604187011719,0.0,0.0,9.723017865326256e-05,297.9189758300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.46044921875,0.0,0.0,7.181387627497315e-05,297.72381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.46044921875,0.0,0.0,9.723017865326256e-05,298.0458984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.46044921875,0.0,0.0,0.0004612180928234,286.3540344238281,294.1499938964844,287.0688171386719,285.8511962890625,287.5003967285156,287.1080017089844,286.281982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009837956167757,3.9693319742184485e-09,0.0009837915422394,-0.0094512356445193,0.0,0.0,0.0,-0.0067805806174874,60.0,0.5549265742301941,-0.0,-6.598867230422911e-08,0.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366480,297.8603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4593200683594,0.0,0.0,9.236521873390302e-05,297.8625183105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.45928955078125,0.0,0.0,9.72650304902345e-05,297.9180603027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.45928955078125,0.0,0.0,7.183961861301214e-05,297.7225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4593200683594,0.0,0.0,9.72650304902345e-05,298.0453491210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4593200683594,0.0,0.0,0.0004613834025803,286.35333251953125,294.1499938964844,287.0743103027344,285.8613586425781,287.49664306640625,287.1053771972656,286.28228759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841481223702,4.010559884193299e-09,0.0009841441642493,-0.0095592569559812,0.0,0.0,0.0,-0.0068010194227099,60.0,0.5576529502868652,-0.0,-6.603598734500339e-08,0.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366540,297.8589172363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.45819091796875,0.0,0.0,9.240148938260972e-05,297.86163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4581604003906,0.0,0.0,9.730322199175134e-05,297.9171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.45819091796875,0.0,0.0,7.186782750068232e-05,297.7210388183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.45819091796875,0.0,0.0,9.730322199175134e-05,298.0447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.45819091796875,0.0,0.0,0.0004615645739249,286.3526611328125,294.1499938964844,287.08038330078125,285.87213134765625,287.49298095703125,287.1034545898437,286.2825622558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009845345048233,4.055738411778975e-09,0.0009845304302871,-0.00967762991786,0.0,0.0,0.0,-0.0068234158679842,60.0,0.561007022857666,-0.0,-6.608784275385915e-08,0.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366600,297.85748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.45709228515625,0.0,0.0,9.244099783245474e-05,297.8607177734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4570617675781,0.0,0.0,9.734483319334686e-05,297.91619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4570617675781,0.0,0.0,7.189856114564463e-05,297.7194519042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4570617675781,0.0,0.0,9.734483319334686e-05,298.044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4570617675781,0.0,0.0,0.0004617619561031,286.3519897460937,294.1499938964844,287.0870361328125,285.8834533691406,287.4894104003906,287.1020202636719,286.2828369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849554626271,4.104962592066386e-09,0.0009849513880908,-0.0098066013306379,0.0,0.0,0.0,-0.0068478188477456,60.0,0.5647430419921875,-0.0,-6.614437353391622e-08,0.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366660,297.8559875488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4559631347656,0.0,0.0,9.24831911106594e-05,297.8598327636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4559326171875,0.0,0.0,9.738926746649668e-05,297.9152526855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4559326171875,0.0,0.0,7.19313757144846e-05,297.7176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4559631347656,0.0,0.0,9.738926019053906e-05,298.0435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4559631347656,0.0,0.0,0.0004619727260433,286.351318359375,294.1499938964844,287.0942687988281,285.89532470703125,287.4859313964844,287.101318359375,286.2831420898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009854049421846,4.157525435033449e-09,0.0009854007512331,-0.0099443206563591,0.0,0.0,0.0,-0.0068738763220608,60.0,0.5690445899963379,-0.0,-6.620476256102847e-08,0.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366720,297.8544311523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4548645019531,0.0,0.0,9.252821473637596e-05,297.8589172363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.454833984375,0.0,0.0,9.743667033035308e-05,297.9142761230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.454833984375,0.0,0.0,7.196639489848167e-05,297.7157287597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4548645019531,0.0,0.0,9.743667033035308e-05,298.0429382324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.454833984375,0.0,0.0,0.0004621975822374,286.35064697265625,294.1499938964844,287.1019897460937,285.9076843261719,287.4825439453125,287.1011047363281,286.2834167480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009858845733106,4.2136090172562035e-09,0.000985880382359,-0.010091264732182,0.0,0.0,0.0,-0.0069016795605421,60.0,0.5736958980560303,-0.0,-6.6269230103444e-08,0.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366780,297.85284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4537658691406,0.0,0.0,9.257555939257144e-05,297.8580017089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4537353515625,0.0,0.0,9.748652519192548e-05,297.9132995605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4537353515625,0.0,0.0,7.200321851996705e-05,297.713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4537658691406,0.0,0.0,9.748652519192548e-05,298.0422668457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4537353515625,0.0,0.0,0.0004624340799637,286.3500061035156,294.1499938964844,287.1102600097656,285.9205627441406,287.4792785644531,287.1016845703125,286.28369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863890009,4.272586728859551e-09,0.0009863846935331,-0.0102457897737622,0.0,0.0,0.0,-0.0069309170357882,60.0,0.5788651704788208,-0.0,-6.633705851299966e-08,0.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366840,297.85125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4526672363281,0.0,0.0,9.262521052733064e-05,297.8570861816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.45263671875,0.0,0.0,9.7538810223341e-05,297.9123229980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.45263671875,0.0,0.0,7.204183202702552e-05,297.7113952636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4526672363281,0.0,0.0,9.7538810223341e-05,298.04156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4526672363281,0.0,0.0,0.0004626821028068,286.349365234375,294.1499938964844,287.11895751953125,285.9338684082031,287.47607421875,287.10272216796875,286.2839660644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869179921224,4.334442138542727e-09,0.0009869136847555,-0.0104078538715839,0.0,0.0,0.0,-0.0069615812972188,60.0,0.58433997631073,-0.0,-6.640822647341339e-08,0.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366900,297.8495788574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4515991210937,0.0,0.0,9.267630957765503e-05,297.85614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4515686035156,0.0,0.0,9.759262320585548e-05,297.9113464355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4515686035156,0.0,0.0,7.20815805834718e-05,297.7089538574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4515686035156,0.0,0.0,9.759262320585548e-05,298.04083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4515686035156,0.0,0.0,0.0004629373725038,286.3487243652344,294.1499938964844,287.12811279296875,285.9476318359375,287.4729919433594,287.1045837402344,286.2842712402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874623501673,4.398101882685523e-09,0.0009874579263851,-0.0105746453627944,0.0,0.0,0.0,-0.0069931400939822,60.0,0.5902808308601379,-0.0,-6.64815118511797e-08,0.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366960,297.847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.45050048828125,0.0,0.0,9.272924216929825e-05,297.85516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4504699707031,0.0,0.0,9.764836431713776e-05,297.9103088378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.45050048828125,0.0,0.0,7.212274795165285e-05,297.70635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.45050048828125,0.0,0.0,9.764835704118012e-05,298.0400695800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.45050048828125,0.0,0.0,0.0004632017516996,286.3480834960937,294.1499938964844,287.1376953125,285.9617614746094,287.4700622558594,287.107177734375,286.2845458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880262659862,4.4640433571885305e-09,0.000988021842204,-0.0107474140822887,0.0,0.0,0.0,-0.0070258304476737,60.0,0.5965976119041443,-0.0,-6.655746886963243e-08,0.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367020,297.84619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4494323730469,0.0,0.0,9.278325160266832e-05,297.8542175292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.44940185546875,0.0,0.0,9.770524047780782e-05,297.9093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.44940185546875,0.0,0.0,7.216475205495954e-05,297.70361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4494323730469,0.0,0.0,9.77052332018502e-05,298.0392761230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4494323730469,0.0,0.0,0.000463471544208,286.3474426269531,294.1499938964844,287.1476745605469,285.9762878417969,287.4672241210937,287.1103820800781,286.2848205566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000988601706922,4.531328201551332e-09,0.0009885971667245,-0.0109237013384699,0.0,0.0,0.0,-0.0070591862313449,60.0,0.6032246351242065,-0.0,-6.663502460924067e-08,0.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367080,297.844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4483642578125,0.0,0.0,9.283809777116404e-05,297.85321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4483337402344,0.0,0.0,9.77629970293492e-05,297.90826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4483337402344,0.0,0.0,7.220741099445149e-05,297.7007141113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4483642578125,0.0,0.0,9.77629897533916e-05,298.0384216308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4483642578125,0.0,0.0,0.0004637455276679,286.3468322753906,294.1499938964844,287.1579895019531,285.9911804199219,287.4644775390625,287.1141357421875,286.2850952148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009891861118376,4.5996566555572835e-09,0.0009891814552247,-0.0111027220264077,0.0,0.0,0.0,-0.0070930598303675,60.0,0.610114574432373,-0.0,-6.671382379863644e-08,0.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367140,297.8427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4472961425781,0.0,0.0,9.289332228945568e-05,297.85223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4472961425781,0.0,0.0,9.782114648260176e-05,297.9071960449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4472961425781,0.0,0.0,7.225036824820563e-05,297.6976623535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4472961425781,0.0,0.0,9.782114648260176e-05,298.0375671386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4472961425781,0.0,0.0,0.0004640213737729,286.3462219238281,294.1499938964844,287.1686706542969,286.0063781738281,287.4618530273437,287.11865234375,286.2853698730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009897744748741,4.668453623679625e-09,0.0009897698182612,-0.0112829683348536,0.0,0.0,0.0,-0.0071271653287112,60.0,0.6173612475395203,-0.0,-6.679320563307557e-08,0.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367200,297.8410339355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4462585449219,0.0,0.0,9.294852497987448e-05,297.8512268066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4462280273437,0.0,0.0,9.787928138393907e-05,297.9061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4462280273437,0.0,0.0,7.229330367408693e-05,297.6944885253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4462585449219,0.0,0.0,9.787927410798149e-05,298.03668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4462280273437,0.0,0.0,0.0004642971325665,286.3455810546875,294.1499938964844,287.1796264648437,286.0218811035156,287.4593505859375,287.1237487792969,286.28564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099036260508,4.7372252787170055e-09,0.0009903578320518,-0.0114631466567516,0.0,0.0,0.0,-0.0071612587198615,60.0,0.6248462796211243,-0.0,-6.687260878379675e-08,0.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367260,297.8393249511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4452209472656,0.0,0.0,9.300324745709077e-05,297.8502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4451904296875,0.0,0.0,9.793690696824342e-05,297.9050598144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4451904296875,0.0,0.0,7.233586075017229e-05,297.6911926269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4451904296875,0.0,0.0,9.79368996922858e-05,298.0357360839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4451904296875,0.0,0.0,0.0004645704757422,286.3450012207031,294.1499938964844,287.1908874511719,286.0376281738281,287.4570007324219,287.1294860839844,286.2859191894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009909456130117,4.805397857410298e-09,0.0009909408399835,-0.0116417566314339,0.0,0.0,0.0,-0.0071950550191104,60.0,0.6326016187667847,-0.0,-6.69513653406284e-08,0.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367320,297.8376159667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4441833496094,0.0,0.0,9.30570749915205e-05,297.84918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.44415283203125,0.0,0.0,9.799358667805792e-05,297.9039611816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.44415283203125,0.0,0.0,7.23777266102843e-05,297.687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.44415283203125,0.0,0.0,9.799358667805792e-05,298.0347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.44415283203125,0.0,0.0,0.0004648393660318,286.3443908691406,294.1499938964844,287.2023620605469,286.0536499023437,287.4547119140625,287.1357421875,286.28619384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991519074887,4.872454439919238e-09,0.0009915143018588,-0.0118174394592642,0.0,0.0,0.0,-0.0072282976470887,60.0,0.6405524015426636,-0.0,-6.702888555309984e-08,0.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367380,297.8359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4431457519531,0.0,0.0,9.310927998740226e-05,297.84814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.443115234375,0.0,0.0,9.804856381379068e-05,297.9028625488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.443115234375,0.0,0.0,7.241833372972906e-05,297.6841735839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.443115234375,0.0,0.0,9.804855653783306e-05,298.0338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.443115234375,0.0,0.0,0.0004651001363527,286.3437805175781,294.1499938964844,287.2140808105469,286.06988525390625,287.4525756835937,287.1427001953125,286.28643798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920753072947,4.93749086061257e-09,0.0009920704178512,-0.011987829580903,0.0,0.0,0.0,-0.0072605391032993,60.0,0.6487477421760559,-0.0,-6.710410360710739e-08,0.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367440,297.83428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4421081542969,0.0,0.0,9.315973875345662e-05,297.8471069335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.44207763671875,0.0,0.0,9.810170013224706e-05,297.9017639160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.44207763671875,0.0,0.0,7.245758024509996e-05,297.6805114746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4421081542969,0.0,0.0,9.810169285628945e-05,298.0328063964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4421081542969,0.0,0.0,0.0004653521755244,286.3432006835937,294.1499938964844,287.2260131835937,286.0863037109375,287.4505615234375,287.150146484375,286.2867126464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926129132509,5.0003512441776365e-09,0.000992607907392,-0.01215251814574,0.0,0.0,0.0,-0.0072917020879685,60.0,0.6571042537689209,-0.0,-6.717684897239451e-08,0.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367500,297.83270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.44110107421875,0.0,0.0,9.320795652456582e-05,297.8460693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4410705566406,0.0,0.0,9.815247176447885e-05,297.900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4410705566406,0.0,0.0,7.249508053064346e-05,297.6767272949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4410705566406,0.0,0.0,9.815247176447885e-05,298.0317687988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4410705566406,0.0,0.0,0.0004655930679291,286.3426208496094,294.1499938964844,287.2380676269531,286.1028747558594,287.4486694335937,287.1581115722656,286.2869873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931267704814,5.060423635683264e-09,0.0009931216482073,-0.0123099004849791,0.0,0.0,0.0,-0.0073214825242757,60.0,0.66562819480896,-0.0,-6.724640400079809e-08,0.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367560,297.8311462402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4400634765625,0.0,0.0,9.325341670773923e-05,297.8450012207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4400329589844,0.0,0.0,9.820034756558016e-05,297.8995056152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4400634765625,0.0,0.0,7.25304416846484e-05,297.6728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4400634765625,0.0,0.0,9.820034028962256e-05,298.0307006835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4400634765625,0.0,0.0,0.0004658201360143,286.342041015625,294.1499938964844,287.25030517578125,286.1195983886719,287.4468994140625,287.1666259765625,286.2872619628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936110582202,5.117054779901764e-09,0.0009936059359461,-0.0124582666903734,0.0,0.0,0.0,-0.0073495572432875,60.0,0.6742936968803406,-0.0,-6.73120084115908e-08,0.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367620,297.8296203613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4390563964844,0.0,0.0,9.329593740403652e-05,297.8439636230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.43902587890625,0.0,0.0,9.824512380873784e-05,297.8984069824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4390563964844,0.0,0.0,7.256351091200486e-05,297.6688842773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4390563964844,0.0,0.0,9.824512380873784e-05,298.02960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4390563964844,0.0,0.0,0.000466032535769,286.3414611816406,294.1499938964844,287.2626342773437,286.13641357421875,287.4452514648437,287.1755676269531,286.2875061035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940641466528,5.170029293566358e-09,0.0009940589079633,-0.0125970533117651,0.0,0.0,0.0,-0.0073758191429078,60.0,0.6830719709396362,-0.0,-6.737340640938784e-08,0.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367680,297.82818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.43804931640625,0.0,0.0,9.33354822336696e-05,297.8428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4380187988281,0.0,0.0,9.828676411416382e-05,297.89727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.43804931640625,0.0,0.0,7.259426638484001e-05,297.6648864746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.43804931640625,0.0,0.0,9.82867568382062e-05,298.02850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.43804931640625,0.0,0.0,0.0004662300634663,286.34088134765625,294.1499938964844,287.2750244140625,286.1533508300781,287.4437255859375,287.18487548828125,286.28778076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944853372871,5.219285892366088e-09,0.0009944800985977,-0.0127260982990264,0.0,0.0,0.0,-0.0074002379551529,60.0,0.6919281482696533,-0.0,-6.743051983448822e-08,0.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367740,297.8268127441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.43707275390625,0.0,0.0,9.337157098343596e-05,297.84185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4370422363281,0.0,0.0,9.83247664407827e-05,297.8961486816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4370422363281,0.0,0.0,7.262233702931553e-05,297.6607971191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4370422363281,0.0,0.0,9.83247664407827e-05,298.02740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4370422363281,0.0,0.0,0.0004664103325922,286.34033203125,294.1499938964844,287.2875061035156,286.1703186035156,287.4423217773437,287.1946716308594,286.2880554199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948698570951,5.264248148506567e-09,0.0009948646184056,-0.0128438910469412,0.0,0.0,0.0,-0.0074225272983312,60.0,0.7008743286132812,-0.0,-6.748267367129301e-08,0.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367800,297.8255310058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4360656738281,0.0,0.0,9.34050403884612e-05,297.8407897949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.43603515625,0.0,0.0,9.83600111794658e-05,297.89501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4360656738281,0.0,0.0,7.264837040565908e-05,297.6566772460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4360656738281,0.0,0.0,9.83600111794658e-05,298.0262756347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4360656738281,0.0,0.0,0.0004665775340981,286.3397827148437,294.1499938964844,287.29998779296875,286.18731689453125,287.4410705566406,287.2048034667969,286.2882995605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952265536412,5.3059441285085995e-09,0.0009952211985364,-0.012953127734363,0.0,0.0,0.0,-0.0074431984685361,60.0,0.709861159324646,-0.0,-6.753106163159829e-08,0.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367860,297.8243103027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4350891113281,0.0,0.0,9.343661804450676e-05,297.8397521972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.43505859375,0.0,0.0,9.839326230576262e-05,297.8938903808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.43505859375,0.0,0.0,7.267292676260695e-05,297.6524963378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4350891113281,0.0,0.0,9.839326230576262e-05,298.0251159667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4350891113281,0.0,0.0,0.0004667352477554,286.3392333984375,294.1499938964844,287.3125,286.2043151855469,287.4399108886719,287.2152404785156,286.28857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995562877506,5.3452771098250196e-09,0.0009955575224012,-0.0130561720579862,0.0,0.0,0.0,-0.0074626971036195,60.0,0.7188810706138611,-0.0,-6.757671400237086e-08,0.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367920,297.8231811523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4341125488281,0.0,0.0,9.346660954179242e-05,297.83868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.43408203125,0.0,0.0,9.84248472377658e-05,297.8927917480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.43408203125,0.0,0.0,7.269625348271802e-05,297.6483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4341125488281,0.0,0.0,9.84248472377658e-05,298.02398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4341125488281,0.0,0.0,0.0004668850742746,286.33868408203125,294.1499938964844,287.324951171875,286.2212829589844,287.4388732910156,287.2259521484375,286.2888488769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958824375644,5.382640111406545e-09,0.0009958770824596,-0.0131540559232234,0.0,0.0,0.0,-0.0074812197126448,60.0,0.7279094457626343,-0.0,-6.76200997418164e-08,0.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367980,297.8221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4331359863281,0.0,0.0,9.349631000077352e-05,297.837646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.43310546875,0.0,0.0,9.845612657954916e-05,297.89166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4331359863281,0.0,0.0,7.271935464814305e-05,297.6441345214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4331359863281,0.0,0.0,9.845611930359156e-05,298.0228271484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4331359863281,0.0,0.0,0.0004670334456022,286.338134765625,294.1499938964844,287.3373718261719,286.2382202148437,287.43798828125,287.2369079589844,286.2890930175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961988544091,5.419638959835993e-09,0.000996193382889,-0.0132509851828217,0.0,0.0,0.0,-0.0074995616450905,60.0,0.7369329333305359,-0.0,-6.76630804719025e-08,0.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
