time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12368040,297.8211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.43218994140625,0.0,0.0,9.352727647637948e-05,297.8365783691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4321594238281,0.0,0.0,9.848873742157592e-05,297.8905334472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4321594238281,0.0,0.0,7.274344534380361e-05,297.63995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4321594238281,0.0,0.0,9.848873014561832e-05,298.02166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4321594238281,0.0,0.0,0.0004671881324611,286.33758544921875,294.1499938964844,287.3497009277344,286.25506591796875,287.4371643066406,287.2480773925781,286.28936767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965287754312,5.458218765852507e-09,0.000996523303911,-0.0133520551025867,0.0,0.0,0.0,-0.0075186872854828,60.0,0.7459399700164795,-0.0,-6.770790150767425e-08,0.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368100,297.8203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.43121337890625,0.0,0.0,9.356157534057274e-05,297.8355407714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4311828613281,0.0,0.0,9.852484799921513e-05,297.889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4311828613281,0.0,0.0,7.277011900441721e-05,297.6357727050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.43121337890625,0.0,0.0,9.852484799921513e-05,298.0205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.43121337890625,0.0,0.0,0.0004673594376072,286.3370666503906,294.1499938964844,287.3619079589844,286.2718200683594,287.4364929199219,287.25946044921875,286.28961181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968940867111,5.500942812375342e-09,0.0009968886151909,-0.0134639833122491,0.0,0.0,0.0,-0.0075398674234747,60.0,0.7549183964729309,-0.0,-6.775756133947652e-08,0.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368160,297.81951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4302673339844,0.0,0.0,9.360093827126548e-05,297.83447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.43023681640625,0.0,0.0,9.856630640570074e-05,297.8883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.43023681640625,0.0,0.0,7.28007362340577e-05,297.631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4302673339844,0.0,0.0,9.856629912974312e-05,298.0193786621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.43023681640625,0.0,0.0,0.0004675560921896,286.3365478515625,294.1499938964844,287.3739929199219,286.2884521484375,287.4359130859375,287.2710266113281,286.2898864746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973134147003,5.549981807462245e-09,0.0009973079431802,-0.0135924527421593,0.0,0.0,0.0,-0.0075641777366399,60.0,0.7638610601425171,-0.0,-6.781458949944863e-08,0.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368220,297.8187866210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4293212890625,0.0,0.0,9.364647121401504e-05,297.8334350585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4292907714844,0.0,0.0,9.86142476904206e-05,297.8871459960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4292907714844,0.0,0.0,7.283614831976593e-05,297.62744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4292907714844,0.0,0.0,9.86142476904206e-05,298.0182189941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4292907714844,0.0,0.0,0.0004677835095208,286.3360290527344,294.1499938964844,287.38592529296875,286.3049011230469,287.4354553222656,287.2827453613281,286.2901306152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977985173463,5.606702657701135e-09,0.0009977929294109,-0.0137410471215844,0.0,0.0,0.0,-0.007592296693474,60.0,0.7727577686309814,-0.0,-6.788057049789131e-08,0.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368280,297.8181457519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4283752441406,0.0,0.0,9.369835606776178e-05,297.8323669433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4283447265625,0.0,0.0,9.866889013210312e-05,297.8860168457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4283447265625,0.0,0.0,7.28765080566518e-05,297.6233215332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4283752441406,0.0,0.0,9.866889013210312e-05,298.0170593261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4283752441406,0.0,0.0,0.0004680427082348,286.33551025390625,294.1499938964844,287.39764404296875,286.3211669921875,287.43505859375,287.2945861816406,286.2904052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983512572944,5.6713438389977e-09,0.0009983456693589,-0.0139103895053267,0.0,0.0,0.0,-0.0076243421062827,60.0,0.7816107273101807,-0.0,-6.795580986818095e-08,0.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368340,297.8175964355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.42742919921875,0.0,0.0,9.375513764098288e-05,297.831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.42742919921875,0.0,0.0,9.872867667581886e-05,297.8848571777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.42742919921875,0.0,0.0,7.292066584341228e-05,297.6192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.42742919921875,0.0,0.0,9.872867667581886e-05,298.01593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.42742919921875,0.0,0.0,0.0004683263250626,286.3349914550781,294.1499938964844,287.4091186523437,286.33721923828125,287.434814453125,287.3065490722656,286.2906494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989561513066,5.742078368342618e-09,0.0009989504469558,-0.0140956928953528,0.0,0.0,0.0,-0.0076594082638621,60.0,0.7903846502304077,-0.0,-6.803818308753763e-08,0.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368400,297.8171081542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.426513671875,0.0,0.0,9.38194862101227e-05,297.8302307128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4264831542969,0.0,0.0,9.879644494503736e-05,297.8836975097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4264831542969,0.0,0.0,7.297071715584025e-05,297.6152648925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.426513671875,0.0,0.0,9.879644494503736e-05,298.0148010253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.426513671875,0.0,0.0,0.00046864777687,286.3345031738281,294.1499938964844,287.4203796386719,286.3530578613281,287.4346618652344,287.3186340332031,286.2909240722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996418375521,5.8222502374860605e-09,0.000999636016786,-0.0143057173117995,0.0,0.0,0.0,-0.0076991524547338,60.0,0.799058198928833,-0.0,-6.813161235186271e-08,0.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368460,297.8166809082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.42559814453125,0.0,0.0,9.388833859702572e-05,297.8291320800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4255676269531,0.0,0.0,9.886894258670508e-05,297.8825378417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4255676269531,0.0,0.0,7.302426820388064e-05,297.6112976074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4255676269531,0.0,0.0,9.886894258670508e-05,298.013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4255676269531,0.0,0.0,0.0004689916968345,286.333984375,294.1499938964844,287.43133544921875,286.3685913085937,287.43463134765625,287.3307800292969,286.2911682128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003752540796,5.90802295974413e-09,0.0010003694333136,-0.0145304128527641,0.0,0.0,0.0,-0.0077416733838617,60.0,0.8076518177986145,-0.0,-6.823164255820302e-08,0.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368520,297.8163146972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4246826171875,0.0,0.0,9.396393579663707e-05,297.8280334472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4246520996094,0.0,0.0,9.894855611491948e-05,297.88134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4246520996094,0.0,0.0,7.308306521736085e-05,297.6074523925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4246520996094,0.0,0.0,9.894855611491948e-05,298.0125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4246520996094,0.0,0.0,0.0004693693190347,286.33349609375,294.1499938964844,287.4419860839844,286.3838806152344,287.4346923828125,287.34295654296875,286.2914428710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011807316914,6.002207175725971e-09,0.00100117479451,-0.0147771425545215,0.0,0.0,0.0,-0.0077883647754788,60.0,0.8161051869392395,-0.0,-6.834156351942512e-08,0.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368580,297.8160095214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4237670898437,0.0,0.0,9.404373849974944e-05,297.8269348144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4237365722656,0.0,0.0,9.90325934253633e-05,297.8801574707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4237365722656,0.0,0.0,7.314513641176745e-05,297.6036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4237365722656,0.0,0.0,9.90325934253633e-05,298.011474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4237365722656,0.0,0.0,0.0004697679542005,286.3330078125,294.1499938964844,287.45233154296875,286.3988037109375,287.434814453125,287.3551330566406,286.29168701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002031029202,6.101629423937993e-09,0.0010020248591899,-0.0150375897064805,0.0,0.0,0.0,-0.0078376522287726,60.0,0.8244355320930481,-0.0,-6.845769462415775e-08,0.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368640,297.81573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4228515625,0.0,0.0,9.412838699063286e-05,297.8258361816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4228210449219,0.0,0.0,9.912173118209466e-05,297.87896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4228210449219,0.0,0.0,7.321096927626058e-05,297.5999450683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4228515625,0.0,0.0,9.912172390613704e-05,298.0103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4228515625,0.0,0.0,0.0004701907746493,286.33251953125,294.1499938964844,287.4623107910156,286.41339111328125,287.43505859375,287.3673095703125,286.2919616699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029327822849,6.207082847708989e-09,0.0010029266122728,-0.0153138320893049,0.0,0.0,0.0,-0.0078899301588535,60.0,0.8325983285903931,-0.0,-6.858097378881213e-08,0.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368700,297.8155212402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4219665527344,0.0,0.0,9.421651338925584e-05,297.82470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.42193603515625,0.0,0.0,9.921453602146356e-05,297.87774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.42193603515625,0.0,0.0,7.32795160729438e-05,297.5963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.42193603515625,0.0,0.0,9.921453602146356e-05,298.0093078613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.42193603515625,0.0,0.0,0.0004706309991888,286.33203125,294.1499938964844,287.47186279296875,286.4276123046875,287.43536376953125,287.3793640136719,286.2922058105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038717882707,6.316880796219948e-09,0.001003865385428,-0.0156014524400234,0.0,0.0,0.0,-0.0079443613067269,60.0,0.8405779004096985,-0.0,-6.870945412629227e-08,0.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368760,297.8153381347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4210510253906,0.0,0.0,9.430750651517884e-05,297.8235778808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4210205078125,0.0,0.0,9.931035310728475e-05,297.87652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4210510253906,0.0,0.0,7.335028931265697e-05,297.59283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4210510253906,0.0,0.0,9.931035310728475e-05,298.0082397460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4210510253906,0.0,0.0,0.0004710855428129,286.3315734863281,294.1499938964844,287.4810485839844,286.4414367675781,287.4357604980469,287.3913269042969,286.29248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048411786556,6.430243448818373e-09,0.0010048347758129,-0.0158984065055847,0.0,0.0,0.0,-0.0080005601048469,60.0,0.8483344316482544,-0.0,-6.884222614189639e-08,0.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368820,297.815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.420166015625,0.0,0.0,9.440010762773454e-05,297.8224792480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4201354980469,0.0,0.0,9.940786549123004e-05,297.87530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4201354980469,0.0,0.0,7.342231401707977e-05,297.5894470214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.420166015625,0.0,0.0,9.940786549123004e-05,298.0072021484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.420166015625,0.0,0.0,0.0004715480899903,286.3310852050781,294.1499938964844,287.48974609375,286.454833984375,287.4362487792969,287.4031066894531,286.292724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010058279149234,6.545610720110062e-09,0.00100582127925,-0.0162006076425313,0.0,0.0,0.0,-0.008057752624154,60.0,0.8558551073074341,-0.0,-6.897747795164832e-08,0.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368880,297.8150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4192810058594,0.0,0.0,9.449316712561996e-05,297.82135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.41925048828125,0.0,0.0,9.950585808837786e-05,297.87408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.41925048828125,0.0,0.0,7.349468796746805e-05,297.5861511230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4192810058594,0.0,0.0,9.950585808837786e-05,298.0061950683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4192810058594,0.0,0.0,0.0004720129363704,286.33062744140625,294.1499938964844,287.4979858398437,286.4677734375,287.436767578125,287.4146728515625,286.2929992675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068193078041,6.6615446492335195e-09,0.0010068126721307,-0.0165042877197265,0.0,0.0,0.0,-0.0081152264028787,60.0,0.8631317615509033,-0.0,-6.911353267469168e-08,0.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368940,297.81494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4183959960937,0.0,0.0,9.458552085561678e-05,297.8202209472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4183654785156,0.0,0.0,9.960311581380664e-05,297.87286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4183959960937,0.0,0.0,7.356652349699289e-05,297.5830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4183959960937,0.0,0.0,9.960310853784904e-05,298.00518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4183959960937,0.0,0.0,0.000472474261187,286.3301696777344,294.1499938964844,287.5057373046875,286.480224609375,287.4373779296875,287.4259948730469,286.2932434082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010078033665195,6.776604166702782e-09,0.0010077966144308,-0.016805674880743,0.0,0.0,0.0,-0.0081722661852836,60.0,0.870100736618042,-0.0,-6.924869211388798e-08,0.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369000,297.8148498535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4175109863281,0.0,0.0,9.467562631471084e-05,297.8191223144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4175109863281,0.0,0.0,9.969800157705322e-05,297.87164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4175109863281,0.0,0.0,7.36366055207327e-05,297.5799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4175109863281,0.0,0.0,9.969800157705322e-05,298.00421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4175109863281,0.0,0.0,0.0004729243810288,286.3297119140625,294.1499938964844,287.5129699707031,286.4921569824219,287.4380187988281,287.4370422363281,286.29351806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087633272632,6.888865478060779e-09,0.0010087564587593,-0.0170997269451618,0.0,0.0,0.0,-0.0082279192283749,60.0,0.8768076300621033,-0.0,-6.938068963791012e-08,0.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369060,297.8147277832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4166564941406,0.0,0.0,9.476243576500563e-05,297.8179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4166259765625,0.0,0.0,9.978941670851782e-05,297.87042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4166259765625,0.0,0.0,7.370411913143471e-05,297.5770874023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4166564941406,0.0,0.0,9.978941670851782e-05,298.00323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4166564941406,0.0,0.0,0.0004733579989988,286.3292541503906,294.1499938964844,287.5196228027344,286.5035705566406,287.4387512207031,287.4476623535156,286.29376220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096883634105,6.997015855603195e-09,0.0010096813784912,-0.0173830073326826,0.0,0.0,0.0,-0.0082815345376729,60.0,0.8830708861351013,-0.0,-6.950797626359417e-08,0.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369120,297.8145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4158020019531,0.0,0.0,9.484415932092816e-05,297.81689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.415771484375,0.0,0.0,9.987546945922075e-05,297.8692321777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.415771484375,0.0,0.0,7.376768189715222e-05,297.5743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.415771484375,0.0,0.0,9.987546945922075e-05,298.0022888183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.415771484375,0.0,0.0,0.0004737662093248,286.3288269042969,294.1499938964844,287.52569580078125,286.514404296875,287.43951416015625,287.4579162597656,286.2940368652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105590336024,7.098828636031841e-09,0.0010105519322678,-0.017649682238698,0.0,0.0,0.0,-0.0083320075646042,60.0,0.8890124559402466,-0.0,-6.962790877196312e-08,0.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369180,297.8144226074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4149475097656,0.0,0.0,9.49193854467012e-05,297.8158264160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4149169921875,0.0,0.0,9.995468280976638e-05,297.8680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4149169921875,0.0,0.0,7.382618787232786e-05,297.5717468261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4149169921875,0.0,0.0,9.995468280976638e-05,298.0013732910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4149169921875,0.0,0.0,0.0004741419688798,286.328369140625,294.1499938964844,287.5311584472656,286.524658203125,287.4403076171875,287.46759033203125,286.2942810058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010113605530932,7.1925443378972895e-09,0.0010113533353433,-0.0178951453417539,0.0,0.0,0.0,-0.0083784665912389,60.0,0.8944337964057922,-0.0,-6.973839106194647e-08,0.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369240,297.8142395019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4140930175781,0.0,0.0,9.498682629782706e-05,297.81475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4140625,0.0,0.0,0.0001000257107079,297.86688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4140625,0.0,0.0,7.387864752672613e-05,297.5693054199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4140625,0.0,0.0,0.000100025703432,298.00048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4140625,0.0,0.0,0.0004744788748212,286.32794189453125,294.1499938964844,287.5360107421875,286.5342712402344,287.441162109375,287.47686767578125,286.2945556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120791848748,7.276568680936179e-09,0.0010120719671249,-0.0181152243167161,0.0,0.0,0.0,-0.0084201209247112,60.0,0.8994882702827454,-0.0,-6.983752598443972e-08,0.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369300,297.8139953613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4132385253906,0.0,0.0,9.504592162556946e-05,297.813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4132080078125,0.0,0.0,0.0001000879419734,297.8657531738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4132080078125,0.0,0.0,7.392460975097492e-05,297.5670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4132080078125,0.0,0.0,0.0001000879346975,297.9996032714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4132080078125,0.0,0.0,0.0004747740749735,286.3274841308594,294.1499938964844,287.5401611328125,286.54327392578125,287.4420471191406,287.4854431152344,286.2947998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127088753506,7.350193342858802e-09,0.0010127015411853,-0.0183080602437257,0.0,0.0,0.0,-0.0084566203877329,60.0,0.9039533734321594,-0.0,-6.992444667730524e-08,0.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369360,297.8136901855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4123840332031,0.0,0.0,9.509371011517942e-05,297.8127136230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4123840332031,0.0,0.0,0.0001001382624963,297.8646545410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4123840332031,0.0,0.0,7.396178261842579e-05,297.5649108886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4123840332031,0.0,0.0,0.0001001382624963,297.998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4123840332031,0.0,0.0,0.0004750127845909,286.3270568847656,294.1499938964844,287.54364013671875,286.55157470703125,287.44293212890625,287.493408203125,286.2950744628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132180759683,7.409729274598931e-09,0.001013210741803,-0.0184639934450387,0.0,0.0,0.0,-0.0084861349314451,60.0,0.9078834652900696,-0.0,-6.99947761972908e-08,0.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369420,297.81329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4115600585937,0.0,0.0,9.513133409200236e-05,297.81170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4115295410156,0.0,0.0,0.0001001778800855,297.86358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4115295410156,0.0,0.0,7.399103924399242e-05,297.56298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4115295410156,0.0,0.0,0.0001001778728095,297.9979553222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4115295410156,0.0,0.0,0.0004752007080242,286.3266296386719,294.1499938964844,287.54638671875,286.5592041015625,287.4438781738281,287.500732421875,286.2953491210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010136190103366,7.456594453003618e-09,0.0010136115597561,-0.0185867398977279,0.0,0.0,0.0,-0.008509368635714,60.0,0.9112849831581116,-0.0,-7.00501630035433e-08,0.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369480,297.8128356933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4107360839844,0.0,0.0,9.515408601146191e-05,297.8107604980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.41070556640625,0.0,0.0,0.0001002018398139,297.8625793457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.41070556640625,0.0,0.0,7.400874164886773e-05,297.5612487792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.41070556640625,0.0,0.0,0.0001002018398139,297.9971618652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.41070556640625,0.0,0.0,0.0004753143875859,286.32623291015625,294.1499938964844,287.5483703613281,286.5660705566406,287.4447937011719,287.5072631835937,286.29559326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013861503452,7.484942443625187e-09,0.0010138539364561,-0.0186609867960214,0.0,0.0,0.0,-0.008523422293365,60.0,0.9139899611473083,-0.0,-7.008367219896172e-08,0.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369540,297.8122863769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.409912109375,0.0,0.0,9.516710269963367e-05,297.8098449707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4098815917969,0.0,0.0,0.0001002155477181,297.8616027832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4098815917969,0.0,0.0,7.401886250590906e-05,297.5596618652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4098815917969,0.0,0.0,0.0001002155477181,297.99639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4098815917969,0.0,0.0,0.0004753794055432,286.3258056640625,294.1499938964844,287.5495910644531,286.5722045898437,287.4457397460937,287.51318359375,286.2958679199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140001541003,7.501157028855232e-09,0.0010139927035197,-0.0187034551054239,0.0,0.0,0.0,-0.008531461469829,60.0,0.9161735773086548,-0.0,-7.010284264197254e-08,0.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369600,297.8116149902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4090881347656,0.0,0.0,9.516371210338548e-05,297.8089904785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4090576171875,0.0,0.0,0.0001002119824988,297.86065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4090576171875,0.0,0.0,7.401622860925272e-05,297.55828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4090881347656,0.0,0.0,0.0001002119752229,297.99566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4090576171875,0.0,0.0,0.0004753624671138,286.3254089355469,294.1499938964844,287.54998779296875,286.5775451660156,287.4466857910156,287.5182800292969,286.296142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139641817659,7.49692752322062e-09,0.0010139566147699,-0.0186923779547214,0.0,0.0,0.0,-0.0085293650627136,60.0,0.917637825012207,-0.0,-7.009784752654016e-08,0.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369660,297.81085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.40826416015625,0.0,0.0,9.514945850241928e-05,297.8081359863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.40826416015625,0.0,0.0,0.0001001969649223,297.8597717285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.40826416015625,0.0,0.0,7.40051400498487e-05,297.5570678710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.40826416015625,0.0,0.0,0.0001001969649223,297.9949645996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.40826416015625,0.0,0.0,0.0004752912500407,286.3249816894531,294.1499938964844,287.54998779296875,286.5824890136719,287.4476013183594,287.52276611328125,286.29638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138122597709,7.479162178469778e-09,0.0010138048091903,-0.0186458472162485,0.0,0.0,0.0,-0.008520558476448,60.0,0.9185649752616882,-0.0,-7.007683677784371e-08,0.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369720,297.8099670410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.407470703125,0.0,0.0,9.512346150586382e-05,297.8073425292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4074401855469,0.0,0.0,0.0001001695927698,297.8589172363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4074401855469,0.0,0.0,7.398492016363889e-05,297.5560302734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4074401855469,0.0,0.0,0.0001001695927698,297.9942932128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4074401855469,0.0,0.0,0.0004751613887492,286.3245849609375,294.1499938964844,287.54998779296875,286.5874328613281,287.44854736328125,287.5265808105469,286.2966613769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010135353077203,7.4467703115033154e-09,0.0010135278571397,-0.0185610093176364,0.0,0.0,0.0,-0.0085045006126165,60.0,0.9190106987953186,-0.0,-7.00385456298136e-08,0.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369780,297.8089904785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4066772460937,0.0,0.0,9.508850780548528e-05,297.8065795898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4066467285156,0.0,0.0,0.0001001327764242,297.8581237792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4066467285156,0.0,0.0,7.395772991003469e-05,297.5552062988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4066467285156,0.0,0.0,0.0001001327764242,297.99365234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4066467285156,0.0,0.0,0.0004749867657665,286.3241882324219,294.1499938964844,287.54998779296875,286.5923767089844,287.4494323730469,287.52984619140625,286.29693603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131628951057,7.4032104890875425e-09,0.0010131554445251,-0.0184469204396009,0.0,0.0,0.0,-0.0084829060360789,60.0,0.9190983176231384,-0.0,-6.998707391403515e-08,0.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369840,297.807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4058837890625,0.0,0.0,9.504308400209992e-05,297.8058776855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4058532714844,0.0,0.0,0.0001000849442789,297.8573913574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4058532714844,0.0,0.0,7.392239785986021e-05,297.5545349121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4058532714844,0.0,0.0,0.0001000849442789,297.9930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4058532714844,0.0,0.0,0.0004747598723042,286.3238220214844,294.1499938964844,287.54998779296875,286.5973205566406,287.4503479003906,287.5325927734375,286.29718017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126788401976,7.346612651559781e-09,0.0010126715060323,-0.0182986818253994,0.0,0.0,0.0,-0.008454849012196,60.0,0.918923020362854,-0.0,-6.992021894802748e-08,0.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369900,297.806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.40509033203125,0.0,0.0,9.499125008005647e-05,297.8052062988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4050598144531,0.0,0.0,0.0001000303673208,297.856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4050598144531,0.0,0.0,7.388208905467764e-05,297.55401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4050598144531,0.0,0.0,0.0001000303600449,297.992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4050598144531,0.0,0.0,0.0004745009646285,286.32342529296875,294.1499938964844,287.54998779296875,286.6022644042969,287.45123291015625,287.53497314453125,286.2974548339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121266823261,7.282030090038915e-09,0.0010121193481609,-0.0181295275688171,0.0,0.0,0.0,-0.0084228329360485,60.0,0.9185858368873596,-0.0,-6.984397060705305e-08,0.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369960,297.8052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.404296875,0.0,0.0,9.493130346527324e-05,297.8045959472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.404296875,0.0,0.0,9.996724111260846e-05,297.8560485839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.404296875,0.0,0.0,7.383546471828595e-05,297.5536804199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.404296875,0.0,0.0,9.996723383665083e-05,297.99188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.404296875,0.0,0.0,0.0004742015153169,286.3230285644531,294.1499938964844,287.54998779296875,286.6072082519531,287.4521179199219,287.5370178222656,286.2977294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114879114553,7.207340946280283e-09,0.0010114808101207,-0.017933901399374,0.0,0.0,0.0,-0.0083858063444495,60.0,0.9180935025215148,-0.0,-6.975584199153674e-08,0.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370020,297.80389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4035339355469,0.0,0.0,9.486515773460268e-05,297.80401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.40350341796875,0.0,0.0,9.989758837036788e-05,297.8554382324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.40350341796875,0.0,0.0,7.378401642199606e-05,297.5534973144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.40350341796875,0.0,0.0,9.989758837036788e-05,297.9913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.40350341796875,0.0,0.0,0.0004738711286336,286.3226623535156,294.1499938964844,287.54998779296875,286.6121520996094,287.4530029296875,287.53875732421875,286.2980041503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107832495123,7.1249286470731485e-09,0.0010107761481776,-0.0177180431783199,0.0,0.0,0.0,-0.0083449510857462,60.0,0.9174894690513612,-0.0,-6.96586681669942e-08,0.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370080,297.8023986816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4027709960937,0.0,0.0,9.479372965870424e-05,297.8034362792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4027404785156,0.0,0.0,9.982236952055246e-05,297.8548889160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4027404785156,0.0,0.0,7.372845720965415e-05,297.5534362792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4027404785156,0.0,0.0,9.982236952055246e-05,297.9908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4027404785156,0.0,0.0,0.0004735143156722,286.3222961425781,294.1499938964844,287.54998779296875,286.6170959472656,287.4538879394531,287.5403137207031,286.2982788085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100221261382,7.035930060794726e-09,0.0010100150248035,-0.0174849331378936,0.0,0.0,0.0,-0.0083008306100964,60.0,0.9168094992637634,-0.0,-6.955379916462334e-08,0.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370140,297.8008117675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4020080566406,0.0,0.0,9.47188600548543e-05,297.80291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4019775390625,0.0,0.0,9.974352724384516e-05,297.8543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4019775390625,0.0,0.0,7.367022772086784e-05,297.5535583496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4019775390625,0.0,0.0,9.974351996788756e-05,297.9903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4019775390625,0.0,0.0,0.0004731403314508,286.3219299316406,294.1499938964844,287.54998779296875,286.6220397949219,287.4547424316406,287.54156494140625,286.2985534667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009224448353,6.9426433491059925e-09,0.0010092174634337,-0.0172405876219272,0.0,0.0,0.0,-0.0082545848563313,60.0,0.9160307049751282,-0.0,-6.94439705739569e-08,0.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370200,297.7991638183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4012451171875,0.0,0.0,9.464050526730716e-05,297.8024597167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4012145996094,0.0,0.0,9.966101788450032e-05,297.8538818359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4012145996094,0.0,0.0,7.360928429989144e-05,297.55377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4012145996094,0.0,0.0,9.966101788450032e-05,297.9898986816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4012145996094,0.0,0.0,0.0004727489431388,286.3215637207031,294.1499938964844,287.54998779296875,286.626953125,287.4555969238281,287.5426940917969,286.2987976074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010083895176649,6.845021438550702e-09,0.0010083826491609,-0.0169848836958408,0.0,0.0,0.0,-0.008206189610064,60.0,0.9152015447616576,-0.0,-6.9329125551576e-08,0.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370260,297.7974548339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4004821777344,0.0,0.0,9.45601932471618e-05,297.802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4004821777344,0.0,0.0,9.957644215319306e-05,297.8534240722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4004821777344,0.0,0.0,7.354682020377368e-05,297.55419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4004821777344,0.0,0.0,9.957644215319306e-05,297.989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4004821777344,0.0,0.0,0.000472347746836,286.3211975097656,294.1499938964844,287.54998779296875,286.63189697265625,287.4564514160156,287.5436096191406,286.299072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010075337486341,6.744956593252027e-09,0.0010075269965454,-0.0167227759957313,0.0,0.0,0.0,-0.0081565827131271,60.0,0.9143111705780028,-0.0,-6.921150230709827e-08,0.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370320,297.7956848144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3997497558594,0.0,0.0,9.447909542359412e-05,297.8016052246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.39971923828125,0.0,0.0,9.94910442386754e-05,297.8529968261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.39971923828125,0.0,0.0,7.348374492721632e-05,297.55474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.39971923828125,0.0,0.0,9.94910442386754e-05,297.9891052246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.39971923828125,0.0,0.0,0.0004719426506198,286.32086181640625,294.1499938964844,287.54998779296875,286.6368408203125,287.457275390625,287.5444030761719,286.2993469238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066695977002,6.643912087156423e-09,0.0010066629620268,-0.016458099707961,0.0,0.0,0.0,-0.0081064905971288,60.0,0.9133935570716858,-0.0,-6.909283456479899e-08,0.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
