time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12370380,297.7939147949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3990173339844,0.0,0.0,9.439805580768734e-05,297.8012084960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.39898681640625,0.0,0.0,9.940570453181864e-05,297.8526306152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.39898681640625,0.0,0.0,7.342071330640465e-05,297.5554504394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.39898681640625,0.0,0.0,9.9405697255861e-05,297.9887390136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.39898681640625,0.0,0.0,0.000471537845442,286.32049560546875,294.1499938964844,287.54998779296875,286.64178466796875,287.4580993652344,287.54510498046875,286.29962158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010058060288429,6.5429381912451845e-09,0.0010057995095849,-0.0161936059594154,0.0,0.0,0.0,-0.0080564329400658,60.0,0.9124520421028136,-0.0,-6.897434445818362e-08,0.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370440,297.7921447753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3982849121094,0.0,0.0,9.43180057220161e-05,297.80084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.39825439453125,0.0,0.0,9.93214052869007e-05,297.8522644042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.39825439453125,0.0,0.0,7.335845293710008e-05,297.5562438964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.39825439453125,0.0,0.0,9.93214052869007e-05,297.9884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.39825439453125,0.0,0.0,0.0004711379588115,286.3201599121094,294.1499938964844,287.54998779296875,286.6466979980469,287.4589233398437,287.54571533203125,286.2998962402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049530537799,6.4431984192481195e-09,0.0010049466509371,-0.0159323401749134,0.0,0.0,0.0,-0.0080069880932569,60.0,0.9115012884140016,-0.0,-6.885740333473225e-08,0.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370500,297.7903747558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3975524902344,0.0,0.0,9.424026211490856e-05,297.8005065917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.39752197265625,0.0,0.0,9.923953621182592e-05,297.8519287109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.39752197265625,0.0,0.0,7.32979824533686e-05,297.55718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.39752197265625,0.0,0.0,9.923953621182592e-05,297.98809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.39752197265625,0.0,0.0,0.0004707496264018,286.31982421875,294.1499938964844,287.54998779296875,286.6516418457031,287.4597473144531,287.54620361328125,286.3001708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041246423497,6.3463345689740436e-09,0.0010041183559224,-0.0156786050647497,0.0,0.0,0.0,-0.0079589681699872,60.0,0.9105486869812012,-0.0,-6.87439367652587e-08,0.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370560,297.78863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3968200683594,0.0,0.0,9.416479588253424e-05,297.8001708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3968200683594,0.0,0.0,9.91600754787214e-05,297.85162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3968200683594,0.0,0.0,7.32392945792526e-05,297.55828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3968200683594,0.0,0.0,9.91600682027638e-05,297.98779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3968200683594,0.0,0.0,0.0004703726735897,286.3194885253906,294.1499938964844,287.54998779296875,286.6565856933594,287.4605407714844,287.5466613769531,286.3004455566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033205617219,6.2523146659998474e-09,0.0010033142752945,-0.0154323177412152,0.0,0.0,0.0,-0.0079123582690954,60.0,0.909602165222168,-0.0,-6.863388080091681e-08,0.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370620,297.7868957519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3961181640625,0.0,0.0,9.409336053067818e-05,297.7998962402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3960876464844,0.0,0.0,9.908484935294835e-05,297.851318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3960876464844,0.0,0.0,7.318372809095308e-05,297.5594787597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3961181640625,0.0,0.0,9.908484207699075e-05,297.987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3960876464844,0.0,0.0,0.0004700158315245,286.31915283203125,294.1499938964844,287.54998779296875,286.6614990234375,287.4613342285156,287.5470275878906,286.3007202148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025594383478,6.163309862472488e-09,0.0010025532683357,-0.0151991648599505,0.0,0.0,0.0,-0.0078682349994778,60.0,0.9086742401123048,-0.0,-6.852978629012797e-08,0.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370680,297.78521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3954162597656,0.0,0.0,9.40257596084848e-05,297.7995910644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3953857421875,0.0,0.0,9.901365410769358e-05,297.8510131835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3953857421875,0.0,0.0,7.313114474527538e-05,297.560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3953857421875,0.0,0.0,9.901365410769358e-05,297.9873352050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3953857421875,0.0,0.0,0.0004696781397797,286.31884765625,294.1499938964844,287.54998779296875,286.6664428710937,287.4621276855469,287.5473937988281,286.301025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018390603363,6.079075021148128e-09,0.0010018328903242,-0.0149785047397017,0.0,0.0,0.0,-0.0078264763578772,60.0,0.9077678322792052,-0.0,-6.843133348866104e-08,0.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370740,297.7835998535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.39471435546875,0.0,0.0,9.396298992214724e-05,297.79931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3946838378906,0.0,0.0,9.894755203276873e-05,297.8507385253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3946838378906,0.0,0.0,7.308232306968421e-05,297.5622253417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3946838378906,0.0,0.0,9.894755203276873e-05,297.98712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3946838378906,0.0,0.0,0.0004693645751103,286.3185119628906,294.1499938964844,287.54998779296875,286.6713562011719,287.462890625,287.54766845703125,286.3013000488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011701378971,6.0008669144906435e-09,0.0010011640843003,-0.0147736305370926,0.0,0.0,0.0,-0.0077877044677734,60.0,0.9068930745124816,-0.0,-6.833999321997909e-08,0.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370800,297.781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3940124511719,0.0,0.0,9.390553896082564e-05,297.7990417480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3939819335937,0.0,0.0,9.88870597211644e-05,297.8504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3939819335937,0.0,0.0,7.303764868993312e-05,297.5637512207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3939819335937,0.0,0.0,9.88870597211644e-05,297.9869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3939819335937,0.0,0.0,0.000469077611342,286.3182067871094,294.1499938964844,287.54998779296875,286.6763000488281,287.46368408203125,287.5479431152344,286.30157470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005580261349,5.929291724271479e-09,0.0010005520889535,-0.0145861292257905,0.0,0.0,0.0,-0.0077522215433418,60.0,0.9060486555099488,-0.0,-6.825645471053576e-08,0.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370860,297.7804870605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.393310546875,0.0,0.0,9.38533412409015e-05,297.7987976074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.393310546875,0.0,0.0,9.883209713734686e-05,297.8502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.393310546875,0.0,0.0,7.299704884644598e-05,297.5654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.393310546875,0.0,0.0,9.883209713734686e-05,297.98681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.393310546875,0.0,0.0,0.0004688168992288,286.31787109375,294.1499938964844,287.54998779296875,286.68121337890625,287.4644470214844,287.54815673828125,286.3018493652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010000017937272,5.8642584122026165e-09,0.0009999959729611,-0.0144157642498612,0.0,0.0,0.0,-0.0077199814841151,60.0,0.9052581191062928,-0.0,-6.818059716806604e-08,0.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370920,297.779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.39263916015625,0.0,0.0,9.38071170821786e-05,297.7985534667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3926086425781,0.0,0.0,9.878342098090798e-05,297.8499450683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3926086425781,0.0,0.0,7.29610983398743e-05,297.56719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3926086425781,0.0,0.0,9.878341370495036e-05,297.9866943359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3926086425781,0.0,0.0,0.0004685859894379,286.31756591796875,294.1499938964844,287.54998779296875,286.6861572265625,287.4652099609375,287.5483703613281,286.3021240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009995092405006,5.806663594398742e-09,0.0009995034197345,-0.0142648853361606,0.0,0.0,0.0,-0.0076914289966225,60.0,0.9045127630233764,-0.0,-6.811344377410934e-08,0.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370980,297.7777099609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3919372558594,0.0,0.0,9.376660455018282e-05,297.7983093261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3919372558594,0.0,0.0,9.87407547654584e-05,297.8497009277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3919372558594,0.0,0.0,7.292957889148965e-05,297.569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3919372558594,0.0,0.0,9.87407474895008e-05,297.98663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3919372558594,0.0,0.0,0.000468383601401,286.3172607421875,294.1499938964844,287.54998779296875,286.6910705566406,287.4659423828125,287.54852294921875,286.3023986816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990774560719,5.756179088933777e-09,0.0009990716353058,-0.0141326319426298,0.0,0.0,0.0,-0.0076664015650749,60.0,0.9038171172142028,-0.0,-6.805461083558839e-08,0.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371040,297.77642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3912658691406,0.0,0.0,9.373215289087966e-05,297.798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3912658691406,0.0,0.0,9.870446956483649e-05,297.8494567871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3912658691406,0.0,0.0,7.290278881555423e-05,297.571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3912658691406,0.0,0.0,9.870446956483649e-05,297.986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3912658691406,0.0,0.0,0.0004682115104515,286.3169860839844,294.1499938964844,287.54998779296875,286.6960144042969,287.4667053222656,287.5487060546875,286.3027038574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009987102821469,5.71325298182046e-09,0.0009987045777961,-0.0140201784670352,0.0,0.0,0.0,-0.0076451208442449,60.0,0.9031720757484436,-0.0,-6.800460994327295e-08,0.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371100,297.7752380371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3905944824219,0.0,0.0,9.370327461510895e-05,297.7978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3905944824219,0.0,0.0,9.86740706139244e-05,297.8492126464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3905944824219,0.0,0.0,7.288032793439925e-05,297.5731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3905944824219,0.0,0.0,9.86740633379668e-05,297.9865417480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3905944824219,0.0,0.0,0.0004680672718677,286.3166809082031,294.1499938964844,287.54998779296875,286.700927734375,287.4674377441406,287.548828125,286.302978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998402480036,5.677277314930507e-09,0.0009983967756852,-0.0139259323477745,0.0,0.0,0.0,-0.007627286016941,60.0,0.9025786519050598,-0.0,-6.796271634357255e-08,0.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371160,297.774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.38995361328125,0.0,0.0,9.368070459458976e-05,297.7976379394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3899230957031,0.0,0.0,9.865030006039888e-05,297.8489685058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3899230957031,0.0,0.0,7.286277832463384e-05,297.57525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3899230957031,0.0,0.0,9.865030006039888e-05,297.9865417480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3899230957031,0.0,0.0,0.0004679545236285,286.3163757324219,294.1499938964844,287.54998779296875,286.7058410644531,287.4681701660156,287.5489501953125,286.3032531738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981619659811,5.6491553657167515e-09,0.0009981563780456,-0.0138522610068321,0.0,0.0,0.0,-0.0076133445836603,60.0,0.902044415473938,-0.0,-6.792997453430871e-08,0.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371220,297.773193359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3892822265625,0.0,0.0,9.366330050397664e-05,297.79742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3892517089844,0.0,0.0,9.863197192316876e-05,297.8487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3892822265625,0.0,0.0,7.284923776751384e-05,297.5775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3892822265625,0.0,0.0,9.863197192316876e-05,297.986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3892822265625,0.0,0.0,0.000467867590487,286.31610107421875,294.1499938964844,287.54998779296875,286.7107849121094,287.4689025878906,287.549072265625,286.3035583496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979765163734,5.627464272350835e-09,0.0009979708120226,-0.0137954363599419,0.0,0.0,0.0,-0.0076025910675525,60.0,0.9015623927116394,-0.0,-6.790472895090717e-08,0.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371280,297.7723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3886413574219,0.0,0.0,9.365109144710004e-05,297.7972106933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3886108398437,0.0,0.0,9.861911530606449e-05,297.8485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3886108398437,0.0,0.0,7.283974264282733e-05,297.5798034667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3886108398437,0.0,0.0,9.861911530606449e-05,297.98663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3886108398437,0.0,0.0,0.0004678065888583,286.3158264160156,294.1499938964844,287.54998779296875,286.7156982421875,287.4696044921875,287.5491638183594,286.3038330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978463640436,5.6122506641997916e-09,0.0009978407761082,-0.0137555813416838,0.0,0.0,0.0,-0.0075950492173433,60.0,0.9011288285255432,-0.0,-6.788702933135937e-08,0.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371340,297.7715759277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3879699707031,0.0,0.0,9.364395373268052e-05,297.7969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3879699707031,0.0,0.0,9.861159924184904e-05,297.8482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3879699707031,0.0,0.0,7.283419108716771e-05,297.5821838378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3879699707031,0.0,0.0,9.861159924184904e-05,297.9867248535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3879699707031,0.0,0.0,0.0004677709657698,286.3155212402344,294.1499938964844,287.54998779296875,286.7206115722656,287.4703063964844,287.5492553710937,286.3041076660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977702284231,5.603356445504914e-09,0.0009977646404877,-0.0137322805821895,0.0,0.0,0.0,-0.0075906394049525,60.0,0.9007495045661926,-0.0,-6.787667672369936e-08,0.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371400,297.7709045410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3873291015625,0.0,0.0,9.36409123823978e-05,297.7967834472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3873291015625,0.0,0.0,9.86083978204988e-05,297.8480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3873291015625,0.0,0.0,7.28318264009431e-05,297.5846252441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3873291015625,0.0,0.0,9.86083978204988e-05,297.9868469238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3873291015625,0.0,0.0,0.0004677557735703,286.31524658203125,294.1499938964844,287.54998779296875,286.7255249023437,287.4710388183594,287.54931640625,286.3044128417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977377485483,5.599564367742005e-09,0.0009977321606129,-0.0137223461642861,0.0,0.0,0.0,-0.0075887595303356,60.0,0.9004111289978027,-0.0,-6.787226425331029e-08,0.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371460,297.7703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3866882324219,0.0,0.0,9.36411670409143e-05,297.79656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3866882324219,0.0,0.0,9.86086597549729e-05,297.8478088378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3866882324219,0.0,0.0,7.283202285179868e-05,297.5871276855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3866882324219,0.0,0.0,9.86086597549729e-05,297.98699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3866882324219,0.0,0.0,0.000467757025035,286.3149719238281,294.1499938964844,287.54998779296875,286.73046875,287.47174072265625,287.5494079589844,286.3046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977404261007,5.59987434201048e-09,0.0009977348381653,-0.0137231592088937,0.0,0.0,0.0,-0.0075889131985604,60.0,0.9001253843307495,-0.0,-6.787262663010551e-08,0.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371520,297.7699279785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.38604736328125,0.0,0.0,9.36431169975549e-05,297.7963562011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.38604736328125,0.0,0.0,9.861071885097772e-05,297.8475952148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.38604736328125,0.0,0.0,7.283353625098243e-05,297.58966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.38604736328125,0.0,0.0,9.86107115750201e-05,297.9871520996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.38604736328125,0.0,0.0,0.0004677667748183,286.314697265625,294.1499938964844,287.54998779296875,286.7353820800781,287.472412109375,287.5494689941406,286.30499267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997761148028,5.6023017336315214e-09,0.0009977555600926,-0.0137295173481106,0.0,0.0,0.0,-0.0075901164673268,60.0,0.8998686671257019,-0.0,-6.787544748476648e-08,0.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371580,297.76959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.38543701171875,0.0,0.0,9.364596189698204e-05,297.7961730957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3854064941406,0.0,0.0,9.861371654551476e-05,297.8473815917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3854064941406,0.0,0.0,7.283575541805476e-05,297.5922241210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.38543701171875,0.0,0.0,9.861370926955716e-05,297.98736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3854064941406,0.0,0.0,0.0004677809774875,286.314453125,294.1499938964844,287.54998779296875,286.74029541015625,287.4731140136719,287.5495300292969,286.3052673339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997791532427,5.605846009615334e-09,0.0009977858280763,-0.0137388026341795,0.0,0.0,0.0,-0.0075918734073638,60.0,0.8996431231498718,-0.0,-6.787957573806126e-08,0.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371640,297.7692565917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3847961425781,0.0,0.0,9.364887228002772e-05,297.7959899902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3847961425781,0.0,0.0,9.861677972367032e-05,297.84716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3847961425781,0.0,0.0,7.283801824087277e-05,297.59478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3847961425781,0.0,0.0,9.861677244771272e-05,297.9875793457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3847961425781,0.0,0.0,0.0004677955002989,286.3141784667969,294.1499938964844,287.54998779296875,286.7452087402344,287.4737854003906,287.549560546875,286.3055725097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978224989026,5.609465780764822e-09,0.0009978167945519,-0.0137482853606343,0.0,0.0,0.0,-0.0075936680659651,60.0,0.8994325399398804,-0.0,-6.78837892564843e-08,0.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371700,297.7690124511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3841857910156,0.0,0.0,9.365114965476096e-05,297.7958374023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3841552734375,0.0,0.0,9.86191735137254e-05,297.84698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3841857910156,0.0,0.0,7.283978629857302e-05,297.5973815917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3841857910156,0.0,0.0,9.86191735137254e-05,297.9878234863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3841857910156,0.0,0.0,0.0004678068798966,286.3139343261719,294.1499938964844,287.54998779296875,286.7501220703125,287.4744567871094,287.54962158203125,286.30584716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978467132896,5.612299069923665e-09,0.0009978411253541,-0.013755708001554,0.0,0.0,0.0,-0.0075950725004076,60.0,0.8992350697517395,-0.0,-6.788708617477823e-08,0.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371760,297.7688293457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3835754394531,0.0,0.0,9.365248843096197e-05,297.7956848144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.383544921875,0.0,0.0,9.862058504950257e-05,297.8468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.383544921875,0.0,0.0,7.284082676051185e-05,297.5999450683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3835754394531,0.0,0.0,9.862057777354494e-05,297.9880676269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3835754394531,0.0,0.0,0.0004678135737776,286.31365966796875,294.1499938964844,287.54998779296875,286.7550354003906,287.4751281738281,287.5496520996094,286.30615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978609159588,5.613961295836134e-09,0.0009978553280234,-0.0137600628659129,0.0,0.0,0.0,-0.0075958967208862,60.0,0.8990401029586792,-0.0,-6.78890188510195e-08,0.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371820,297.7686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3829650878906,0.0,0.0,9.36523501877673e-05,297.7955627441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3829345703125,0.0,0.0,9.862043953035028e-05,297.8466491699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3829345703125,0.0,0.0,7.284071762114763e-05,297.6025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3829650878906,0.0,0.0,9.862043953035028e-05,297.98834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3829650878906,0.0,0.0,0.0004678128752857,286.3134155273437,294.1499938964844,287.54998779296875,286.75994873046875,287.4757995605469,287.5496826171875,286.3064270019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978594025596,5.613789877401132e-09,0.0009978538146242,-0.0137596139684319,0.0,0.0,0.0,-0.0075958119705319,60.0,0.8988417983055115,-0.0,-6.78888198990535e-08,0.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371880,297.7685852050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3823547363281,0.0,0.0,9.365064033772796e-05,297.7954406738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3823547363281,0.0,0.0,9.861864236881956e-05,297.8465270996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3823547363281,0.0,0.0,7.283939339686185e-05,297.6050720214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3823547363281,0.0,0.0,9.861864236881956e-05,297.9886169433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3823547363281,0.0,0.0,0.0004678043478634,286.31317138671875,294.1499938964844,287.54998779296875,286.7648620605469,287.4764404296875,287.5497131347656,286.3067321777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978412417694,5.6116582491938524e-09,0.000997835653834,-0.0137540297582745,0.0,0.0,0.0,-0.007594755385071,60.0,0.8986366391181946,-0.0,-6.788634010490568e-08,0.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371940,297.7685241699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3817443847656,0.0,0.0,9.36471769819036e-05,297.7953491210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3817443847656,0.0,0.0,9.861498983809724e-05,297.8464050292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3817443847656,0.0,0.0,7.283669401658699e-05,297.60760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3817443847656,0.0,0.0,9.861498983809724e-05,297.9889221191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3817443847656,0.0,0.0,0.0004677870310842,286.3129272460937,294.1499938964844,287.54998779296875,286.769775390625,287.47711181640625,287.5497436523437,286.3070068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978043381124,5.607336373003591e-09,0.0009977986337617,-0.0137427067384123,0.0,0.0,0.0,-0.0075926128774881,60.0,0.8984200358390808,-0.0,-6.78813094623365e-08,0.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372000,297.7685241699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.38116455078125,0.0,0.0,9.364190191263332e-05,297.7952880859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3811340332031,0.0,0.0,9.860943100648e-05,297.8463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3811340332031,0.0,0.0,7.283259037649259e-05,297.610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.38116455078125,0.0,0.0,9.860943100648e-05,297.9892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.38116455078125,0.0,0.0,0.0004677606630139,286.31268310546875,294.1499938964844,287.54998779296875,286.7746887207031,287.4777526855469,287.5497741699219,286.30731201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977479930967,5.600757635448872e-09,0.0009977424051612,-0.0137254726141691,0.0,0.0,0.0,-0.0075893513858318,60.0,0.8981916904449463,-0.0,-6.787365691707238e-08,0.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372060,297.7685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3805847167969,0.0,0.0,9.363478602608666e-05,297.79522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.38055419921875,0.0,0.0,9.8601944046095e-05,297.84625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.38055419921875,0.0,0.0,7.282706064870581e-05,297.612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.38055419921875,0.0,0.0,9.8601944046095e-05,297.98956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.38055419921875,0.0,0.0,0.0004677251563407,286.3124694824219,294.1499938964844,287.54998779296875,286.77960205078125,287.4783935546875,287.5498046875,286.3076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976722067222,5.591894058909474e-09,0.0009976666187867,-0.0137022519484162,0.0,0.0,0.0,-0.0075849574059247,60.0,0.897946298122406,-0.0,-6.786333983654913e-08,0.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372120,297.7686462402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3799743652344,0.0,0.0,9.362588752992453e-05,297.795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3799743652344,0.0,0.0,9.859256533673032e-05,297.84619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3799743652344,0.0,0.0,7.282013393705711e-05,297.6149597167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3799743652344,0.0,0.0,9.859256533673032e-05,297.9898986816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3799743652344,0.0,0.0,0.0004676806856878,286.3122253417969,294.1499938964844,287.54998779296875,286.7845153808594,287.4790344238281,287.5498352050781,286.3078918457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975773282349,5.580799822269e-09,0.0009975717402994,-0.0136731881648302,0.0,0.0,0.0,-0.0075794574804604,60.0,0.897686243057251,-0.0,-6.785043638046774e-08,0.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372180,297.768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.37939453125,0.0,0.0,9.361543925479054e-05,297.795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.37939453125,0.0,0.0,9.85815713647753e-05,297.8461608886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.37939453125,0.0,0.0,7.281201396835968e-05,297.6173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.37939453125,0.0,0.0,9.85815713647753e-05,297.990234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.37939453125,0.0,0.0,0.0004676285025198,286.3119812011719,294.1499938964844,287.54998779296875,286.7894287109375,287.4796447753906,287.5498352050781,286.3081970214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974660351872,5.567785787974344e-09,0.0009974605636671,-0.0136390943080186,0.0,0.0,0.0,-0.0075730057433247,60.0,0.8974097371101379,-0.0,-6.783529471476868e-08,0.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372240,297.7689819335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3788146972656,0.0,0.0,9.36032520257868e-05,297.795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3788146972656,0.0,0.0,9.856873657554388e-05,297.8461303710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3788146972656,0.0,0.0,7.28025333955884e-05,297.61962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3788146972656,0.0,0.0,9.856873657554388e-05,297.9906005859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3788146972656,0.0,0.0,0.0004675676464103,286.311767578125,294.1499938964844,287.54998779296875,286.7943420410156,287.48028564453125,287.54986572265625,286.3085021972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973362321034,5.552597936997472e-09,0.0009973306441679,-0.0135993063449859,0.0,0.0,0.0,-0.0075654764659702,60.0,0.8971202373504639,-0.0,-6.781763062235768e-08,0.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372300,297.76922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3782653808594,0.0,0.0,9.358994429931045e-05,297.795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.37823486328125,0.0,0.0,9.855472308117896e-05,297.8461608886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.37823486328125,0.0,0.0,7.279217970790341e-05,297.62188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.37823486328125,0.0,0.0,9.855471580522136e-05,297.990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.37823486328125,0.0,0.0,0.0004675011441577,286.3115539550781,294.1499938964844,287.54998779296875,286.7992553710937,287.4808959960937,287.54986572265625,286.30877685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009971943218261,5.536012537277202e-09,0.0009971888503059,-0.0135558564215898,0.0,0.0,0.0,-0.0075572547502815,60.0,0.8968121409416199,-0.0,-6.77983393870818e-08,0.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372360,297.76953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.377685546875,0.0,0.0,9.35751959332265e-05,297.7951965332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.377685546875,0.0,0.0,9.85391961876303e-05,297.8461608886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.377685546875,0.0,0.0,7.278071279870346e-05,297.6240539550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.377685546875,0.0,0.0,9.853918891167268e-05,297.9913024902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.377685546875,0.0,0.0,0.0004674274823628,286.31134033203125,294.1499938964844,287.54998779296875,286.8041687011719,287.48150634765625,287.5498962402344,286.30908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970372775569,5.517638790308865e-09,0.0009970316896215,-0.0135077219456434,0.0,0.0,0.0,-0.0075481459498405,60.0,0.896489143371582,-0.0,-6.777697336701749e-08,0.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372420,297.7698669433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.37713623046875,0.0,0.0,9.355939255328848e-05,297.7952575683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3771057128906,0.0,0.0,9.852254879660904e-05,297.8462219238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3771057128906,0.0,0.0,7.276841643033549e-05,297.62615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3771057128906,0.0,0.0,9.852254152065144e-05,297.9916687011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3771057128906,0.0,0.0,0.0004673485236708,286.3111267089844,294.1499938964844,287.54998779296875,286.8090515136719,287.48211669921875,287.5498962402344,286.30938720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968688245862,5.497939881138336e-09,0.0009968632366508,-0.0134561154991388,0.0,0.0,0.0,-0.0075383805669844,60.0,0.8961535692214966,-0.0,-6.775407257464394e-08,0.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372480,297.7702331542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3765563964844,0.0,0.0,9.354259236715734e-05,297.7953186035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3765563964844,0.0,0.0,9.850486094364896e-05,297.84625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3765563964844,0.0,0.0,7.275534881046042e-05,297.6282043457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3765563964844,0.0,0.0,9.850485366769136e-05,297.9920349121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3765563964844,0.0,0.0,0.0004672646173276,286.3109130859375,294.1499938964844,287.54998779296875,286.81396484375,287.4826965332031,287.5498962402344,286.3096618652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009966897778213,5.4770104007673134e-09,0.0009966843063011,-0.0134012848138809,0.0,0.0,0.0,-0.0075280047021806,60.0,0.8958062529563904,-0.0,-6.772974359137153e-08,0.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372540,297.7706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3760070800781,0.0,0.0,9.352513734484091e-05,297.7953796386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3760070800781,0.0,0.0,9.848647459875792e-05,297.8463439941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3760070800781,0.0,0.0,7.274177914950997e-05,297.630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3760070800781,0.0,0.0,9.848647459875792e-05,297.9924011230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3760070800781,0.0,0.0,0.0004671774222515,286.3106994628906,294.1499938964844,287.54998779296875,286.8188781738281,287.4833068847656,287.5499267578125,286.3099670410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996503746137,5.455260243536486e-09,0.0009964983910322,-0.0133443046361207,0.0,0.0,0.0,-0.007517222315073,60.0,0.8954488635063171,-0.0,-6.770446248083317e-08,0.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372600,297.7710876464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3754577636719,0.0,0.0,9.350696200272068e-05,297.79547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3754577636719,0.0,0.0,9.8467331554275e-05,297.8464050292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3754577636719,0.0,0.0,7.2727634687908e-05,297.63201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3754577636719,0.0,0.0,9.8467331554275e-05,297.9927673339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3754577636719,0.0,0.0,0.0004670866183005,286.3104858398437,294.1499938964844,287.54998779296875,286.82379150390625,287.48388671875,287.5499267578125,286.3102722167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963101474568,5.4326094733880845e-09,0.0009963046759366,-0.0132849644869565,0.0,0.0,0.0,-0.0075059933587908,60.0,0.8950836658477783,-0.0,-6.767814397790063e-08,0.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372660,297.77154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3749084472656,0.0,0.0,9.348851017421111e-05,297.79559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3749084472656,0.0,0.0,9.844791202340276e-05,297.8465270996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3749084472656,0.0,0.0,7.271328649949282e-05,297.6337585449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3749084472656,0.0,0.0,9.844790474744514e-05,297.9931335449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3749084472656,0.0,0.0,0.0004669944755733,286.3102722167969,294.1499938964844,287.54998779296875,286.82867431640625,287.4844665527344,287.5499267578125,286.3105773925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961135219782,5.409623415886244e-09,0.0009961080504581,-0.0132247461006045,0.0,0.0,0.0,-0.0074945981614291,60.0,0.8947092890739441,-0.0,-6.765144178189075e-08,0.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
