time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12372720,297.7720642089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3743896484375,0.0,0.0,9.346970909973606e-05,297.7956848144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3743591308594,0.0,0.0,9.842810686677694e-05,297.8466186523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3743591308594,0.0,0.0,7.269866182468832e-05,297.63543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3743591308594,0.0,0.0,9.842810686677694e-05,297.9934997558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3743591308594,0.0,0.0,0.0004669005575124,286.3100891113281,294.1499938964844,287.54998779296875,286.8335876464844,287.48504638671875,287.5499267578125,286.3108825683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959131712093,5.386191936906925e-09,0.0009959076996892,-0.0131633607670664,0.0,0.0,0.0,-0.0074829822406172,60.0,0.8943300247192383,-0.0,-6.762422799511114e-08,0.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372780,297.7726135253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.37384033203125,0.0,0.0,9.345083526568489e-05,297.7958068847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.37384033203125,0.0,0.0,9.8408228950575e-05,297.84674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.37384033203125,0.0,0.0,7.268398621818051e-05,297.6369934082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.37384033203125,0.0,0.0,9.8408228950575e-05,297.9938659667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.37384033203125,0.0,0.0,0.0004668062611017,286.3099060058594,294.1499938964844,287.54998779296875,286.8385009765625,287.4856262207031,287.5499572753906,286.3111572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957120055332,5.362673416442476e-09,0.0009957066504284,-0.013101746328175,0.0,0.0,0.0,-0.0074713230133056,60.0,0.893945038318634,-0.0,-6.759691473234852e-08,0.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372840,297.7731628417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3733215332031,0.0,0.0,9.343208512291312e-05,297.79595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.373291015625,0.0,0.0,9.838848927756771e-05,297.8468933105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.373291015625,0.0,0.0,7.266939792316407e-05,297.6383972167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3733215332031,0.0,0.0,9.83884820016101e-05,297.99420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3733215332031,0.0,0.0,0.0004667126049753,286.3096923828125,294.1499938964844,287.54998779296875,286.8433837890625,287.4862060546875,287.5499572753906,286.3114624023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995512236841,5.339310771290684e-09,0.0009955068817362,-0.0130405407398939,0.0,0.0,0.0,-0.0074597410857677,60.0,0.8935577869415283,-0.0,-6.75697862106972e-08,0.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372900,297.7737731933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.372802734375,0.0,0.0,9.341337863588706e-05,297.7961120605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3727722167969,0.0,0.0,9.83687859843485e-05,297.8470153808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3727722167969,0.0,0.0,7.265485328389332e-05,297.6397399902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3727722167969,0.0,0.0,9.83687859843485e-05,297.9945373535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3727722167969,0.0,0.0,0.0004666191525757,286.3095092773437,294.1499938964844,287.54998779296875,286.8482971191406,287.4867553710937,287.5499572753906,286.311767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953128173947,5.316003637290123e-09,0.0009953075787052,-0.0129794813692569,0.0,0.0,0.0,-0.0074481866322457,60.0,0.8931686282157898,-0.0,-6.754273584874684e-08,0.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372960,297.7743835449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.37225341796875,0.0,0.0,9.339515236206351e-05,297.7962646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.37225341796875,0.0,0.0,9.83495992841199e-05,297.84716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.37225341796875,0.0,0.0,7.264067971846089e-05,297.6409606933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.37225341796875,0.0,0.0,9.83495992841199e-05,297.994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.37225341796875,0.0,0.0,0.0004665281448978,286.309326171875,294.1499938964844,287.54998779296875,286.8531799316406,287.4873046875,287.5499572753906,286.31207275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951186366379,5.293296023722861e-09,0.0009951133979484,-0.0129199912771582,0.0,0.0,0.0,-0.0074369297362864,60.0,0.8927797675132751,-0.0,-6.751638181867747e-08,0.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373020,297.7750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.37176513671875,0.0,0.0,9.337742085335776e-05,297.7964172363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3717346191406,0.0,0.0,9.833092917688192e-05,297.8473205566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3717346191406,0.0,0.0,7.26268845028244e-05,297.6420288085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3717346191406,0.0,0.0,9.83309219009243e-05,297.9952087402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3717346191406,0.0,0.0,0.0004664395528379,286.30914306640625,294.1499938964844,287.54998779296875,286.85809326171875,287.48785400390625,287.5499572753906,286.3123779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949296945706,5.271203473711239e-09,0.0009949244558811,-0.0128621123731136,0.0,0.0,0.0,-0.0074259773828089,60.0,0.8923924565315247,-0.0,-6.749074543677126e-08,0.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373080,297.7756652832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3712463378906,0.0,0.0,9.336043876828626e-05,297.79656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3712158203125,0.0,0.0,9.831304487306625e-05,297.8475036621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3712158203125,0.0,0.0,7.261367863975465e-05,297.6429748535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3712463378906,0.0,0.0,9.831303759710865e-05,297.9955139160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3712158203125,0.0,0.0,0.000466354744276,286.3089599609375,294.1499938964844,287.54998779296875,286.86297607421875,287.4884033203125,287.5499572753906,286.31268310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947486687451,5.250041290594254e-09,0.0009947434300556,-0.0128066716715693,0.0,0.0,0.0,-0.0074154860340058,60.0,0.8920086622238159,-0.0,-6.746618907982338e-08,0.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373140,297.7763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3707275390625,0.0,0.0,9.334411879535764e-05,297.7967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3707275390625,0.0,0.0,9.829585906118156e-05,297.84765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3707275390625,0.0,0.0,7.26009820937179e-05,297.643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3707275390625,0.0,0.0,9.829585906118156e-05,297.9958190917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3707275390625,0.0,0.0,0.0004662732244469,286.3088073730469,294.1499938964844,287.54998779296875,286.8678894042969,287.48895263671875,287.5499572753906,286.31298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945748606696,5.229707333853639e-09,0.0009945696219801,-0.0127533990889787,0.0,0.0,0.0,-0.0074054058641195,60.0,0.891628623008728,-0.0,-6.74426061664235e-08,0.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373200,297.77703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3702392578125,0.0,0.0,9.332891931990162e-05,297.79693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3702087402344,0.0,0.0,9.827985195443034e-05,297.8478088378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3702087402344,0.0,0.0,7.258916593855247e-05,297.6444702148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3702087402344,0.0,0.0,9.827985195443034e-05,297.9961242675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3702087402344,0.0,0.0,0.0004661972925532,286.3086242675781,294.1499938964844,287.54998779296875,286.8727722167969,287.489501953125,287.54998779296875,286.31329345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944128105416,5.210767373142744e-09,0.0009944076882675,-0.0127037800848484,0.0,0.0,0.0,-0.0073960162699222,60.0,0.8912534117698669,-0.0,-6.74206361850338e-08,0.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373260,297.7777404785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3697204589844,0.0,0.0,9.331425098935142e-05,297.7970886230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3697204589844,0.0,0.0,9.826440509641544e-05,297.8479919433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3697204589844,0.0,0.0,7.257774996105582e-05,297.64501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3697204589844,0.0,0.0,9.826439782045782e-05,297.99639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3697204589844,0.0,0.0,0.0004661240091081,286.3084411621094,294.1499938964844,287.54998779296875,286.8775939941406,287.4900207519531,287.54998779296875,286.3135986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942564647644,5.192485996730056e-09,0.0009942513424903,-0.0126558849588036,0.0,0.0,0.0,-0.0073869535699486,60.0,0.8908862471580505,-0.0,-6.739944069522609e-08,0.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373320,297.7784729003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3692321777344,0.0,0.0,9.330012835562228e-05,297.7972717285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.36920166015625,0.0,0.0,9.824953303905204e-05,297.8481750488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.36920166015625,0.0,0.0,7.256677054101601e-05,297.6454467773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3692321777344,0.0,0.0,9.824953303905204e-05,297.9966735839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3692321777344,0.0,0.0,0.0004660534614231,286.30828857421875,294.1499938964844,287.54998779296875,286.8822326660156,287.4905700683594,287.54998779296875,286.3138732910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941060561686,5.1748916263250075e-09,0.0009941008174791,-0.0126097900792956,0.0,0.0,0.0,-0.0073782312683761,60.0,0.8905236124992371,-0.0,-6.73790410132824e-08,0.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373380,297.7791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3687438964844,0.0,0.0,9.32863331399858e-05,297.7974548339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.36871337890625,0.0,0.0,9.823500295169652e-05,297.8483581542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.36871337890625,0.0,0.0,7.255603850353509e-05,297.6457824707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3687438964844,0.0,0.0,9.823500295169652e-05,297.9969177246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3687438964844,0.0,0.0,0.0004659845435526,286.30810546875,294.1499938964844,287.54998779296875,286.88671875,287.4910888671875,287.54998779296875,286.3141784667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939590236172,5.1577013771009206e-09,0.0009939537849277,-0.0125647550448775,0.0,0.0,0.0,-0.007369709201157,60.0,0.8901674747467041,-0.0,-6.735911739497169e-08,0.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373440,297.7799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3682556152344,0.0,0.0,9.327297448180616e-05,297.7976379394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.36822509765625,0.0,0.0,9.822093124967068e-05,297.8485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.36822509765625,0.0,0.0,7.254564843606204e-05,297.64605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3682556152344,0.0,0.0,9.822093124967068e-05,297.99713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3682556152344,0.0,0.0,0.0004659178084693,286.3079528808594,294.1499938964844,287.54998779296875,286.8910522460937,287.4916076660156,287.54998779296875,286.3144836425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938166476786,5.141051140356012e-09,0.0009938114089891,-0.0125211337581276,0.0,0.0,0.0,-0.0073614548891782,60.0,0.8898152709007263,-0.0,-6.733981905426846e-08,0.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373500,297.7806091308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3677673339844,0.0,0.0,9.325997962150724e-05,297.7978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3677673339844,0.0,0.0,9.820725244935602e-05,297.84869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3677673339844,0.0,0.0,7.253554213093594e-05,297.6462707519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3677673339844,0.0,0.0,9.820725244935602e-05,297.99737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3677673339844,0.0,0.0,0.0004658529069274,286.30780029296875,294.1499938964844,287.54998779296875,286.89520263671875,287.4921264648437,287.54998779296875,286.3147888183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936781134456,5.124862312300138e-09,0.0009936729911714,-0.0124787222594022,0.0,0.0,0.0,-0.0073534296825528,60.0,0.8894673585891724,-0.0,-6.732105362061702e-08,0.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373560,297.78131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3672790527344,0.0,0.0,9.324738493887708e-05,297.79803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3672790527344,0.0,0.0,9.819399565458298e-05,297.848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3672790527344,0.0,0.0,7.252574869198725e-05,297.6464538574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3672790527344,0.0,0.0,9.819398837862536e-05,297.99755859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3672790527344,0.0,0.0,0.0004657900135498,286.3076477050781,294.1499938964844,287.54998779296875,286.8992004394531,287.4926147460937,287.54998779296875,286.3150939941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935440029948,5.1091717523377164e-09,0.0009935388807207,-0.0124376146122813,0.0,0.0,0.0,-0.0073456508107483,60.0,0.8891231417655945,-0.0,-6.730287793743629e-08,0.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373620,297.7820129394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3668212890625,0.0,0.0,9.323518315795808e-05,297.7982177734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3667907714844,0.0,0.0,9.818113903747872e-05,297.8490600585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3667907714844,0.0,0.0,7.251625356730074e-05,297.6466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3668212890625,0.0,0.0,9.818113903747872e-05,297.9977722167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3668212890625,0.0,0.0,0.000465729041025,286.3074951171875,294.1499938964844,287.54998779296875,286.90301513671875,287.4931335449219,287.54998779296875,286.3153991699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993413850665,5.0939630291679805e-09,0.0009934088448062,-0.0123977698385715,0.0,0.0,0.0,-0.0073381112888455,60.0,0.8887825012207031,-0.0,-6.728525647758944e-08,0.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373680,297.7827453613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3663330078125,0.0,0.0,9.322340338258071e-05,297.7984313964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3663330078125,0.0,0.0,9.816873352974652e-05,297.8492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3663330078125,0.0,0.0,7.250709313666448e-05,297.646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3663330078125,0.0,0.0,9.816873352974652e-05,297.9979553222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3663330078125,0.0,0.0,0.0004656701930798,286.3073425292969,294.1499938964844,287.54998779296875,286.9066772460937,287.4936218261719,287.54998779296875,286.3157043457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932883549481,5.0792841044255965e-09,0.000993283232674,-0.0123593118041753,0.0,0.0,0.0,-0.0073308339342474,60.0,0.8884454369544983,-0.0,-6.72682531899227e-08,0.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373740,297.783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3658752441406,0.0,0.0,9.321192919742316e-05,297.7986145019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3658752441406,0.0,0.0,9.8156655440107e-05,297.84942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3658752441406,0.0,0.0,7.249817281262949e-05,297.6468200683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3658752441406,0.0,0.0,9.8156655440107e-05,297.9981384277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3658752441406,0.0,0.0,0.0004656128876376,286.30718994140625,294.1499938964844,287.54998779296875,286.9101867675781,287.494140625,287.54998779296875,286.3160095214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931661188602,5.064988428671313e-09,0.000993160996586,-0.0123218595981597,0.0,0.0,0.0,-0.0073237470351159,60.0,0.8881117701530457,-0.0,-6.725169043875212e-08,0.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373800,297.7841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.36541748046875,0.0,0.0,9.320089884568006e-05,297.798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.36541748046875,0.0,0.0,9.814504301175476e-05,297.849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.36541748046875,0.0,0.0,7.248959445860237e-05,297.6469421386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.36541748046875,0.0,0.0,9.814503573579714e-05,297.998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.36541748046875,0.0,0.0,0.0004655577940866,286.3070678710937,294.1499938964844,287.54998779296875,286.9135437011719,287.49462890625,287.54998779296875,286.3163146972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930485393851,5.051243867626454e-09,0.0009930435335263,-0.0122858500108122,0.0,0.0,0.0,-0.00731693347916,60.0,0.8877813220024109,-0.0,-6.72357742814711e-08,0.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373860,297.784912109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3649597167969,0.0,0.0,9.319022501586004e-05,297.7990417480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3649597167969,0.0,0.0,9.813380165724084e-05,297.8498229980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3649597167969,0.0,0.0,7.248129259096459e-05,297.6470031738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3649597167969,0.0,0.0,9.813380165724084e-05,297.9984741210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3649597167969,0.0,0.0,0.0004655044758692,286.3069152832031,294.1499938964844,287.54998779296875,286.9167175292969,287.4951171875,287.54998779296875,286.3166198730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009929348016157,5.037944283969864e-09,0.0009929297957569,-0.0122510064393281,0.0,0.0,0.0,-0.007310340180993,60.0,0.887454628944397,-0.0,-6.722036971495984e-08,0.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373920,297.78564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.364501953125,0.0,0.0,9.31799877434969e-05,297.7992553710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.364501953125,0.0,0.0,9.812301868805662e-05,297.8500061035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.364501953125,0.0,0.0,7.247332541737705e-05,297.6470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.364501953125,0.0,0.0,9.812301868805662e-05,297.9986267089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.364501953125,0.0,0.0,0.0004654533404391,286.3067932128906,294.1499938964844,287.54998779296875,286.91973876953125,287.4955749511719,287.54998779296875,286.31695556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928257204592,5.025183824614032e-09,0.000992820598185,-0.0122175766155123,0.0,0.0,0.0,-0.0073040146380662,60.0,0.88713139295578,-0.0,-6.720559753148336e-08,0.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373980,297.786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3640441894531,0.0,0.0,9.317005606135352e-05,297.79949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3640441894531,0.0,0.0,9.811255586100742e-05,297.8502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3640441894531,0.0,0.0,7.246559835039079e-05,297.6471862792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3640441894531,0.0,0.0,9.811255586100742e-05,297.9988098144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3640441894531,0.0,0.0,0.0004654037184081,286.306640625,294.1499938964844,287.54998779296875,286.9225769042969,287.4960632324219,287.54998779296875,286.3172607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927197825163,5.0128057260678816e-09,0.0009927147766575,-0.0121851470321416,0.0,0.0,0.0,-0.0072978781536221,60.0,0.886811375617981,-0.0,-6.719126588450308e-08,0.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374040,297.7871398925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3636169433594,0.0,0.0,9.316061186837032e-05,297.7997131347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.36358642578125,0.0,0.0,9.810261690290643e-05,297.8504333496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.36358642578125,0.0,0.0,7.245825690915808e-05,297.6472473144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.36358642578125,0.0,0.0,9.810261690290643e-05,297.9989624023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.36358642578125,0.0,0.0,0.0004653565702028,286.3065185546875,294.1499938964844,287.54998779296875,286.9252624511719,287.4965515136719,287.54998779296875,286.31756591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926191996783,5.001043135166583e-09,0.0009926141938194,-0.0121543295681476,0.0,0.0,0.0,-0.0072920466773211,60.0,0.8864944577217102,-0.0,-6.717765188568593e-08,0.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374100,297.78790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3631591796875,0.0,0.0,9.315140050603075e-05,297.7999572753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3631591796875,0.0,0.0,9.809291077544911e-05,297.85064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3631591796875,0.0,0.0,7.245109009090811e-05,297.6473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3631591796875,0.0,0.0,9.809291077544911e-05,297.9991149902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3631591796875,0.0,0.0,0.000465310527943,286.306396484375,294.1499938964844,287.54998779296875,286.92779541015625,287.4970092773437,287.54998779296875,286.31787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992521061562,4.98955987637828e-09,0.0009925160557031,-0.0121242459863424,0.0,0.0,0.0,-0.0072863539680838,60.0,0.8861813545227051,-0.0,-6.716435763109986e-08,0.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374160,297.7886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3627319335937,0.0,0.0,9.314264025306328e-05,297.8002319335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3627014160156,0.0,0.0,9.808369213715196e-05,297.85089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3627319335937,0.0,0.0,7.244427979458123e-05,297.6474304199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3627319335937,0.0,0.0,9.808369213715196e-05,297.999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3627319335937,0.0,0.0,0.0004652667848858,286.3062744140625,294.1499938964844,287.54998779296875,286.9301452636719,287.4974670410156,287.54998779296875,286.31817626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924276964738,4.978648604492264e-09,0.000992422690615,-0.0120956590399146,0.0,0.0,0.0,-0.0072809448465704,60.0,0.8858715295791626,-0.0,-6.715173128668539e-08,0.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374220,297.7894897460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3623046875,0.0,0.0,9.313426562584937e-05,297.80047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3622741699219,0.0,0.0,9.807486640056597e-05,297.85113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3622741699219,0.0,0.0,7.243776053655893e-05,297.64752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3622741699219,0.0,0.0,9.807486640056597e-05,297.9994201660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3622741699219,0.0,0.0,0.0004652249335777,286.30615234375,294.1499938964844,287.54998779296875,286.9323425292969,287.4979553222656,287.54998779296875,286.3184814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992338405922,4.96820451445501e-09,0.0009923334000632,-0.0120682958513498,0.0,0.0,0.0,-0.0072757671587169,60.0,0.8855651021003723,-0.0,-6.713964495475011e-08,0.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374280,297.7903137207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.36187744140625,0.0,0.0,9.312631300417706e-05,297.8007507324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3618469238281,0.0,0.0,9.806649177335204e-05,297.85137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3618469238281,0.0,0.0,7.243157597258687e-05,297.6476135253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3618469238281,0.0,0.0,9.806649177335204e-05,297.9996032714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3618469238281,0.0,0.0,0.0004651852068491,286.3060302734375,294.1499938964844,287.54998779296875,286.93438720703125,287.4984130859375,287.54998779296875,286.3187866210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922536555677,4.9582959960048364e-09,0.0009922486497089,-0.0120423370972275,0.0,0.0,0.0,-0.0072708548977971,60.0,0.8852621912956238,-0.0,-6.712817679499494e-08,0.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374340,297.7911682128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3614501953125,0.0,0.0,9.311862959293649e-05,297.8010559082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3614196777344,0.0,0.0,9.805840090848504e-05,297.8516540527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3614196777344,0.0,0.0,7.242560241138563e-05,297.6477355957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3614196777344,0.0,0.0,9.805840090848504e-05,297.999755859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3614196777344,0.0,0.0,0.0004651468188967,286.305908203125,294.1499938964844,287.54998779296875,286.9362487792969,287.49884033203125,287.54998779296875,286.319091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009921716991811,4.948719656283629e-09,0.0009921668097376,-0.01201724819839,0.0,0.0,0.0,-0.007266107480973,60.0,0.884962260723114,-0.0,-6.711709943374444e-08,0.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374400,297.7920227050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.36102294921875,0.0,0.0,9.311141911894084e-05,297.8013610839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3609924316406,0.0,0.0,9.805081208469346e-05,297.8519287109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3609924316406,0.0,0.0,7.241999264806509e-05,297.6478576660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.36102294921875,0.0,0.0,9.805081208469346e-05,297.9999389648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.36102294921875,0.0,0.0,0.0004651108174584,286.3057861328125,294.1499938964844,287.54998779296875,286.9379577636719,287.4992980957031,287.54998779296875,286.31939697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920948650687,4.939739728371251e-09,0.0009920899756252,-0.01199372112751,0.0,0.0,0.0,-0.0072616557590663,60.0,0.8846653699874878,-0.0,-6.710670419352027e-08,0.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374460,297.7929077148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.360595703125,0.0,0.0,9.310448513133451e-05,297.8016662597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.360595703125,0.0,0.0,9.804350702324882e-05,297.8522033691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.360595703125,0.0,0.0,7.241460116347298e-05,297.6479797363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.360595703125,0.0,0.0,9.804350702324882e-05,298.0000915527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.360595703125,0.0,0.0,0.0004650761839002,286.3056945800781,294.1499938964844,287.54998779296875,286.93951416015625,287.499755859375,287.54998779296875,286.3197021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920209413394,4.93109286736626e-09,0.0009920160518959,-0.0119710676372051,0.0,0.0,0.0,-0.0072573693469166,60.0,0.8843722343444824,-0.0,-6.709669975180077e-08,0.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374520,297.7938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.36016845703125,0.0,0.0,9.309802408097312e-05,297.8019714355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.36016845703125,0.0,0.0,9.803670400287956e-05,297.8525085449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.36016845703125,0.0,0.0,7.240957347676158e-05,297.64813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.36016845703125,0.0,0.0,9.803670400287956e-05,298.0002746582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.36016845703125,0.0,0.0,0.0004650439077522,286.3055725097656,294.1499938964844,287.54998779296875,286.9408874511719,287.50018310546875,287.54998779296875,286.32000732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919521398842,4.923042418170098e-09,0.0009919471340253,-0.0119499759748578,0.0,0.0,0.0,-0.0072533781640231,60.0,0.8840820789337158,-0.0,-6.708739164196231e-08,0.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374580,297.79473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3597717285156,0.0,0.0,9.309181768912822e-05,297.8023376464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3597717285156,0.0,0.0,9.803017019294202e-05,297.8528137207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3597717285156,0.0,0.0,7.240474951686338e-05,297.6482849121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3597717285156,0.0,0.0,9.803017019294202e-05,298.0004577636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3597717285156,0.0,0.0,0.0004650129121728,286.30548095703125,294.1499938964844,287.54998779296875,286.9421081542969,287.5006408691406,287.54998779296875,286.3203430175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918860159814,4.915312601383448e-09,0.0009918811265379,-0.0119297243654727,0.0,0.0,0.0,-0.0072495462372899,60.0,0.8837956190109253,-0.0,-6.707844590891909e-08,0.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374640,297.7956848144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.359375,0.0,0.0,9.308609151048586e-05,297.8026733398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3593444824219,0.0,0.0,9.802413842407988e-05,297.8531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3593444824219,0.0,0.0,7.24002966308035e-05,297.6484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3593444824219,0.0,0.0,9.802413842407988e-05,298.0006408691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3593444824219,0.0,0.0,0.0004649843031074,286.30535888671875,294.1499938964844,287.54998779296875,286.94317626953125,287.5010681152344,287.54998779296875,286.3206481933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918248979374,4.9081729791566894e-09,0.0009918200084939,-0.0119110187515616,0.0,0.0,0.0,-0.007246006745845,60.0,0.8835120797157288,-0.0,-6.707018940232956e-08,0.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374700,297.7966613769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.35894775390625,0.0,0.0,9.30806272663176e-05,297.80303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.35894775390625,0.0,0.0,9.801838314160705e-05,297.8534851074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.35894775390625,0.0,0.0,7.239604747155681e-05,297.64862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.35894775390625,0.0,0.0,9.801838314160705e-05,298.0008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.35894775390625,0.0,0.0,0.0004649570037145,286.3052673339844,294.1499938964844,287.54998779296875,286.9440612792969,287.5014953613281,287.54998779296875,286.3209533691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917666902765,4.901363315212848e-09,0.000991761800833,-0.0118931783363223,0.0,0.0,0.0,-0.007242630701512,60.0,0.8832321166992188,-0.0,-6.706231658881735e-08,0.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374760,297.7976989746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3585510253906,0.0,0.0,9.307557775173336e-05,297.8034362792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3585510253906,0.0,0.0,9.801307169254868e-05,297.8538513183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3585510253906,0.0,0.0,7.239211845444515e-05,297.6488037109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3585510253906,0.0,0.0,9.801306441659108e-05,298.0010681152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3585510253906,0.0,0.0,0.0004649317997973,286.30517578125,294.1499938964844,287.54998779296875,286.9447937011719,287.5019226074219,287.54998779296875,286.3212585449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917129063978,4.8950701270200625e-09,0.0009917080169543,-0.0118766911327838,0.0,0.0,0.0,-0.0072395112365484,60.0,0.8829553127288818,-0.0,-6.70550335257758e-08,0.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374820,297.7987365722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.358154296875,0.0,0.0,9.307089203502984e-05,297.8038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.358154296875,0.0,0.0,9.800813131732866e-05,297.8542175292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.358154296875,0.0,0.0,7.238847319968045e-05,297.6490173339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.358154296875,0.0,0.0,9.800813131732866e-05,298.0012512207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.358154296875,0.0,0.0,0.0004649083712138,286.3050842285156,294.1499938964844,287.54998779296875,286.94537353515625,287.5023498535156,287.54998779296875,286.3215637207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916629642248,4.889230353910534e-09,0.0009916580747812,-0.0118613913655281,0.0,0.0,0.0,-0.0072366162203252,60.0,0.8826817274093628,-0.0,-6.704828336978609e-08,0.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374880,297.7998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3577880859375,0.0,0.0,9.30666210479103e-05,297.80426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3577575683594,0.0,0.0,9.800364205148072e-05,297.8546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3577575683594,0.0,0.0,7.238515536300838e-05,297.6492614746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3577575683594,0.0,0.0,9.80036347755231e-05,298.0014953613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3577575683594,0.0,0.0,0.0004648870672099,286.30499267578125,294.1499938964844,287.54998779296875,286.9457702636719,287.50274658203125,287.54998779296875,286.3218688964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916174458339,4.883909276998111e-09,0.0009916125563904,-0.0118474503979086,0.0,0.0,0.0,-0.0072339782491326,60.0,0.8824117183685303,-0.0,-6.70421300696944e-08,0.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374940,297.8009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3573913574219,0.0,0.0,9.306260471930727e-05,297.8047180175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3573608398437,0.0,0.0,9.799940744414926e-05,297.8550109863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3573608398437,0.0,0.0,7.238202670123428e-05,297.64947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3573913574219,0.0,0.0,9.799940744414926e-05,298.001708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3573913574219,0.0,0.0,0.0004648669855669,286.3049011230469,294.1499938964844,287.54998779296875,286.9460144042969,287.503173828125,287.54998779296875,286.3222045898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915746049955,4.878900838889422e-09,0.000991569715552,-0.0118343289941549,0.0,0.0,0.0,-0.0072314953431487,60.0,0.8821444511413574,-0.0,-6.703633914639795e-08,0.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375000,297.8020324707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.35699462890625,0.0,0.0,9.305904677603394e-05,297.80517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.35699462890625,0.0,0.0,9.799566032597796e-05,297.8554382324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.35699462890625,0.0,0.0,7.237926183734089e-05,297.6497497558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.35699462890625,0.0,0.0,9.799566032597796e-05,298.001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.35699462890625,0.0,0.0,0.0004648492322303,286.3048095703125,294.1499938964844,287.54998779296875,286.94610595703125,287.50360107421875,287.54998779296875,286.322509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915366536006,4.874468384485908e-09,0.0009915317641571,-0.011822716332972,0.0,0.0,0.0,-0.0072292978875339,60.0,0.8818801641464233,-0.0,-6.703120902784576e-08,0.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
