time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12375060,297.8031921386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.35662841796875,0.0,0.0,9.305575076723473e-05,297.8056335449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3565979003906,0.0,0.0,9.7992189694196e-05,297.8558959960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3565979003906,0.0,0.0,7.237669342430308e-05,297.6500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3565979003906,0.0,0.0,9.7992189694196e-05,298.002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3565979003906,0.0,0.0,0.0004648327303584,286.3047180175781,294.1499938964844,287.54998779296875,286.9460144042969,287.5039978027344,287.54998779296875,286.32281494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915014961734,4.870355230224277e-09,0.0009914966067299,-0.0118119399994611,0.0,0.0,0.0,-0.0072272587567567,60.0,0.8816194534301758,-0.0,-6.702645549694354e-08,0.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375120,297.80438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3562316894531,0.0,0.0,9.305290586780755e-05,297.80615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3562316894531,0.0,0.0,9.798919927561656e-05,297.8563537597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3562316894531,0.0,0.0,7.237448880914599e-05,297.6502990722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3562316894531,0.0,0.0,9.798919199965894e-05,298.0024719238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3562316894531,0.0,0.0,0.000464818556793,286.3046569824219,294.1499938964844,287.54998779296875,286.9457702636719,287.50439453125,287.54998779296875,286.3231201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914712281897,4.866813618775723e-09,0.0009914663387462,-0.0118026612326502,0.0,0.0,0.0,-0.0072255032137036,60.0,0.8813616633415222,-0.0,-6.702236277078556e-08,0.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375180,297.8056030273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3558654785156,0.0,0.0,9.305031562689692e-05,297.806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3558654785156,0.0,0.0,9.798646351555362e-05,297.8568115234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3558654785156,0.0,0.0,7.237246609292924e-05,297.6506042480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3558654785156,0.0,0.0,9.798646351555362e-05,298.0027160644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3558654785156,0.0,0.0,0.0004648055764846,286.3045654296875,294.1499938964844,287.54998779296875,286.94537353515625,287.5047912597656,287.54998779296875,286.32342529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914435213431,4.863579761149594e-09,0.0009914387483149,-0.011794188991189,0.0,0.0,0.0,-0.0072238999418914,60.0,0.8811074495315552,-0.0,-6.701861821056809e-08,0.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375240,297.8068542480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3554992675781,0.0,0.0,9.304816921940072e-05,297.80718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3554992675781,0.0,0.0,9.79842006927356e-05,297.8573303222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3554992675781,0.0,0.0,7.23707998986356e-05,297.6509094238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3554992675781,0.0,0.0,9.79842006927356e-05,298.0030212402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3554992675781,0.0,0.0,0.000464794866275,286.3044738769531,294.1499938964844,287.54998779296875,286.9447937011719,287.50518798828125,287.54998779296875,286.32373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099142070394,4.860902791392618e-09,0.0009914158144965,-0.0117871752008795,0.0,0.0,0.0,-0.0072225728072226,60.0,0.8808560371398926,-0.0,-6.701552734966755e-08,0.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375300,297.80816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3551330566406,0.0,0.0,9.304629202233627e-05,297.8077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3551330566406,0.0,0.0,9.798222890822216e-05,297.8578491210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3551330566406,0.0,0.0,7.236933743115515e-05,297.6512756347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3551330566406,0.0,0.0,9.798222163226455e-05,298.0032958984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3551330566406,0.0,0.0,0.0004647854948416,286.3044128417969,294.1499938964844,287.54998779296875,286.9440612792969,287.5055847167969,287.54998779296875,286.3240661621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914006805047,4.858561108989079e-09,0.0009913957910612,-0.011781039647758,0.0,0.0,0.0,-0.0072214119136333,60.0,0.8806081414222717,-0.0,-6.701282018184429e-08,0.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375360,297.8094787597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3547668457031,0.0,0.0,9.304480045102535e-05,297.8083190917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3547668457031,0.0,0.0,9.79806573013775e-05,297.8583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3547668457031,0.0,0.0,7.236818055389449e-05,297.651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3547668457031,0.0,0.0,9.79806573013775e-05,298.00360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3547668457031,0.0,0.0,0.000464778044261,286.3043518066406,294.1499938964844,287.54998779296875,286.94317626953125,287.5059814453125,287.54998779296875,286.3243713378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913847316056,4.856700375199807e-09,0.0009913798421621,-0.0117761651054024,0.0,0.0,0.0,-0.0072204894386231,60.0,0.8803632855415344,-0.0,-6.701066723735495e-08,0.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375420,297.8108215332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3544006347656,0.0,0.0,9.304365084972233e-05,297.8089294433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3544006347656,0.0,0.0,9.797944949241356e-05,297.8589172363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3544006347656,0.0,0.0,7.236728561110795e-05,297.6519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3544006347656,0.0,0.0,9.797944949241356e-05,298.00390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3544006347656,0.0,0.0,0.0004647723108064,286.30426025390625,294.1499938964844,287.54998779296875,286.9421081542969,287.5063781738281,287.54998779296875,286.3246765136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913725079968,4.85526951976567e-09,0.0009913676185533,-0.0117724165320396,0.0,0.0,0.0,-0.0072197802364826,60.0,0.8801214694976807,-0.0,-6.700901167278063e-08,0.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375480,297.81219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.35406494140625,0.0,0.0,9.304287959821522e-05,297.8095397949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3540344238281,0.0,0.0,9.797863458516076e-05,297.8594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3540344238281,0.0,0.0,7.236668898258358e-05,297.6523742675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3540344238281,0.0,0.0,9.797863458516076e-05,298.0042419433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3540344238281,0.0,0.0,0.0004647684399969,286.30419921875,294.1499938964844,287.54998779296875,286.9408874511719,287.5067443847656,287.54998779296875,286.3249816894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991364242509,4.854307622537135e-09,0.0009913593530654,-0.0117698963731527,0.0,0.0,0.0,-0.0072193033993244,60.0,0.8798827528953552,-0.0,-6.700790322611283e-08,0.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375540,297.8136291503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.35369873046875,0.0,0.0,9.304238483309746e-05,297.8101501464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.35369873046875,0.0,0.0,9.797811799217016e-05,297.860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.35369873046875,0.0,0.0,7.236630335683003e-05,297.6527709960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.35369873046875,0.0,0.0,9.797811071621254e-05,298.00457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.35369873046875,0.0,0.0,0.0004647659661713,286.3041381835937,294.1499938964844,287.54998779296875,286.93951416015625,287.50714111328125,287.54998779296875,286.3252868652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913590038195,4.853688562178604e-09,0.000991354114376,-0.0117682740092277,0.0,0.0,0.0,-0.0072189960628747,60.0,0.8796470165252686,-0.0,-6.700718557794971e-08,0.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375600,297.8150329589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3533630371094,0.0,0.0,9.30423047975637e-05,297.8108215332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.35333251953125,0.0,0.0,9.797803068067878e-05,297.8606872558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.35333251953125,0.0,0.0,7.23662378732115e-05,297.6531677246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.35333251953125,0.0,0.0,9.797802340472116e-05,298.0049133300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.35333251953125,0.0,0.0,0.0004647655587177,286.3040771484375,294.1499938964844,287.54998779296875,286.9379577636719,287.50750732421875,287.54998779296875,286.3256225585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913580724969,4.8535833130358705e-09,0.0009913531830534,-0.0117679992690682,0.0,0.0,0.0,-0.0072189443744719,60.0,0.8794140219688416,-0.0,-6.700706478568463e-08,0.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375660,297.8164978027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3529968261719,0.0,0.0,9.304247942054644e-05,297.8114624023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3529968261719,0.0,0.0,9.797821257961914e-05,297.861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3529968261719,0.0,0.0,7.236637611640617e-05,297.6535949707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3529968261719,0.0,0.0,9.797821257961914e-05,298.0052795410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3529968261719,0.0,0.0,0.0004647664609365,286.30401611328125,294.1499938964844,287.54998779296875,286.9362487792969,287.50787353515625,287.54998779296875,286.325927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991359935142,4.853801360837906e-09,0.0009913550456985,-0.0117685692384839,0.0,0.0,0.0,-0.0072190524078905,60.0,0.8791844248771667,-0.0,-6.700731347564215e-08,0.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375720,297.8179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3526611328125,0.0,0.0,9.304306149715558e-05,297.8121643066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3526611328125,0.0,0.0,9.797882376005872e-05,297.8619689941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3526611328125,0.0,0.0,7.236682722577825e-05,297.6540222167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3526611328125,0.0,0.0,9.797882376005872e-05,298.0056457519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3526611328125,0.0,0.0,0.0004647693422157,286.303955078125,294.1499938964844,287.54998779296875,286.93438720703125,287.5082397460937,287.54998779296875,286.32623291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913661051541,4.854523449893122e-09,0.0009913612157106,-0.0117704616859555,0.0,0.0,0.0,-0.0072194100357592,60.0,0.8789575099945068,-0.0,-6.700815191607036e-08,0.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375780,297.81951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3523254394531,0.0,0.0,9.304391278419644e-05,297.8128662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3523254394531,0.0,0.0,9.797972597880288e-05,297.8626403808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3523254394531,0.0,0.0,7.236748933792114e-05,297.6544494628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3523254394531,0.0,0.0,9.797972597880288e-05,298.0060119628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3523254394531,0.0,0.0,0.0004647736204788,286.30389404296875,294.1499938964844,287.54998779296875,286.9323425292969,287.50860595703125,287.54998779296875,286.3265380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913751855492,4.855584379015454e-09,0.0009913702961057,-0.0117732416838407,0.0,0.0,0.0,-0.0072199362330138,60.0,0.8787340521812439,-0.0,-6.700937404957585e-08,0.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375840,297.821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3519897460937,0.0,0.0,9.304516424890608e-05,297.8135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3519897460937,0.0,0.0,9.798104292713106e-05,297.8633117675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3519897460937,0.0,0.0,7.236846431624144e-05,297.6549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3519897460937,0.0,0.0,9.798104292713106e-05,298.00640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3519897460937,0.0,0.0,0.0004647798778023,286.3038635253906,294.1499938964844,287.54998779296875,286.9301452636719,287.50897216796875,287.54998779296875,286.3268737792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913884568959,4.857143132142028e-09,0.0009913836838677,-0.0117773246020078,0.0,0.0,0.0,-0.0072207087650895,60.0,0.8785130977630615,-0.0,-6.701117882812468e-08,0.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375900,297.8226013183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3516540527344,0.0,0.0,9.30466703721322e-05,297.8143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3516540527344,0.0,0.0,9.798262180993332e-05,297.8639831542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3516540527344,0.0,0.0,7.236962846945971e-05,297.6553649902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3516540527344,0.0,0.0,9.798262180993332e-05,298.0068054199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3516540527344,0.0,0.0,0.0004647873574867,286.3038024902344,294.1499938964844,287.54998779296875,286.92779541015625,287.50933837890625,287.54998779296875,286.3271789550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914045222103,4.859011859537077e-09,0.0009913996327668,-0.0117822214961051,0.0,0.0,0.0,-0.0072216354310512,60.0,0.8782955408096313,-0.0,-6.70133388780414e-08,0.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375960,297.8241882324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.351318359375,0.0,0.0,9.304854029323906e-05,297.8150939941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.351318359375,0.0,0.0,9.798459359444678e-05,297.8647155761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.351318359375,0.0,0.0,7.237108366098255e-05,297.6558532714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.351318359375,0.0,0.0,9.798459359444678e-05,298.0072021484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.351318359375,0.0,0.0,0.0004647966998163,286.3037414550781,294.1499938964844,287.54998779296875,286.9252624511719,287.5097045898437,287.54998779296875,286.3274841308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914244292303,4.861339331085901e-09,0.0009914195397868,-0.0117883188650012,0.0,0.0,0.0,-0.0072227888740599,60.0,0.8780808448791504,-0.0,-6.701603183500994e-08,0.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376020,297.8258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3510131835937,0.0,0.0,9.305073035648093e-05,297.8158569335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3509826660156,0.0,0.0,9.798690007301047e-05,297.8654479980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3509826660156,0.0,0.0,7.237278623506427e-05,297.65631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3509826660156,0.0,0.0,9.798690007301047e-05,298.00762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3509826660156,0.0,0.0,0.0004648076428566,286.3037109375,294.1499938964844,287.54998779296875,286.9225769042969,287.5100402832031,287.54998779296875,286.3277893066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914477122947,4.86406603883438e-09,0.0009914428228512,-0.0117954621091485,0.0,0.0,0.0,-0.0072241406887769,60.0,0.8778689503669739,-0.0,-6.701917953932934e-08,0.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376080,297.8274230957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3506774902344,0.0,0.0,9.305326238973066e-05,297.816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3506774902344,0.0,0.0,9.798957034945488e-05,297.8661804199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3506774902344,0.0,0.0,7.237476529553533e-05,297.65679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3506774902344,0.0,0.0,9.798957034945488e-05,298.008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3506774902344,0.0,0.0,0.0004648203321266,286.3036499023437,294.1499938964844,287.54998779296875,286.91973876953125,287.5104064941406,287.54998779296875,286.328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914747206494,4.867225289473254e-09,0.0009914698312059,-0.0118037397041916,0.0,0.0,0.0,-0.0072257071733474,60.0,0.8776599168777466,-0.0,-6.702283883441852e-08,0.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376140,297.8290710449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3503723144531,0.0,0.0,9.305606363341212e-05,297.8174743652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.350341796875,0.0,0.0,9.799252438824624e-05,297.866943359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.350341796875,0.0,0.0,7.237694080686197e-05,297.6573181152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.350341796875,0.0,0.0,9.799251711228862e-05,298.00848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.350341796875,0.0,0.0,0.0004648343310691,286.3036193847656,294.1499938964844,287.54998779296875,286.9167175292969,287.5107421875,287.54998779296875,286.32843017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915045229718,4.870714054305836e-09,0.0009914996335282,-0.0118128797039389,0.0,0.0,0.0,-0.0072274366393685,60.0,0.8774537444114685,-0.0,-6.702686761173028e-08,0.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376200,297.83074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3500366210937,0.0,0.0,9.305925050284714e-05,297.8182678222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3500366210937,0.0,0.0,9.799587860470638e-05,297.8677062988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3500366210937,0.0,0.0,7.23794219084084e-05,297.6578063964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3500366210937,0.0,0.0,9.799587860470638e-05,298.0089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3500366210937,0.0,0.0,0.0004648502508644,286.3035888671875,294.1499938964844,287.54998779296875,286.9135437011719,287.5111083984375,287.54998779296875,286.3287353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915385162457,4.874682879574266e-09,0.0009915336268022,-0.0118232779204845,0.0,0.0,0.0,-0.0072294040583074,60.0,0.8772501349449158,-0.0,-6.703145771780329e-08,0.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376260,297.8324584960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3497314453125,0.0,0.0,9.30626702029258e-05,297.8191223144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3497314453125,0.0,0.0,9.799947292776778e-05,297.8684997558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3497314453125,0.0,0.0,7.238207763293758e-05,297.6583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3497314453125,0.0,0.0,9.799947292776778e-05,298.0093688964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3497314453125,0.0,0.0,0.000464867305709,286.3035583496094,294.1499938964844,287.54998779296875,286.9101867675781,287.5114440917969,287.54998779296875,286.3290405273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915748378261,4.8789341455801605e-09,0.0009915699483826,-0.0118344156071543,0.0,0.0,0.0,-0.0072315116412937,60.0,0.8770496845245361,-0.0,-6.703637467353475e-08,0.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376320,297.83416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.34942626953125,0.0,0.0,9.30664609768428e-05,297.8199768066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.34942626953125,0.0,0.0,9.800346742849796e-05,297.8692932128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.34942626953125,0.0,0.0,7.238502439577132e-05,297.6588439941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.34942626953125,0.0,0.0,9.800346742849796e-05,298.00982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.34942626953125,0.0,0.0,0.0004648862523026,286.30352783203125,294.1499938964844,287.54998779296875,286.9066772460937,287.51177978515625,287.54998779296875,286.3293762207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916152339428,4.883658810683755e-09,0.0009916103444993,-0.0118467947468161,0.0,0.0,0.0,-0.0072338539175689,60.0,0.8768516778945923,-0.0,-6.704183874717273e-08,0.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376380,297.8359069824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.34912109375,0.0,0.0,9.307050640927628e-05,297.82086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.34912109375,0.0,0.0,9.800773113965988e-05,297.8701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.34912109375,0.0,0.0,7.238817488541827e-05,297.65936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.34912109375,0.0,0.0,9.800773113965988e-05,298.01031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.34912109375,0.0,0.0,0.000464906450361,286.303466796875,294.1499938964844,287.54998779296875,286.90301513671875,287.5121154785156,287.54998779296875,286.3296813964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916584240272,4.888700555483183e-09,0.0009916535345837,-0.0118600027635693,0.0,0.0,0.0,-0.0072363531216979,60.0,0.8766568899154663,-0.0,-6.704766519760599e-08,0.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376440,297.837646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.34881591796875,0.0,0.0,9.30749301915057e-05,297.8217468261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.34881591796875,0.0,0.0,9.801238775253296e-05,297.8709411621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.34881591796875,0.0,0.0,7.239160913741216e-05,297.659912109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.34881591796875,0.0,0.0,9.801238047657534e-05,298.0107727050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.34881591796875,0.0,0.0,0.0004649285401683,286.303466796875,294.1499938964844,287.54998779296875,286.8992004394531,287.512451171875,287.54998779296875,286.3299865722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917054558172,4.894204597150065e-09,0.0009917005663737,-0.0118744233623147,0.0,0.0,0.0,-0.0072390818968415,60.0,0.8764644265174866,-0.0,-6.705403166051839e-08,0.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376500,297.8394470214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3485107421875,0.0,0.0,9.307955770054832e-05,297.8226318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3485107421875,0.0,0.0,9.801726264413446e-05,297.8717956542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3485107421875,0.0,0.0,7.23952180123888e-05,297.6604309082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3485107421875,0.0,0.0,9.801726264413446e-05,298.0112609863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3485107421875,0.0,0.0,0.0004649516777135,286.3034362792969,294.1499938964844,287.54998779296875,286.89520263671875,287.5127868652344,287.54998779296875,286.3302917480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917548159137,4.899973315986017e-09,0.0009917499264702,-0.0118895368650555,0.0,0.0,0.0,-0.0072419415228068,60.0,0.8762750029563904,-0.0,-6.706070365680716e-08,0.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376560,297.8412475585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3482360839844,0.0,0.0,9.308454173151404e-05,297.82354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.34820556640625,0.0,0.0,9.802250133361667e-05,297.8726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.34820556640625,0.0,0.0,7.239908882183954e-05,297.6609802246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.34820556640625,0.0,0.0,9.802250133361667e-05,298.01177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.34820556640625,0.0,0.0,0.0004649765323847,286.30340576171875,294.1499938964844,287.54998779296875,286.8910522460937,287.5130920410156,287.54998779296875,286.33062744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918077848851,4.9061741336231535e-09,0.0009918028954416,-0.0119057819247245,0.0,0.0,0.0,-0.0072450153529644,60.0,0.8760883212089539,-0.0,-6.706788013843834e-08,0.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376620,297.8430480957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3479309082031,0.0,0.0,9.30898095248267e-05,297.8244934082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3479309082031,0.0,0.0,9.80280528892763e-05,297.87353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3479309082031,0.0,0.0,7.240318518597633e-05,297.6615295410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3479309082031,0.0,0.0,9.80280528892763e-05,298.01226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3479309082031,0.0,0.0,0.0004650028713513,286.3033752441406,294.1499938964844,287.54998779296875,286.88671875,287.513427734375,287.54998779296875,286.3309326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918638970702,4.912735107609478e-09,0.0009918590076267,-0.0119229722768068,0.0,0.0,0.0,-0.0072482684627175,60.0,0.8759041428565979,-0.0,-6.707546873485627e-08,0.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376680,297.84490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3476257324219,0.0,0.0,9.309539018431678e-05,297.825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3476257324219,0.0,0.0,9.803393186302856e-05,297.8744506835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3476257324219,0.0,0.0,7.2407528932672e-05,297.6620788574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3476257324219,0.0,0.0,9.803393186302856e-05,298.0127868652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3476257324219,0.0,0.0,0.0004650307528208,286.3033447265625,294.1499938964844,287.54998779296875,286.8822326660156,287.51373291015625,287.54998779296875,286.33123779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919233852997,4.91968954463573e-09,0.0009919184958562,-0.011941191740334,0.0,0.0,0.0,-0.0072517157532274,60.0,0.8757225275039673,-0.0,-6.708351207862506e-08,0.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376740,297.8467712402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.34735107421875,0.0,0.0,9.310121095040812e-05,297.826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.34735107421875,0.0,0.0,9.804006549529733e-05,297.8753356933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.34735107421875,0.0,0.0,7.241205457830802e-05,297.6626281738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.34735107421875,0.0,0.0,9.80400582193397e-05,298.0133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.34735107421875,0.0,0.0,0.0004650598275475,286.3033447265625,294.1499938964844,287.54998779296875,286.8775939941406,287.5140686035156,287.54998779296875,286.33154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919854346662,4.9269419655217925e-09,0.0009919804288074,-0.0119601925835013,0.0,0.0,0.0,-0.0072553111240267,60.0,0.8755435347557068,-0.0,-6.709190358833439e-08,0.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376800,297.8486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3470764160156,0.0,0.050000000745058,9.310756286140533e-05,297.8273620605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3470458984375,0.0,0.050000000745058,9.804675210034476e-05,297.8762512207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3470764160156,0.0,0.050000000745058,7.241699495352805e-05,297.6631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3470764160156,0.0,0.050000000745058,9.804675210034476e-05,298.0138244628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3470764160156,0.0,0.050000000745058,0.0004650915798265,286.3033142089844,291.1499938964844,287.54998779296875,286.8727722167969,287.5143737792969,287.5500183105469,286.3318786621094,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0009920530719682,4.9348556352413214e-09,0.0009920481825247,-0.0119809256866574,0.0,0.0,0.0,-0.0072592343203723,60.0,0.8754270672798157,-0.0,-6.710105537877098e-08,1.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376860,297.8251342773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.33984375,0.6351401805877686,0.050000000745058,0.0408361181616783,297.8037109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.33984375,0.6351401805877686,0.050000000745058,0.043002400547266,297.8484802246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.33984375,0.6351401805877686,0.050000000745058,0.0317614264786243,297.6561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.33984375,0.6351401805877686,0.050000000745058,0.043002400547266,297.9871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.33984375,0.6351401805877686,0.050000000745058,0.2039848715066909,286.3377990722656,291.1499938964844,287.5506896972656,286.8685607910156,293.984375,295.7121276855469,286.5053100585937,1.0,0.1097270771861076,0.011382482945919,0.011382482945919,1.0,1.0,-0.4374196231365204,8.531649200449465e-07,0.4374187886714935,-0.1326068192720413,0.0,0.0,0.0,10.11882781982422,60.0,637.7984008789062,-0.0,12.277846336364746,1.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376920,297.7763061523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.17730712890625,0.6315774917602539,0.050000000745058,0.0452353060245513,297.7605285644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.17730712890625,0.6315774917602539,0.050000000745058,0.0476349554955959,297.7992858886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.17730712890625,0.6315774917602539,0.050000000745058,0.0351830162107944,297.63104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.17730712890625,0.6315774917602539,0.050000000745058,0.0476349554955959,297.940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.17730712890625,0.6315774917602539,0.050000000745058,0.2259597182273864,287.3043518066406,291.1499938964844,287.552734375,286.8656616210937,294.8800964355469,297.8358459472656,288.2486877441406,1.0,0.1210926920175552,0.022764965891838,0.022764965891838,1.0,1.0,-0.4819874763488769,3.4765666896419134e-06,0.4819839894771576,-0.1414714455604553,0.0,0.0,0.0,12.500715255737305,60.0,1575.20654296875,-0.0,16.680723190307617,1.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376980,297.744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9006042480469,0.5989185571670532,0.050000000745058,0.0455341041088104,297.7295227050781,297.1499938964844,293.1499938964844,0.0,-0.0,288.9006042480469,0.5989185571670532,0.050000000745058,0.0479496046900749,297.7649841308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.9006042480469,0.5989185571670532,0.050000000745058,0.0354154147207737,297.6132507324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.9006042480469,0.5989185571670532,0.050000000745058,0.0479496046900749,297.90509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9006042480469,0.5989185571670532,0.050000000745058,0.227452278137207,289.0643920898437,291.1499938964844,287.5560913085937,286.8640441894531,294.8764343261719,297.91021728515625,289.7638854980469,1.0,0.1313120573759079,0.0341474488377571,0.0341474488377571,1.0,1.0,-0.4851747155189514,1.1744844414351974e-05,0.4851629734039306,-0.1421864926815033,0.0,0.0,0.0,16.243789672851562,60.0,1806.1566162109373,-0.0,19.96505355834961,1.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377040,297.7268371582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.0581359863281,0.5711472630500793,0.050000000745058,0.0456797555088996,297.70867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0581359863281,0.5711472630500793,0.050000000745058,0.0481029823422431,297.7427062988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.0581359863281,0.5711472630500793,0.050000000745058,0.0355286970734596,297.6021423339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.0581359863281,0.5711472630500793,0.050000000745058,0.0481029823422431,297.88055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0581359863281,0.5711472630500793,0.050000000745058,0.2281798422336578,290.1532897949219,291.1499938964844,287.56072998046875,286.8636779785156,294.8617553710937,297.88787841796875,290.50396728515625,1.0,0.1406040787696838,0.0455299317836761,0.0455299317836761,1.0,1.0,-0.4867268204689026,3.611019201343879e-05,0.4866907298564911,-0.1424973160028457,0.0,0.0,0.0,20.01280212402344,60.0,1740.63427734375,-0.0,23.19093513488769,1.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377100,297.71563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.67596435546875,0.5493729114532471,0.050000000745058,0.0458169914782047,297.6937866210937,297.1499938964844,293.1499938964844,0.0,-0.0,290.67596435546875,0.5493729114532471,0.050000000745058,0.0482474975287914,297.7272644042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.67596435546875,0.5493729114532471,0.050000000745058,0.0356354378163814,297.5943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.67596435546875,0.5493729114532471,0.050000000745058,0.0482474975287914,297.8625183105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.67596435546875,0.5493729114532471,0.050000000745058,0.2288653552532196,290.7284240722656,291.1499938964844,287.5666198730469,286.8645324707031,294.85223388671875,297.8680725097656,290.9454040527344,1.0,0.1490125060081482,0.0569124147295951,0.0569124147295951,1.0,1.0,-0.4881891906261444,0.0001013920918921,0.4880877733230591,-0.1427401602268219,0.0,0.0,0.0,23.680126190185547,60.0,1609.8065185546875,-0.0,26.34536933898925,1.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377160,297.70849609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0851745605469,0.5325482487678528,0.050000000745058,0.045948427170515,297.6828918457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0851745605469,0.5325482487678528,0.050000000745058,0.0483859069645404,297.7162170410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0851745605469,0.5325482487678528,0.050000000745058,0.0357376672327518,297.58868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0851745605469,0.5325482487678528,0.050000000745058,0.0483859069645404,297.8489685058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0851745605469,0.5325482487678528,0.050000000745058,0.2295219153165817,291.12261962890625,291.1499938964844,287.5736999511719,286.8665771484375,294.8442687988281,297.8531494140625,291.2975158691406,1.0,0.1565798074007034,0.2455299347639084,0.2455299347639084,0.9973306655883788,1.0,-0.4895898103713989,0.0323228724300861,0.4572669565677643,-0.1109560877084732,0.0,0.0,0.0,27.19945907592773,60.0,1475.38671875,-0.0,29.37897491455078,1.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377220,297.7043151855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.4236145019531,0.5196040272712708,0.050000000745058,0.0460727289319038,297.67510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4236145019531,0.5196040272712708,0.050000000745058,0.0485168024897575,297.70849609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4236145019531,0.5196040272712708,0.050000000745058,0.0358343422412872,297.5847473144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.4236145019531,0.5196040272712708,0.050000000745058,0.0485168024897575,297.8389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4236145019531,0.5196040272712708,0.050000000745058,0.2301428169012069,291.4555358886719,291.1499938964844,287.5819702148437,286.8697509765625,294.8353271484375,297.842041015625,291.6112670898437,1.0,0.1633559763431549,0.434147447347641,0.434147447347641,0.9946613907814026,1.0,-0.4909150302410126,0.1097043231129646,0.3812107145786285,-0.0341879874467849,0.0,0.0,0.0,30.533910751342773,60.0,1348.6768798828125,-0.0,32.25383377075195,1.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377280,297.70245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7257995605469,0.5096154808998108,0.050000000745058,0.0461885072290897,297.6698303222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.7257995605469,0.5096154808998108,0.050000000745058,0.0486387237906456,297.7034606933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.7257995605469,0.5096154808998108,0.050000000745058,0.0359243936836719,297.5823059082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.7257995605469,0.5096154808998108,0.050000000745058,0.0486387237906456,297.8318786621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.7257995605469,0.5096154808998108,0.050000000745058,0.2307211607694625,291.7543334960937,291.1499938964844,287.59136962890625,286.8740539550781,294.2295837402344,297.8340148925781,291.88720703125,1.0,0.1694013327360153,0.6227649450302124,0.6227649450302124,0.9919920563697816,1.0,-0.4921482801437378,0.1854944676160812,0.3066538274288177,0.0410378016531467,0.0,0.0,0.0,33.64044952392578,60.0,1187.376708984375,-0.0,34.94556427001953,1.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
