time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12377340,297.7021179199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.9272766113281,0.5017947554588318,0.050000000745058,0.0462950095534324,297.66632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9272766113281,0.5017947554588318,0.050000000745058,0.0487508736550807,297.70025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.9272766113281,0.5017947554588318,0.050000000745058,0.0360072292387485,297.5809631347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.9272766113281,0.5017947554588318,0.050000000745058,0.0487508736550807,297.8268737792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.9272766113281,0.5017947554588318,0.050000000745058,0.2312531620264053,291.9413452148437,291.1499938964844,287.60186767578125,286.8794250488281,293.5515441894531,297.8283996582031,291.9626770019531,1.0,0.174781858921051,0.8113824725151062,0.8113824725151062,0.9893227219581604,1.0,-0.4932830035686493,0.2096492946147918,0.2836337089538574,0.0648841559886932,0.0,0.0,0.0,36.49225234985352,60.0,921.900146484375,-0.0,37.44280242919922,1.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377400,297.7018127441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.9421081542969,0.4954995214939117,0.050000000745058,0.0463924258947372,297.6635131835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.9421081542969,0.4954995214939117,0.050000000745058,0.0488534606993198,297.6976013183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.9421081542969,0.4954995214939117,0.050000000745058,0.0360829979181289,297.57977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9421081542969,0.4954995214939117,0.050000000745058,0.0488534606993198,297.8227844238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.9421081542969,0.4954995214939117,0.050000000745058,0.2317397743463516,291.94097900390625,291.1499938964844,287.6134338378906,286.88580322265625,293.396728515625,297.8240661621094,291.92919921875,1.0,0.1795569807291031,1.0,1.0,0.986653447151184,1.0,-0.4943211078643799,0.2150381356477737,0.2792829573154449,0.0700735822319984,0.0,0.0,0.0,39.09870910644531,60.0,736.3128662109375,-0.0,39.74022674560547,1.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377460,297.7013244628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.9427185058594,0.4902797043323517,0.050000000745058,0.0464809909462928,297.6610412597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.9427185058594,0.4902797043323517,0.050000000745058,0.0489467233419418,297.6952514648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.9427185058594,0.4902797043323517,0.050000000745058,0.0361518822610378,297.5785217285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.9427185058594,0.4902797043323517,0.050000000745058,0.0489467233419418,297.8192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9427185058594,0.4902797043323517,0.050000000745058,0.2321821749210357,291.9445495605469,291.1499938964844,287.6260070800781,286.8932189941406,293.3828430175781,297.8203125,291.9704895019531,1.0,0.1837833672761917,1.0,1.0,0.9870092272758484,1.0,-0.4952648282051086,0.2155462652444839,0.2797185778617859,0.0704314336180687,0.0,0.0,0.0,41.46783065795898,60.0,632.1939697265625,-0.0,41.83794403076172,1.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377520,297.7012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0119323730469,0.485825777053833,0.050000000745058,0.0465610474348068,297.6592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,292.0119323730469,0.485825777053833,0.050000000745058,0.049031026661396,297.6935119628906,297.1499938964844,293.1499938964844,0.0,-0.0,292.0119323730469,0.485825777053833,0.050000000745058,0.0362141467630863,297.5776672363281,297.1499938964844,293.1499938964844,0.0,-0.0,292.0119323730469,0.485825777053833,0.050000000745058,0.049031026661396,297.8163757324219,297.1499938964844,293.1499938964844,0.0,-0.0,292.0119323730469,0.485825777053833,0.050000000745058,0.232582077383995,292.0202331542969,290.6499938964844,287.6395874023437,286.9015808105469,293.3875427246094,297.8172302246094,292.0726318359375,1.0,0.187515377998352,1.0,1.0,0.9873650074005128,1.0,-0.4961179196834564,0.2158781290054321,0.2802397906780243,0.0706404596567154,0.0,0.0,0.0,43.60944747924805,48.0,566.1785888671875,-0.0,43.74092864990234,1.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377580,297.7019958496094,297.1499938964844,293.1499938964844,0.0,-0.0,292.1211853027344,0.4837822318077087,0.050000000745058,0.0465986840426921,297.6582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,292.1211853027344,0.4837822318077087,0.050000000745058,0.0490706600248813,297.6925964355469,297.1499938964844,293.1499938964844,0.0,-0.0,292.1211853027344,0.4837822318077087,0.050000000745058,0.0362434200942516,297.5774230957031,297.1499938964844,293.1499938964844,0.0,-0.0,292.1211853027344,0.4837822318077087,0.050000000745058,0.0490706600248813,297.814453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1211853027344,0.4837822318077087,0.050000000745058,0.2327700853347778,292.1321716308594,290.6499938964844,287.6541442871094,286.910888671875,293.3933410644531,297.81500244140625,292.1903686523437,1.0,0.1889232993125915,1.0,1.0,0.987720787525177,1.0,-0.4965191781520843,0.2160141617059707,0.2805050015449524,0.0707732513546943,0.0,0.0,0.0,44.61687850952149,48.0,513.4961547851562,-0.0,44.63827133178711,1.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377640,297.7034606933594,297.1499938964844,293.1499938964844,0.0,-0.0,292.2370300292969,0.4835464358329773,0.050000000745058,0.0466030500829219,297.6579895019531,297.1499938964844,293.1499938964844,0.0,-0.0,292.2370300292969,0.4835464358329773,0.050000000745058,0.0490752570331096,297.6925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.2370300292969,0.4835464358329773,0.050000000745058,0.0362468175590038,297.5777893066406,297.1499938964844,293.1499938964844,0.0,-0.0,292.2370300292969,0.4835464358329773,0.050000000745058,0.0490752570331096,297.8133850097656,297.1499938964844,293.1499938964844,0.0,-0.0,292.2370300292969,0.4835464358329773,0.050000000745058,0.2327918857336044,292.24810791015625,290.1499938964844,287.6695861816406,286.92108154296875,293.4000244140625,297.8136901855469,292.30377197265625,1.0,0.1889581233263015,1.0,1.0,0.9880765676498412,1.0,-0.4965657889842987,0.2159972488880157,0.2805685400962829,0.0708445534110069,0.0,0.0,0.0,44.73460388183594,36.0,467.0457153320313,-0.0,44.74317932128906,1.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377700,297.7055969238281,297.1499938964844,293.1499938964844,0.0,-0.0,292.3467712402344,0.4847638309001922,0.050000000745058,0.0465805567800998,297.658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.3467712402344,0.4847638309001922,0.050000000745058,0.0490515679121017,297.6930847167969,297.1499938964844,293.1499938964844,0.0,-0.0,292.3467712402344,0.4847638309001922,0.050000000745058,0.0362293198704719,297.5787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.3467712402344,0.4847638309001922,0.050000000745058,0.0490515679121017,297.81304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.3467712402344,0.4847638309001922,0.050000000745058,0.2326795160770416,292.3571472167969,290.1499938964844,287.6859436035156,286.9320983886719,293.40753173828125,297.8131103515625,292.4085388183594,1.0,0.1877645999193191,1.0,1.0,0.9884323477745056,1.0,-0.496326208114624,0.2158563435077667,0.2804698646068573,0.0708674490451812,0.0,0.0,0.0,44.13411712646485,36.0,425.08782958984375,-0.0,44.207969665527344,1.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377760,297.708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.44781494140625,0.4872690439224243,0.050000000745058,0.0465347506105899,297.659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.44781494140625,0.4872690439224243,0.050000000745058,0.0490033328533172,297.6942443847656,297.1499938964844,293.1499938964844,0.0,-0.0,292.44781494140625,0.4872690439224243,0.050000000745058,0.0361936949193477,297.5801086425781,297.1499938964844,293.1499938964844,0.0,-0.0,292.44781494140625,0.4872690439224243,0.050000000745058,0.0490033328533172,297.81329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.44781494140625,0.4872690439224243,0.050000000745058,0.2324507087469101,292.4573669433594,289.6499938964844,287.703125,286.9439697265625,293.4072570800781,297.81317138671875,292.5042724609375,1.0,0.1854856461286544,1.0,1.0,0.9539697766304016,1.0,-0.4958381950855255,0.2161647528409958,0.2796734571456909,0.0714032649993896,0.0,0.0,0.0,42.91039657592773,25.0,386.2711486816406,-0.0,43.11894989013672,1.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377820,297.7113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,292.53924560546875,0.4908103346824646,0.050000000745058,0.0464716926217079,297.6608581542969,297.1499938964844,293.1499938964844,0.0,-0.0,292.53924560546875,0.4908103346824646,0.050000000745058,0.0489369332790374,297.69580078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.53924560546875,0.4908103346824646,0.050000000745058,0.0361446514725685,297.5819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.53924560546875,0.4908103346824646,0.050000000745058,0.0489369332790374,297.8140563964844,297.1499938964844,293.1499938964844,0.0,-0.0,292.53924560546875,0.4908103346824646,0.050000000745058,0.2321357280015945,292.5478515625,289.6499938964844,287.7211303710937,286.9566345214844,293.4013977050781,297.81378173828125,292.58953857421875,1.0,0.1823936551809311,1.0,1.0,0.9195072054862976,1.0,-0.4951663613319397,0.2165998071432113,0.2785665690898895,0.0721145793795585,0.0,0.0,0.0,41.225494384765625,25.0,349.3549194335937,-0.0,41.62291717529297,1.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377880,297.71466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.6202392578125,0.4954155385494232,0.050000000745058,0.0463937930762767,297.66259765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.6202392578125,0.4954155385494232,0.050000000745058,0.048854898661375,297.6977233886719,297.1499938964844,293.1499938964844,0.0,-0.0,292.6202392578125,0.4954155385494232,0.050000000745058,0.036084059625864,297.583984375,297.1499938964844,293.1499938964844,0.0,-0.0,292.6202392578125,0.4954155385494232,0.050000000745058,0.048854898661375,297.815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.6202392578125,0.4954155385494232,0.050000000745058,0.2317465990781784,292.6278076171875,289.1499938964844,287.7398986816406,286.97003173828125,293.3917236328125,297.8147888183594,292.66455078125,1.0,0.1785202622413635,1.0,1.0,0.8850446939468384,1.0,-0.49433633685112,0.2171963900327682,0.2771399617195129,0.073029950261116,0.0,0.0,0.0,39.14366912841797,25.0,314.6141052246094,-0.0,39.7798957824707,1.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377940,297.7182312011719,297.1499938964844,293.1499938964844,0.0,-0.0,292.6913757324219,0.4992816150188446,0.050000000745058,0.0463326089084148,297.6646423339844,297.1499938964844,293.1499938964844,0.0,-0.0,292.6913757324219,0.4992816150188446,0.050000000745058,0.0487904697656631,297.6998596191406,297.1499938964844,293.1499938964844,0.0,-0.0,292.6913757324219,0.4992816150188446,0.050000000745058,0.0360364764928817,297.5862731933594,297.1499938964844,293.1499938964844,0.0,-0.0,292.6913757324219,0.4992816150188446,0.050000000745058,0.0487904697656631,297.81658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.6913757324219,0.4992816150188446,0.050000000745058,0.2314409762620926,292.6980285644531,289.1499938964844,287.7593994140625,286.9841613769531,293.3766174316406,297.8161315917969,292.730224609375,1.0,0.1756805777549743,1.0,1.0,0.8505821228027344,1.0,-0.4936842918395996,0.2181800752878189,0.2755042314529419,0.0742879658937454,0.0,0.0,0.0,37.50895690917969,25.0,281.9464111328125,-0.0,38.33696746826172,1.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378000,297.7218933105469,297.1499938964844,293.1499938964844,0.0,-0.0,292.7533874511719,0.5027448534965515,0.050000000745058,0.0462812259793281,297.6668395996094,297.1499938964844,293.1499938964844,0.0,-0.0,292.7533874511719,0.5027448534965515,0.050000000745058,0.0487363599240779,297.7021789550781,297.1499938964844,293.1499938964844,0.0,-0.0,292.7533874511719,0.5027448534965515,0.050000000745058,0.0359965078532695,297.5887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.7533874511719,0.5027448534965515,0.050000000745058,0.0487363599240779,297.8182067871094,297.1499938964844,293.1499938964844,0.0,-0.0,292.7533874511719,0.5027448534965515,0.050000000745058,0.2311843037605285,292.7591552734375,288.6499938964844,287.7796325683594,286.9989624023437,293.35406494140625,297.81768798828125,292.786865234375,1.0,0.1731352359056472,1.0,1.0,0.8161195516586304,1.0,-0.4931367337703705,0.2196274250745773,0.2735093235969543,0.0759861022233963,0.0,0.0,0.0,36.13633728027344,25.0,250.83010864257807,-0.0,37.12832260131836,1.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378060,297.7256164550781,297.1499938964844,293.1499938964844,0.0,-0.0,292.8059387207031,0.5059865713119507,0.050000000745058,0.0462360009551048,297.66912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.8059387207031,0.5059865713119507,0.050000000745058,0.0486887358129024,297.70458984375,297.1499938964844,293.1499938964844,0.0,-0.0,292.8059387207031,0.5059865713119507,0.050000000745058,0.0359613336622715,297.5912780761719,297.1499938964844,293.1499938964844,0.0,-0.0,292.8059387207031,0.5059865713119507,0.050000000745058,0.0486887358129024,297.8199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.8059387207031,0.5059865713119507,0.050000000745058,0.2309584021568298,292.8107604980469,288.6499938964844,287.8005065917969,287.014404296875,293.2717590332031,297.8193664550781,292.8324584960937,1.0,0.1708637475967407,1.0,1.0,0.7410812973976135,1.0,-0.4926548302173614,0.2251007705926895,0.2675540447235107,0.0816786140203476,0.0,0.0,0.0,34.928977966308594,25.0,216.25115966796875,-0.0,36.067970275878906,1.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378120,297.7292785644531,297.1499938964844,293.1499938964844,0.0,-0.0,292.84161376953125,0.5090208649635315,0.050000000745058,0.046196062117815,297.6714782714844,297.1499938964844,293.1499938964844,0.0,-0.0,292.84161376953125,0.5090208649635315,0.050000000745058,0.0486466772854328,297.7070007324219,297.1499938964844,293.1499938964844,0.0,-0.0,292.84161376953125,0.5090208649635315,0.050000000745058,0.0359302721917629,297.5938415527344,297.1499938964844,293.1499938964844,0.0,-0.0,292.84161376953125,0.5090208649635315,0.050000000745058,0.0486466772854328,297.8216857910156,297.1499938964844,293.1499938964844,0.0,-0.0,292.84161376953125,0.5090208649635315,0.050000000745058,0.2307588905096054,292.8443908691406,288.1499938964844,287.822021484375,287.03045654296875,293.0865478515625,297.8211364746094,292.8515014648437,1.0,0.1688341498374939,1.0,1.0,0.6660431027412415,1.0,-0.4922292828559875,0.235939085483551,0.2562901973724365,0.0927007272839546,0.0,0.0,0.0,33.863731384277344,25.0,166.69921875,-0.0,35.135005950927734,1.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378180,297.7326965332031,297.1499938964844,293.1499938964844,0.0,-0.0,292.84228515625,0.511859118938446,0.050000000745058,0.0461606681346893,297.6736755371094,297.1499938964844,293.1499938964844,0.0,-0.0,292.84228515625,0.511859118938446,0.050000000745058,0.0486094057559967,297.709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.84228515625,0.511859118938446,0.050000000745058,0.0359027422964572,297.5962829589844,297.1499938964844,293.1499938964844,0.0,-0.0,292.84228515625,0.511859118938446,0.050000000745058,0.0486094057559967,297.8233337402344,297.1499938964844,293.1499938964844,0.0,-0.0,292.84228515625,0.511859118938446,0.050000000745058,0.2305821031332016,292.84112548828125,288.1499938964844,287.8441467285156,287.0470886230469,292.7333068847656,297.82281494140625,292.8229675292969,1.0,0.1670199632644653,1.0,1.0,0.5910048484802246,1.0,-0.4918520748615265,0.2561633288860321,0.2356887459754943,0.1130562275648117,0.0,0.0,0.0,32.92127990722656,25.0,91.64036560058594,-0.0,34.3125114440918,1.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378240,297.7355651855469,297.1499938964844,293.1499938964844,0.0,-0.0,292.78436279296875,0.5145147442817688,0.050000000745058,0.0461291559040546,297.675537109375,297.1499938964844,293.1499938964844,0.0,-0.0,292.78436279296875,0.5145147442817688,0.050000000745058,0.048576220870018,297.7110900878906,297.1499938964844,293.1499938964844,0.0,-0.0,292.78436279296875,0.5145147442817688,0.050000000745058,0.0358782336115837,297.5983581542969,297.1499938964844,293.1499938964844,0.0,-0.0,292.78436279296875,0.5145147442817688,0.050000000745058,0.048576220870018,297.8245849609375,297.1499938964844,293.1499938964844,0.0,-0.0,292.78436279296875,0.5145147442817688,0.050000000745058,0.2304246872663498,292.7767028808594,287.6499938964844,287.8667907714844,287.0642395019531,292.1363220214844,297.82421875,292.7177124023437,1.0,0.1653961837291717,1.0,1.0,0.5159665942192078,1.0,-0.4915162622928619,0.2889568507671356,0.2025594115257263,0.1459147334098816,0.0,0.0,0.0,32.08427429199219,25.0,-24.38165664672852,-0.0,33.58541488647461,1.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378300,297.73809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.6332397460937,0.5403968691825867,0.050000000745058,0.0458835028111934,297.67742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.6332397460937,0.5403968691825867,0.050000000745058,0.0483175367116928,297.7127990722656,297.1499938964844,293.1499938964844,0.0,-0.0,292.6332397460937,0.5403968691825867,0.050000000745058,0.0356871671974659,297.6004333496094,297.1499938964844,293.1499938964844,0.0,-0.0,292.6332397460937,0.5403968691825867,0.050000000745058,0.0483175367116928,297.8247375488281,297.1499938964844,293.1499938964844,0.0,-0.0,292.62646484375,0.6216564178466797,0.1419730484485626,0.3292737603187561,292.6112976074219,287.6499938964844,287.8899841308594,287.0819091796875,291.29296875,297.8249816894531,292.49176025390625,1.0,0.1652585864067077,1.0,1.0,0.4409283995628357,1.0,-0.6087034940719604,0.4108024835586548,0.1979010105133056,0.2353038638830185,0.0,0.0,0.0,26.40518951416016,25.0,-200.0661163330078,-0.0,40.20159530639648,1.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378360,297.7388000488281,297.1499938964844,293.1499938964844,0.0,-0.0,292.1786804199219,0.6979724764823914,0.050000000745058,0.0452386103570461,297.6781005859375,297.1499938964844,293.1499938964844,0.0,-0.0,292.1786804199219,0.6979724764823914,0.050000000745058,0.0476384349167346,297.7126770019531,297.1499938964844,293.1499938964844,0.0,-0.0,292.1786804199219,0.6979724764823914,0.050000000745058,0.0351855866611003,297.60137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1786804199219,0.6979724764823914,0.050000000745058,0.0476384349167346,297.79351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0522155761719,0.9630692601203918,0.1431998461484909,0.5876315832138062,292.0478820800781,287.1499938964844,287.9136657714844,287.1000366210937,290.3034362792969,297.8002014160156,291.84283447265625,1.0,0.17086261510849,1.0,1.0,0.3527427017688751,1.0,-0.9167104959487916,0.706723153591156,0.2099873423576355,0.4706032872200012,0.0,0.0,0.0,12.252952575683594,25.0,-601.156982421875,-0.0,62.90631484985352,1.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378420,297.7265319824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.401611328125,0.8147469162940979,0.1368065178394317,0.0739005804061889,297.67071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.445556640625,0.6926023364067078,0.050000000745058,0.0476475469768047,297.7035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.445556640625,0.6926023364067078,0.050000000745058,0.0351923182606697,297.5933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.445556640625,0.6926023364067078,0.050000000745058,0.0476475469768047,297.7496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.294189453125,0.9470770359039308,0.1429674625396728,0.5732483863830566,291.2880249023437,287.1499938964844,287.9377746582031,287.1186218261719,289.3446044921875,297.75665283203125,291.09429931640625,1.0,0.173793226480484,1.0,1.0,0.2645570337772369,1.0,-0.9332168102264404,0.8087944388389587,0.1244223937392234,0.5694589614868164,0.0,0.0,0.0,12.698063850402832,25.0,-914.5488891601562,-0.0,66.45643615722656,1.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378480,297.65203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5966491699219,0.9610559940338136,0.1331670433282852,0.1191464737057685,297.6593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.73486328125,0.6933610439300537,0.050000000745058,0.0476460717618465,297.687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.70263671875,0.8002640008926392,0.1328657567501068,0.0543042346835136,297.5804748535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.73486328125,0.6933610439300537,0.050000000745058,0.0476460717618465,297.71051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6050109863281,0.9164167642593384,0.1429218202829361,0.524677038192749,290.590087890625,286.6499938964844,287.9623107910156,287.1375732421875,288.69091796875,297.7164611816406,290.42694091796875,1.0,0.1767216026782989,1.0,1.0,0.1763713508844375,1.0,-0.9521600604057312,0.8866413235664368,0.0655187219381332,0.643503725528717,0.0,0.0,0.0,12.894886016845703,45.0,-1098.853515625,-0.0,70.09376525878906,1.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378540,297.5706787109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.0166015625,0.958318054676056,0.1283531635999679,0.1177028715610504,297.6377258300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.0668029785156,0.8657748699188232,0.1296821385622024,0.0935137718915939,297.62384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0192565917969,0.9527295231819152,0.1300162374973297,0.0900646671652793,297.565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.13232421875,0.6943471431732178,0.050000000745058,0.0476441457867622,297.6769104003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.03179931640625,0.8867531418800354,0.1431708037853241,0.4761099219322204,290.0092468261719,286.6499938964844,287.9872436523437,287.1568908691406,288.0867919921875,297.681640625,289.8701477050781,1.0,0.1831855773925781,1.0,1.0,0.0881856754422187,1.0,-0.9900857210159302,0.9845942854881288,0.0054914527572691,0.7338071465492249,0.0,0.0,0.0,13.311079025268556,45.0,-1200.646728515625,-0.0,77.78157043457031,1.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378600,297.5039978027344,297.1499938964844,293.1499938964844,0.0,-0.0,289.4825134277344,0.9514464139938354,0.1244648471474647,0.1138833239674568,297.5757751464844,297.1499938964844,293.1499938964844,0.0,-0.0,289.4830322265625,0.9526190757751464,0.1266967356204986,0.1203299686312675,297.55450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4818115234375,0.9557669162750244,0.1262073963880539,0.0896912142634391,297.5409240722656,297.1499938964844,293.1499938964844,0.0,-0.0,289.5310974121094,0.8542642593383789,0.1223155856132507,0.0886324644088745,297.6468505859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.4971618652344,0.8789283633232117,0.1435580998659134,0.4579200446605682,289.4715881347656,286.1499938964844,288.01251220703125,287.1765441894531,288.0099182128906,297.6510925292969,289.3755798339844,1.0,0.1919293701648712,1.0,1.0,0.0,1.0,-1.045527100563049,1.045525074005127,1.9932085706386715e-06,0.7840584516525269,0.0,0.0,0.0,13.85679054260254,65.0,-1196.3563232421875,-0.0,89.75639343261719,1.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378660,297.45196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1783447265625,0.9349046349525452,0.1215892806649208,0.1108429878950119,297.5169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.1778564453125,0.9409523606300354,0.1236164271831512,0.118696890771389,297.4984741210937,297.1499938964844,293.1499938964844,0.0,-0.0,289.17791748046875,0.9398505091667176,0.1232588067650795,0.0874007046222686,297.4803161621094,297.1499938964844,293.1499938964844,0.0,-0.0,289.17974853515625,0.92376971244812,0.1188457161188125,0.1131832003593444,297.6155090332031,297.1499938964844,293.1499938964844,0.0,-0.0,289.18328857421875,0.9031887650489808,0.1436314433813095,0.5054778456687927,289.1707763671875,286.1499938964844,288.0380554199219,287.19647216796875,288.03546142578125,297.6201477050781,289.1242980957031,1.0,0.2028093636035919,1.0,1.0,0.0,1.0,-1.109252691268921,1.109251618385315,1.089178908841859e-06,0.8358153104782104,0.0,0.0,0.0,14.903545379638672,65.0,-1072.52392578125,-0.0,107.26133728027344,1.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378720,297.41162109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.98834228515625,0.9269826412200928,0.1195374056696891,0.1086460947990417,297.4695739746094,297.1499938964844,293.1499938964844,0.0,-0.0,288.98797607421875,0.932567298412323,0.1212806403636932,0.1161882206797599,297.4545288085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.988037109375,0.9318472743034364,0.1211471259593963,0.0856458470225334,297.4255065917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.989013671875,0.9167546033859252,0.1155498474836349,0.1111800372600555,297.5748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9877014160156,0.944729506969452,0.1425901800394058,0.570088267326355,288.9808654785156,286.1499938964844,288.0639038085937,287.2166442871094,288.0614624023437,297.5804138183594,288.9467468261719,1.0,0.2158388495445251,1.0,1.0,0.0,1.0,-1.1901507377624512,1.1901495456695557,1.2253029808562133e-06,0.9005128145217896,0.0,0.0,0.0,16.04022979736328,85.0,-944.6729736328124,-0.0,128.621826171875,1.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378780,297.3778381347656,297.1499938964844,293.1499938964844,0.0,-0.0,288.8332214355469,0.8716423511505127,0.1178750619292259,0.1070757880806922,297.4305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8329467773437,0.8757187724113464,0.1194694489240646,0.1143252328038215,297.4179992675781,297.1499938964844,293.1499938964844,0.0,-0.0,288.8329772949219,0.8755902051925659,0.1194876283407211,0.0844036042690277,297.3810729980469,297.1499938964844,293.1499938964844,0.0,-0.0,288.833984375,0.860596776008606,0.1129279807209968,0.1085237637162208,297.524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8301086425781,0.9276875257492064,0.1403587609529495,0.6373050808906555,288.8260192871094,286.1499938964844,288.0899658203125,287.237060546875,288.087646484375,297.5308532714844,288.80084228515625,1.0,0.230466604232788,1.0,1.0,0.0,1.0,-1.262118220329285,1.2621169090270996,1.356688017040142e-06,0.9594566226005554,0.0,0.0,0.0,19.211977005004883,85.0,-823.947509765625,-0.0,155.9009246826172,1.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378840,297.34716796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7284851074219,0.7507569193840027,0.1163045093417167,0.1060218513011932,297.3966369628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.72833251953125,0.7540136575698853,0.117914579808712,0.1131551042199134,297.3853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.72833251953125,0.7541062235832214,0.1179795935750007,0.0836076587438583,297.3432922363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.72906494140625,0.7399521470069885,0.1106784790754318,0.1066439747810363,297.476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7265625,0.7952224612236023,0.1380298733711242,0.6286677122116089,288.72412109375,286.1499938964844,288.1162109375,287.2576599121094,288.1138610839844,297.4820251464844,288.7083740234375,1.0,0.2438059896230697,1.0,1.0,0.0,1.0,-1.2458683252334597,1.2458670139312744,1.3263755818115897e-06,0.9463022351264954,0.0,0.0,0.0,29.941516876220703,73.0,-692.6126098632812,-0.0,173.7440948486328,1.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378900,297.321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.65643310546875,0.7072973847389221,0.1149877384305,0.1050210744142532,297.36834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.65631103515625,0.7107577323913574,0.116698145866394,0.1121588870882988,297.3576965332031,297.1499938964844,293.1499938964844,0.0,-0.0,288.65631103515625,0.7108811736106873,0.1167499423027038,0.0828824713826179,297.3122253417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.65692138671875,0.6944988369941711,0.1088500022888183,0.1050298139452934,297.4377136230469,297.1499938964844,293.1499938964844,0.0,-0.0,288.65496826171875,0.7462218999862671,0.1362583190202713,0.621004045009613,288.65301513671875,286.1499938964844,288.14263916015625,287.27838134765625,288.1402587890625,297.4420471191406,288.6403503417969,1.0,0.2521282136440277,1.0,1.0,0.0,1.0,-1.2314612865447998,1.2314599752426147,1.2998867759961286e-06,0.9346478581428528,0.0,0.0,0.0,37.703857421875,73.0,-578.54248046875,-0.0,185.493881225586,1.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378960,297.2993469238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.5983581542969,0.6815458536148071,0.1139374822378158,0.104168564081192,297.344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5982360839844,0.6852412223815918,0.1157838329672813,0.1113736182451248,297.3345642089844,297.1499938964844,293.1499938964844,0.0,-0.0,288.5982360839844,0.6853074431419373,0.1157926023006439,0.08228250592947,297.286865234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.59881591796875,0.6681477427482605,0.1073865890502929,0.1036952212452888,297.4057922363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.59716796875,0.7220880389213562,0.1349419057369232,0.6151392459869385,288.5955810546875,286.25,288.169189453125,287.2992248535156,288.1667785644531,297.40936279296875,288.585205078125,1.0,0.2579590082168579,1.0,1.0,0.0,1.0,-1.2201308012008667,1.2201294898986816,1.2792851293852436e-06,0.9254608154296876,0.0,0.0,0.0,43.188232421875,61.0,-482.077880859375,-0.0,193.2407073974609,1.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379020,297.2814636230469,297.1499938964844,293.1499938964844,0.0,-0.0,288.5516052246094,0.6666404604911804,0.1131275594234466,0.1034756004810333,297.3257141113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.5514831542969,0.6705028414726257,0.1151248142123222,0.1107800528407096,297.3153686523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.5514831542969,0.6704643964767456,0.115074947476387,0.0818083807826042,297.2662658691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.5519714355469,0.6530647873878479,0.1062277033925056,0.1026054173707962,297.37957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5506286621094,0.7072253227233887,0.1339866816997528,0.610761821269989,288.5493469238281,286.25,288.1958312988281,287.3201599121094,288.1933898925781,297.3825378417969,288.5410461425781,1.0,0.2616474330425262,1.0,1.0,0.0,1.0,-1.211452841758728,1.211451530456543,1.2636446626856923e-06,0.9184133410453796,0.0,0.0,0.0,46.886661529541016,61.0,-400.3723754882813,-0.0,198.03233337402344,1.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379080,297.2668762207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.51470947265625,0.6584939360618591,0.1125248447060585,0.1029249131679534,297.3098449707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.5146179199219,0.6625562906265259,0.1146778985857963,0.1103454902768135,297.2994689941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.5146179199219,0.6623954772949219,0.1145611181855201,0.0814434587955474,297.2495422363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.5150146484375,0.6447024345397949,0.1053197905421257,0.1017162576317787,297.35797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5139465332031,0.6983867287635803,0.1333173364400863,0.6075399518013,288.512939453125,286.3500061035156,288.2225341796875,287.34112548828125,288.2200622558594,297.36041259765625,288.5064697265625,1.0,0.2635420262813568,1.0,1.0,0.0,1.0,-1.2048958539962769,1.2048946619033811,1.2519030860858038e-06,0.9130781888961792,0.0,0.0,0.0,49.04617691040039,49.0,-330.96209716796875,-0.0,200.29933166503903,1.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379140,297.2550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.48651123046875,0.6549331545829773,0.1120980530977249,0.1024966016411781,297.2967834472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.4864501953125,0.6592497229576111,0.114406831562519,0.1100419387221336,297.2863464355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.4864501953125,0.6589566469192505,0.1142186596989631,0.0811709016561508,297.2359924316406,297.1499938964844,293.1499938964844,0.0,-0.0,288.4867858886719,0.6407651305198669,0.1046189293265342,0.1009913235902786,297.3400573730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.4859619140625,0.6945160627365112,0.1328757554292678,0.6052208542823792,288.4851989746094,286.3500061035156,288.2492370605469,287.36212158203125,288.24676513671875,297.3421325683594,288.4803466796875,1.0,0.2639282345771789,1.0,1.0,0.0,1.0,-1.2000350952148438,1.2000339031219482,1.2432376479409868e-06,0.9091132283210754,0.0,0.0,0.0,49.89139938354492,49.0,-271.9052734375,-0.0,200.4173126220703,1.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379200,297.2453918457031,297.1499938964844,293.1499938964844,0.0,-0.0,288.46588134765625,0.654804527759552,0.1118181049823761,0.1021711006760597,297.2860412597656,297.1499938964844,293.1499938964844,0.0,-0.0,288.4658508300781,0.659432590007782,0.1142801716923713,0.1098454445600509,297.2755432128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.4658508300781,0.6589975357055664,0.1140180453658104,0.0809749737381935,297.2250366210937,297.1499938964844,293.1499938964844,0.0,-0.0,288.4660949707031,0.6400935053825378,0.104087620973587,0.1004000678658485,297.3251647949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.4654846191406,0.6944983601570129,0.1326150000095367,0.6036070585250854,288.4649353027344,286.45001220703125,288.27593994140625,287.383056640625,288.2734375,297.3268737792969,288.4615173339844,1.0,0.2630530595779419,1.0,1.0,0.0,1.0,-1.1965255737304688,1.1965243816375732,1.2369973774184473e-06,0.9062402248382568,0.0,0.0,0.0,49.63603591918945,37.0,-221.55699157714844,-0.0,198.737533569336,1.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379260,297.2376403808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.45184326171875,0.6575636863708496,0.1116609796881675,0.1019319891929626,297.2771911621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.4518127441406,0.6625593900680542,0.1142726689577102,0.1097369790077209,297.2666015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4518127441406,0.6619707942008972,0.1139350235462188,0.0808426514267921,297.2162170410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.4519958496094,0.6421423554420471,0.1036960631608963,0.0999185293912887,297.31268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4515686035156,0.6977162957191467,0.1324987262487411,0.6025488376617432,288.45123291015625,286.45001220703125,288.30255126953125,287.4039611816406,288.3000793457031,297.31414794921875,288.4490661621094,1.0,0.2611125409603119,1.0,1.0,0.0,1.0,-1.1941004991531372,1.1940993070602417,1.2326887599556358e-06,0.904244065284729,0.0,0.0,0.0,48.46380615234375,37.0,-178.61459350585938,-0.0,195.5584259033203,1.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379320,297.2314147949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.4434509277344,0.6629990935325623,0.1116054356098175,0.1017647311091423,297.2698974609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4434509277344,0.6684129238128662,0.1143624857068061,0.109700433909893,297.2592163085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.4434509277344,0.6676575541496277,0.1139481514692306,0.080762505531311,297.2091369628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.44354248046875,0.6466918587684631,0.1034187227487564,0.0995265692472457,297.3021850585937,297.1499938964844,293.1499938964844,0.0,-0.0,288.4433288574219,0.703825056552887,0.1324968636035919,0.6019262075424194,288.443115234375,286.54998779296875,288.3291015625,287.4247436523437,288.3266296386719,297.30340576171875,288.4420166015625,1.0,0.258277416229248,1.0,1.0,0.0,1.0,-1.192541241645813,1.1925400495529177,1.2299134368731757e-06,0.9029480814933776,0.0,0.0,0.0,46.54330062866211,25.0,-141.9222869873047,-0.0,191.15318298339844,1.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379380,297.2264709472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.44000244140625,0.6712058186531067,0.1116357967257499,0.1016586646437645,297.263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.44000244140625,0.677072286605835,0.1145336329936981,0.1097241193056106,297.25311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.44000244140625,0.6761369109153748,0.1140415072441101,0.080726034939289,297.2034606933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.4400329589844,0.6538470387458801,0.1032370030879974,0.0992097184062004,297.2933044433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.43994140625,0.712637722492218,0.1325877010822296,0.6016535758972168,288.4399108886719,286.54998779296875,288.3554992675781,287.4454040527344,288.3530578613281,297.2943420410156,288.4397277832031,1.0,0.25467050075531,1.0,1.0,0.0,1.0,-1.191690444946289,1.1916892528533936,1.2283883279451402e-06,0.9022254347801208,0.0,0.0,0.0,44.0042839050293,25.0,-110.6239242553711,-0.0,185.73085021972656,1.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
