time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12379440,297.2225952148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.4407043457031,0.6824297904968262,0.1117374151945114,0.1016038432717323,297.2590026855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.4407043457031,0.6887465715408325,0.1147712990641594,0.1097973808646202,297.24810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4407043457031,0.6876242160797119,0.1142012774944305,0.080725722014904,297.198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.440673828125,0.6639269590377808,0.1031337678432464,0.0989547818899154,297.2857360839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.44073486328125,0.7235329747200012,0.1327517479658126,0.6016560196876526,288.4408264160156,286.6499938964844,288.3817749023437,287.46588134765625,288.3793029785156,297.28662109375,288.4414367675781,1.0,0.2504072189331054,1.0,1.0,0.0,1.0,-1.1914087533950806,1.191407561302185,1.227865141117945e-06,0.9019634127616882,0.0,0.0,0.0,40.96928405761719,25.0,-83.8859634399414,-0.0,179.48898315429688,1.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379500,297.21954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4449768066406,0.6924623847007751,0.1118980050086975,0.1016324386000633,297.25494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4449768066406,0.6991440653800964,0.1150637716054916,0.1099541410803794,297.24395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4449768066406,0.6978449821472168,0.1144162118434906,0.080787219107151,297.1954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4449157714844,0.6730523109436035,0.1030956953763961,0.0987939685583114,297.2792358398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.4450988769531,0.7328397035598755,0.1329739838838577,0.602077305316925,288.4452514648437,286.6499938964844,288.4078063964844,287.4861755371094,288.4053955078125,297.2799987792969,288.4465637207031,1.0,0.2473963946104049,1.0,1.0,0.0,1.0,-1.192016839981079,1.192015528678894,1.2289016240174533e-06,0.9024145603179932,0.0,0.0,0.0,38.5955810546875,25.0,-61.10198974609375,-0.0,174.86488342285156,1.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379560,297.2171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4522705078125,0.7018246650695801,0.1121038869023323,0.1017219424247741,297.2515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4523010253906,0.7088033556938171,0.1153985112905502,0.1101717129349708,297.24053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4523010253906,0.7073397040367126,0.1146735474467277,0.0808938071131706,297.192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4521789550781,0.6816940903663635,0.1031088680028915,0.0987031236290931,297.27362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4524841308594,0.7415638566017151,0.1332390755414962,0.6027957797050476,288.4527282714844,286.75,288.4336242675781,287.5061950683594,288.43121337890625,297.2742614746094,288.45458984375,1.0,0.2448124885559082,1.0,1.0,0.0,1.0,-1.1932662725448608,1.193265080451965,1.2310711099416949e-06,0.9033881425857544,0.0,0.0,0.0,36.61235046386719,25.0,-41.69316101074219,-0.0,171.22442626953125,1.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379620,297.2153015136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.462158203125,0.7107456922531128,0.1123464554548263,0.1018575504422187,297.248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.46221923828125,0.7176028490066528,0.1157669425010681,0.1104350090026855,297.2376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4621887207031,0.7160912752151489,0.1149646714329719,0.0810342356562614,297.1904296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4620361328125,0.6900850534439087,0.1031636074185371,0.0986659675836563,297.2686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.46240234375,0.7501296401023865,0.1335363537073135,0.6037290692329407,288.4627380371094,286.75,288.45916748046875,287.5259704589844,288.456787109375,297.2692565917969,288.4650573730469,1.0,0.2426174134016037,1.0,1.0,0.0,1.0,-1.1949889659881592,1.194987654685974,1.234078354173107e-06,0.9047451615333556,0.0,0.0,0.0,34.886016845703125,25.0,-25.17605781555176,-0.0,168.24191284179688,1.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379680,297.2138671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.47418212890625,0.7187764048576355,0.1126191765069961,0.1020311191678047,297.2464294433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.4742431640625,0.7255954742431641,0.1161623671650886,0.1107353791594505,297.2352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4742126464844,0.7239777445793152,0.1152828708291053,0.0812021195888519,297.1887512207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.4740295410156,0.6981499195098877,0.1032522842288017,0.0986728817224502,297.2642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4744873046875,0.7585402131080627,0.1338574290275573,0.6048275828361511,288.4748840332031,286.8500061035156,288.4844055175781,287.5454406738281,288.4820556640625,297.2648010253906,288.47760009765625,1.0,0.240759402513504,1.0,1.0,0.0,1.0,-1.1970858573913574,1.197084665298462,1.2377527127682697e-06,0.906405508518219,0.0,0.0,0.0,33.37998580932617,25.0,-11.132983207702637,-0.0,165.81204223632812,1.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379740,297.2127990722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.4880065917969,0.726106584072113,0.1129176765680313,0.1022371053695678,297.2444763183594,297.1499938964844,293.1499938964844,0.0,-0.0,288.48809814453125,0.7331141829490662,0.1165801659226417,0.1110667660832405,297.23321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4880676269531,0.7313445806503296,0.1156235337257385,0.0813929662108421,297.1874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,288.4878234863281,0.7058150172233582,0.1033696755766868,0.0987171456217765,297.2603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.48834228515625,0.76673424243927,0.134196400642395,0.6060560941696167,288.4888000488281,286.8500061035156,288.50927734375,287.5645751953125,288.5069885253906,297.2608337402344,288.4918518066406,1.0,0.239200159907341,1.0,1.0,0.0,1.0,-1.1994874477386477,1.199486255645752,1.241974473487062e-06,0.9083130359649658,0.0,0.0,0.0,32.067359924316406,25.0,0.7435042858123779,-0.0,163.85943603515625,1.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379800,297.2120056152344,297.1499938964844,293.1499938964844,0.0,-0.0,288.5033264160156,0.7330090403556824,0.1132377982139587,0.1024702489376068,297.2428283691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.5033874511719,0.7403353452682495,0.1170159876346588,0.111423447728157,297.23150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5033569335937,0.738383412361145,0.1159823089838028,0.0816025659441948,297.1864624023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.50311279296875,0.7129446268081665,0.1035107597708702,0.0987923592329025,297.2568359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.5036926269531,0.7746651768684387,0.1345478743314743,0.6073821187019348,288.504150390625,286.95001220703125,288.5337829589844,287.58331298828125,288.5315246582031,297.2572326660156,288.5074768066406,1.0,0.2378977686166763,1.0,1.0,0.0,1.0,-1.2021288871765137,1.2021275758743286,1.2466323369153542e-06,0.9104152321815492,0.0,0.0,0.0,30.920066833496094,25.0,10.778496742248535,-0.0,162.3083953857422,1.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379860,297.2114562988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.5198059082031,0.7395958304405212,0.1135770380496978,0.1027272641658783,297.2414245605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.5198974609375,0.7473063468933105,0.1174670979380607,0.1118017360568046,297.2300720214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.5198669433594,0.745153546333313,0.1163564845919609,0.0818281918764114,297.1857604980469,297.1499938964844,293.1499938964844,0.0,-0.0,288.51959228515625,0.7193000316619873,0.1036724671721458,0.0988944396376609,297.25360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.52020263671875,0.7822584509849548,0.1349082589149475,0.6087838411331177,288.5207214355469,286.95001220703125,288.5578918457031,287.60162353515625,288.5556640625,297.2539978027344,288.52423095703125,1.0,0.236824557185173,1.0,1.0,0.0,1.0,-1.2049671411514282,1.2049659490585327,1.2516532024164917e-06,0.9126776456832886,0.0,0.0,0.0,29.9194450378418,25.0,19.187530517578125,-0.0,161.10951232910156,1.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379920,297.21112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5372619628906,0.7459384202957153,0.1139325723052024,0.103004552423954,297.2402648925781,297.1499938964844,293.1499938964844,0.0,-0.0,288.5373229980469,0.7540574669837952,0.1179307624697685,0.1121978014707565,297.22882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5373229980469,0.751693844795227,0.1167431846261024,0.0820669829845428,297.1852722167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.5370178222656,0.7251166105270386,0.1038513407111167,0.0990189760923385,297.2506408691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.53765869140625,0.7894912362098694,0.1352741122245788,0.6102399230003357,288.5381774902344,287.04998779296875,288.5815124511719,287.6195068359375,288.5793762207031,297.2510070800781,288.5418701171875,1.0,0.2359464168548584,1.0,1.0,0.0,1.0,-1.2079591751098633,1.2079578638076782,1.256962832485442e-06,0.9150654077529908,0.0,0.0,0.0,29.0433349609375,25.0,26.22401428222656,-0.0,160.20611572265625,1.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379980,297.2109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.555419921875,0.7520330548286438,0.1143028736114502,0.103300079703331,297.2392883300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.5555114746094,0.7605584263801575,0.1184056103229522,0.1126095801591873,297.2278137207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.55548095703125,0.7579799294471741,0.1171407476067543,0.0823172554373741,297.1849670410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.5551452636719,0.730523407459259,0.1040454357862472,0.0991633608937263,297.2479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5558166503906,0.7963117957115173,0.135643184185028,0.611736536026001,288.556396484375,287.04998779296875,288.60467529296875,287.63690185546875,288.6025695800781,297.24822998046875,288.5601806640625,1.0,0.2352434396743774,1.0,1.0,0.0,1.0,-1.21107816696167,1.2110769748687744,1.2625157523871169e-06,0.9175569415092468,0.0,0.0,0.0,28.278772354125977,25.0,32.037960052490234,-0.0,159.5653076171875,1.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380040,297.2109069824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.5740966796875,0.7578965425491333,0.1146861538290977,0.1036113500595092,297.2384338378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.5741882324219,0.7668108940124512,0.1188894733786583,0.1130344197154045,297.2269287109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.5741577148437,0.7640177011489868,0.117547333240509,0.0825770571827888,297.184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5738220214844,0.73562091588974,0.1042525768280029,0.0993245616555213,297.245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.57452392578125,0.8027263879776001,0.1360132247209549,0.6132593154907227,288.5750732421875,287.1499938964844,288.6272888183594,287.6537780761719,288.625244140625,297.24566650390625,288.5789489746094,1.0,0.234688714146614,1.0,1.0,0.0,1.0,-1.2142949104309082,1.2142937183380127,1.2682613714787294e-06,0.9201286435127258,0.0,0.0,0.0,27.608646392822266,25.0,36.82200622558594,-0.0,159.14474487304688,1.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380100,297.2110290527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.5931396484375,0.7634966373443604,0.115081675350666,0.1039373129606247,297.2377624511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.5932312011719,0.7727722525596619,0.1193812787532806,0.1134708076715469,297.2261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5932006835937,0.7697681784629822,0.1179621070623397,0.0828454717993736,297.184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5928649902344,0.7404322624206543,0.1044718846678733,0.0995012447237968,297.24298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.59356689453125,0.8086634278297424,0.1363828927278518,0.614799976348877,288.5941467285156,287.1499938964844,288.6493530273437,287.67010498046875,288.6473693847656,297.2432556152344,288.5980224609375,1.0,0.234268844127655,1.0,1.0,0.0,1.0,-1.217593550682068,1.2175922393798828,1.2741729733534155e-06,0.9227678179740906,0.0,0.0,0.0,27.0244083404541,25.0,40.673484802246094,-0.0,158.923583984375,1.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380160,297.2112121582031,297.1499938964844,293.1499938964844,0.0,-0.0,288.61236572265625,0.7688367366790771,0.1154882386326789,0.1042763665318489,297.2371520996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.6124572753906,0.7784415483474731,0.1198795661330223,0.1139167845249176,297.2255554199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.6124267578125,0.7752325534820557,0.1183838695287704,0.0831212326884269,297.1849060058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.6120910644531,0.7449920773506165,0.1047019660472869,0.0996915400028228,297.24072265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.61279296875,0.813999593257904,0.1367507129907608,0.616348922252655,288.6133728027344,287.25,288.6708374023437,287.68585205078125,288.6688842773437,297.2409973144531,288.6173095703125,1.0,0.233964204788208,1.0,1.0,0.0,1.0,-1.2209545373916626,1.2209532260894775,1.2802166793335346e-06,0.92545884847641,0.0,0.0,0.0,26.51378059387207,25.0,43.72795486450195,-0.0,158.8720245361328,1.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380220,297.2115173339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.6316833496094,0.7739113569259644,0.1159049868583679,0.104627326130867,297.2366638183594,297.1499938964844,293.1499938964844,0.0,-0.0,288.6317749023437,0.7838115692138672,0.1203833147883415,0.1143709123134613,297.2250366210937,297.1499938964844,293.1499938964844,0.0,-0.0,288.6317443847656,0.7804051041603088,0.1188117638230323,0.0834034234285354,297.18511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.63140869140625,0.7493132948875427,0.1049418970942497,0.0998940989375114,297.23858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6321105957031,0.8188420534133911,0.1371155530214309,0.6178988814353943,288.6326904296875,287.25,288.691650390625,287.7009582519531,288.6897888183594,297.2388610839844,288.6365966796875,1.0,0.233760192990303,1.0,1.0,0.0,1.0,-1.2243632078170776,1.2243618965148926,1.2863672509411115e-06,0.9281899929046632,0.0,0.0,0.0,26.06771278381348,25.0,46.08496475219727,-0.0,158.9681854248047,1.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380280,297.2118835449219,297.1499938964844,293.1499938964844,0.0,-0.0,288.6509094238281,0.7787285447120667,0.1163310110569,0.1049890294671058,297.2362670898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.6510314941406,0.7888906002044678,0.1208915263414383,0.1148318573832511,297.224609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.6510009765625,0.7852948307991028,0.1192449480295181,0.0836911872029304,297.18536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.650634765625,0.7534127831459045,0.1051907688379287,0.100107654929161,297.236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6513366699219,0.8232938051223755,0.1374764442443847,0.6194436550140381,288.65191650390625,287.3500061035156,288.7118225097656,287.7154235839844,288.71002197265625,297.23681640625,288.6557922363281,1.0,0.233642429113388,1.0,1.0,0.0,1.0,-1.227806568145752,1.227805256843567,1.2926019508086029e-06,0.9309508800506592,0.0,0.0,0.0,25.677265167236328,25.0,47.83933639526367,-0.0,159.1907196044922,1.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380340,297.2123107910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.6700134277344,0.783273458480835,0.116765908896923,0.1053609028458595,297.23590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.67010498046875,0.7936644554138184,0.121403619647026,0.1152988448739051,297.2242736816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.6700744628906,0.7898879647254944,0.1196829974651336,0.0839840248227119,297.18572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6697082519531,0.7572812438011169,0.1054482236504554,0.100331611931324,297.234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.67041015625,0.8273986577987671,0.137832686305046,0.6209786534309387,288.6709899902344,287.3500061035156,288.7312927246094,287.72918701171875,288.72955322265625,297.2348327636719,288.6747741699219,1.0,0.2336030155420303,1.0,1.0,0.0,1.0,-1.2312763929367063,1.2312750816345217,1.2989063407076171e-06,0.9337348341941832,0.0,0.0,0.0,25.33771324157715,25.0,49.04389572143555,-0.0,159.5282440185547,1.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380400,297.2128295898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.6888122558594,0.7875694632530212,0.1172087639570236,0.1057418063282966,297.235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6889038085937,0.7981584668159485,0.1219184026122093,0.1157705411314964,297.2239685058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.6888732910156,0.7942103147506714,0.1201251000165939,0.0842811614274978,297.1861267089844,297.1499938964844,293.1499938964844,0.0,-0.0,288.68853759765625,0.7609415054321289,0.1057134270668029,0.1005648672580719,297.23272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.689208984375,0.8312155604362488,0.1381835490465164,0.6224990487098694,288.68975830078125,287.45001220703125,288.75,287.7422180175781,288.74835205078125,297.2329406738281,288.6935119628906,1.0,0.2336290180683136,1.0,1.0,0.0,1.0,-1.2347614765167236,1.2347601652145386,1.3052606391283916e-06,0.9365330338478088,0.0,0.0,0.0,25.04110145568848,25.0,49.781341552734375,-0.0,159.96170043945312,1.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380460,297.2133483886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.7073059082031,0.7916116714477539,0.1176599040627479,0.1061314791440963,297.2353515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7073974609375,0.8023684620857239,0.1224353983998298,0.116246148943901,297.2237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7073669433594,0.7982581853866577,0.1205711737275123,0.0845822617411613,297.1865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.7070007324219,0.7643874287605286,0.105985589325428,0.1008068025112152,297.2308959960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.7076721191406,0.834759533405304,0.138528510928154,0.6240014433860779,288.7082214355469,287.45001220703125,288.7683410644531,287.7548828125,288.7666931152344,297.2311096191406,288.7118835449219,1.0,0.2337143272161483,1.0,1.0,0.0,1.0,-1.238255262374878,1.2382539510726929,1.3116525678924518e-06,0.9393393397331238,0.0,0.0,0.0,24.783836364746094,25.0,50.14697647094727,-0.0,160.4823455810547,1.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380520,297.2139587402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.7256164550781,0.7954290509223938,0.1181196272373199,0.1065299734473228,297.2351379394531,297.1499938964844,293.1499938964844,0.0,-0.0,288.7257080078125,0.8063213229179382,0.1229542344808578,0.1167249158024787,297.2235717773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.7256774902344,0.8020610809326172,0.1210209354758262,0.0848869830369949,297.1870422363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.725341796875,0.7676404714584351,0.1062636226415634,0.1010559052228927,297.2291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7259826660156,0.8380681276321411,0.1388672441244125,0.6254828572273254,288.7265319824219,287.54998779296875,288.7866516113281,287.7675476074219,288.7850341796875,297.2293395996094,288.7301940917969,1.0,0.2338490337133407,1.0,1.0,0.0,1.0,-1.2417513132095337,1.2417500019073486,1.3180690530134598e-06,0.942147135734558,0.0,0.0,0.0,24.55972671508789,25.0,50.398712158203125,-0.0,161.07582092285156,1.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380580,297.214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7439270019531,0.799026608467102,0.1185875684022903,0.1069371923804283,297.2349548339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.7440185546875,0.8099533319473267,0.1234749779105186,0.1172066405415535,297.22344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7439880371094,0.805625319480896,0.121474340558052,0.0851951465010643,297.1875305175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.74365234375,0.7707030773162842,0.1065479293465614,0.1013120412826538,297.2274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.74432373046875,0.8411511778831482,0.1391997188329696,0.6269416213035583,288.7448425292969,287.54998779296875,288.80499267578125,287.7801818847656,288.8033752441406,297.22772216796875,288.7485046386719,1.0,0.2340283095836639,1.0,1.0,0.0,1.0,-1.2452467679977417,1.2452454566955566,1.3245052059573936e-06,0.9449543952941896,0.0,0.0,0.0,24.36575126647949,25.0,50.600730895996094,-0.0,161.73548889160156,1.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380640,297.2152709960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.7622985839844,0.8024328351020813,0.1190631240606308,0.1073523759841919,297.2348022460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.76239013671875,0.8132991194725037,0.1239976733922958,0.117691159248352,297.2233581542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.7623596191406,0.8089349865913391,0.1219312995672226,0.0855065360665321,297.1880798339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.7619934082031,0.7736003994941711,0.1068377196788787,0.1015746667981147,297.2257385253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.7626647949219,0.8440398573875427,0.1395261734724044,0.6283777952194214,288.7632141113281,287.6499938964844,288.8233337402344,287.7928466796875,288.8216857910156,297.226318359375,288.766845703125,1.0,0.234244704246521,1.0,1.0,0.0,1.0,-1.2487396001815796,1.2487382888793943,1.3309573887454462e-06,0.9477595686912536,0.0,0.0,0.0,24.197006225585938,25.0,50.768550872802734,-0.0,162.4508819580078,1.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380700,297.2159729003906,297.1499938964844,293.1499938964844,0.0,-0.0,288.7806701660156,0.8056554794311523,0.1195462718605995,0.1077753230929374,297.23468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7807922363281,0.8164028525352478,0.1245224848389625,0.1181785017251968,297.22332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7807312011719,0.811981737613678,0.1223919466137886,0.085821121931076,297.1886291503906,297.1499938964844,293.1499938964844,0.0,-0.0,288.7803955078125,0.7763375043869019,0.1071331948041915,0.1018435209989547,297.22412109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.78106689453125,0.8467421531677246,0.1398466229438781,0.6297909021377563,288.7815856933594,287.6499938964844,288.8416748046875,287.80548095703125,288.84002685546875,297.2250671386719,288.7852478027344,1.0,0.234494611620903,1.0,1.0,0.0,1.0,-1.252228856086731,1.252227544784546,1.337423782388214e-06,0.9505619406700134,0.0,0.0,0.0,24.051164627075195,25.0,50.90537643432617,-0.0,163.2171630859375,1.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380760,297.2167053222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.7991027832031,0.8086779713630676,0.1200367733836174,0.1082056537270546,297.23455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7991943359375,0.8193127512931824,0.1250494718551635,0.1186686381697654,297.22332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7991638183594,0.8148186802864075,0.1228563115000724,0.0861388593912124,297.189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7987976074219,0.7789362668991089,0.1074349805712699,0.1021186634898185,297.2225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7994689941406,0.8492812514305115,0.1401612907648086,0.6311814188957214,288.8000183105469,287.75,288.8599853515625,287.8180847167969,288.8583679199219,297.2237854003906,288.8036499023437,1.0,0.2347729057073593,1.0,1.0,0.0,1.0,-1.2557145357131958,1.2557132244110107,1.3439045005725347e-06,0.9533616304397584,0.0,0.0,0.0,23.924734115600582,25.0,51.0173225402832,-0.0,164.0272979736328,1.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380820,297.2174987792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.8175048828125,0.8115025162696838,0.120534561574459,0.1086431741714477,297.2344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.817626953125,0.8220634460449219,0.1255787760019302,0.1191615238785743,297.2233581542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.81756591796875,0.8174843788146973,0.1233242899179458,0.0864596366882324,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.8172302246094,0.781417191028595,0.1077453196048736,0.1024015322327613,297.22100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.81787109375,0.8516747951507568,0.1404703706502914,0.6325494050979614,288.81842041015625,287.75,288.8783264160156,287.8307189941406,288.876708984375,297.2223815917969,288.8220520019531,1.0,0.2350758165121078,1.0,1.0,0.0,1.0,-1.2591980695724487,1.2591967582702637,1.350402158095676e-06,0.956159770488739,0.0,0.0,0.0,23.81504249572754,25.0,51.10884094238281,-0.0,164.87635803222656,1.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380880,297.21826171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8359680175781,0.8141708374023438,0.1210395321249961,0.1090876758098602,297.2344665527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.8360595703125,0.8246864080429077,0.1261104494333267,0.1196571812033653,297.2234191894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.8360290527344,0.8200124502182007,0.1237955540418624,0.0867832154035568,297.1905212402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.8356628417969,0.7838014960289001,0.1080638021230697,0.1026928573846817,297.21954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8363037109375,0.8539426922798157,0.1407741010189056,0.6338956952095032,288.8368530273437,287.8500061035156,288.89666748046875,287.84332275390625,288.8950500488281,297.2211608886719,288.8404846191406,1.0,0.2353996783494949,1.0,1.0,0.0,1.0,-1.2626806497573853,1.2626793384552002,1.356919483441743e-06,0.9589576721191406,0.0,0.0,0.0,23.719459533691406,25.0,51.18403244018555,-0.0,165.75936889648438,1.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380940,297.2190856933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.8544006347656,0.8167058229446411,0.1215517744421958,0.109539195895195,297.2344665527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.8545227050781,0.8271964192390442,0.1266446560621261,0.1201556548476219,297.2235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8544616699219,0.8224195241928101,0.1242700368165969,0.0871094614267349,297.19122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8540954589844,0.7860943078994751,0.1083901226520538,0.1029923483729362,297.21807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8547668457031,0.8560908436775208,0.1410725712776184,0.6352202892303467,288.8553161621094,287.8500061035156,288.9150085449219,287.8559265136719,288.91339111328125,297.2200927734375,288.8589172363281,1.0,0.2357425540685653,1.0,1.0,0.0,1.0,-1.2661621570587158,1.2661608457565308,1.363455680802872e-06,0.961755096912384,0.0,0.0,0.0,23.636749267578125,25.0,51.24500274658203,-0.0,166.6738739013672,1.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381000,297.21990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.87286376953125,0.8191362023353577,0.1220706924796104,0.109997346997261,297.2344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8729858398437,0.8296166062355042,0.1271814703941345,0.1206569671630859,297.2236328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8729248046875,0.8247300386428833,0.1247475668787956,0.0874381810426712,297.19195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.87255859375,0.788311243057251,0.1087234765291214,0.1032992154359817,297.2166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.87322998046875,0.8581374883651733,0.141366109251976,0.6365242004394531,288.8737487792969,287.95001220703125,288.9333190917969,287.8685302734375,288.9317321777344,297.21923828125,288.8773803710937,1.0,0.2361012548208236,1.0,1.0,0.0,1.0,-1.269641995429993,1.269640564918518,1.3700104091185494e-06,0.9645518660545348,0.0,0.0,0.0,23.564754486083984,25.0,51.294918060302734,-0.0,167.6152801513672,1.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381060,297.22076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8913269042969,0.8214758634567261,0.1225958094000816,0.1104617267847061,297.2345275878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.8914489746094,0.8319568634033203,0.1277210265398025,0.1211611852049827,297.2237854003906,297.1499938964844,293.1499938964844,0.0,-0.0,288.8913879394531,0.8269551396369934,0.125228151679039,0.0877693220973014,297.1927185058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.8910217285156,0.7904568910598755,0.1090636849403381,0.1036130934953689,297.21533203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8916931152344,0.8600881695747375,0.1416548788547516,0.6378078460693359,288.8922119140625,287.95001220703125,288.95166015625,287.8811340332031,288.9500732421875,297.218505859375,288.89581298828125,1.0,0.2364742904901504,1.0,1.0,0.0,1.0,-1.2731198072433472,1.2731183767318726,1.3765827588940738e-06,0.9673477411270142,0.0,0.0,0.0,23.50252723693848,25.0,51.33520126342773,-0.0,168.5816192626953,1.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381120,297.2215881347656,297.1499938964844,293.1499938964844,0.0,-0.0,288.9098205566406,0.8237441778182983,0.1231264397501945,0.1109315901994705,297.2345886230469,297.1499938964844,293.1499938964844,0.0,-0.0,288.909912109375,0.8342344760894775,0.1282633990049362,0.1216683387756347,297.2239685058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.9098815917969,0.8291128277778625,0.1257117390632629,0.0881028026342392,297.1934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9095153808594,0.7925449013710022,0.1094105541706085,0.1039336174726486,297.2140197753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.91015625,0.8619583249092102,0.1419391930103302,0.6390725374221802,288.91070556640625,288.04998779296875,288.9700012207031,287.89373779296875,288.9684143066406,297.2178955078125,288.9142761230469,1.0,0.2368592768907547,1.0,1.0,0.0,1.0,-1.2765957117080688,1.2765942811965942,1.3831732985636336e-06,0.9701430201530457,0.0,0.0,0.0,23.44841384887696,25.0,51.36797332763672,-0.0,169.56951904296875,1.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381180,297.2224426269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.92828369140625,0.8259515762329102,0.1236623749136924,0.1114066168665885,297.2347106933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.92840576171875,0.8364576101303101,0.1288087368011474,0.1221784949302673,297.2241516113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.9283447265625,0.8312121033668518,0.1261983960866928,0.0884386003017425,297.1942749023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.927978515625,0.7945813536643982,0.1097641736268997,0.1042607799172401,297.2127380371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.9286193847656,0.8637542128562927,0.1422191858291626,0.6403186917304993,288.9291687011719,288.04998779296875,288.98834228515625,287.90631103515625,288.9867248535156,297.2174377441406,288.9327392578125,1.0,0.2372549921274185,1.0,1.0,0.0,1.0,-1.2800699472427368,1.2800685167312622,1.3897822555009045e-06,0.9729379415512084,0.0,0.0,0.0,23.401592254638672,25.0,51.394287109375,-0.0,170.57740783691406,1.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381240,297.2232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.94677734375,0.8281117677688599,0.1242033392190933,0.1118864640593528,297.2348327636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.9468688964844,0.838638424873352,0.1293571144342422,0.1226917207241058,297.2243347167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.94683837890625,0.8332657217979431,0.1266881227493286,0.0887767150998115,297.1950988769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.94647216796875,0.7965768575668335,0.1101244688034057,0.1045945137739181,297.21148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.94708251953125,0.8654873371124268,0.142495110630989,0.6415472626686096,288.9476318359375,288.1499938964844,289.00665283203125,287.9188842773437,289.00506591796875,297.2170715332031,288.9512023925781,1.0,0.2376598566770553,1.0,1.0,0.0,1.0,-1.2835432291030884,1.2835417985916138,1.3964114486952894e-06,0.9757331609725952,0.0,0.0,0.0,23.36089515686035,25.0,51.41545867919922,-0.0,171.6031036376953,1.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381300,297.22412109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.9652709960937,0.8302347660064697,0.1247491985559463,0.1123709604144096,297.2349548339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.9653625488281,0.8407854437828064,0.1299086362123489,0.1232080608606338,297.2245788574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.9653015136719,0.8352826237678528,0.1271809935569763,0.0891171395778656,297.1959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9649353027344,0.7985388040542603,0.1104914620518684,0.1049347668886184,297.2102966308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.965576171875,0.867165744304657,0.1427671015262603,0.6427587270736694,288.96612548828125,288.1499938964844,289.0249938964844,287.93145751953125,289.0234069824219,297.216796875,288.9696960449219,1.0,0.2380726784467697,1.0,1.0,0.0,1.0,-1.2870159149169922,1.2870144844055176,1.4030614465809776e-06,0.9785292148590088,0.0,0.0,0.0,23.32549285888672,25.0,51.432411193847656,-0.0,172.64501953125,1.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381360,297.2249450683594,297.1499938964844,293.1499938964844,0.0,-0.0,288.9837341308594,0.8323298096656799,0.1252999007701873,0.1128599867224693,297.2351379394531,297.1499938964844,293.1499938964844,0.0,-0.0,288.9838562011719,0.8429068326950073,0.130463421344757,0.1237276047468185,297.2248229980469,297.1499938964844,293.1499938964844,0.0,-0.0,288.9837951660156,0.8372714519500732,0.1276770681142807,0.0894599109888076,297.19677734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.9834289550781,0.8004745244979858,0.1108651310205459,0.1052815392613411,297.2091369628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.98406982421875,0.8687974214553833,0.1430353671312332,0.6439539194107056,288.9845886230469,288.25,289.0433349609375,287.94403076171875,289.041748046875,297.2166442871094,288.9881591796875,1.0,0.2384924888610839,1.0,1.0,0.0,1.0,-1.2904889583587646,1.29048752784729,1.4097344092078856e-06,0.9813268780708312,0.0,0.0,0.0,23.29461479187012,25.0,51.4459114074707,-0.0,173.70188903808594,1.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381420,297.22576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0022277832031,0.8344046473503113,0.1258553862571716,0.1133534684777259,297.2353210449219,297.1499938964844,293.1499938964844,0.0,-0.0,289.0023193359375,0.8450093865394592,0.1310215443372726,0.1242503970861435,297.2250671386719,297.1499938964844,293.1499938964844,0.0,-0.0,289.0022888183594,0.8392391800880432,0.1281764209270477,0.0898050442337989,297.1976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.0019226074219,0.802389919757843,0.1112455949187278,0.1056347638368606,297.2080078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0025329589844,0.870388925075531,0.1433000266551971,0.6451332569122314,289.0030822753906,288.25,289.0616760253906,287.9565734863281,289.0600891113281,297.2165222167969,289.0066223144531,1.0,0.2389183789491653,1.0,1.0,0.0,1.0,-1.2939627170562744,1.2939612865447998,1.4164311323838774e-06,0.984126627445221,0.0,0.0,0.0,23.267621994018555,25.0,51.45660018920898,-0.0,174.7725372314453,1.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381480,297.2265930175781,297.1499938964844,293.1499938964844,0.0,-0.0,289.0207214355469,0.8364672660827637,0.1264156848192215,0.113851360976696,297.23553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.02081298828125,0.8471003174781799,0.1315831243991851,0.1247765272855758,297.225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0207824707031,0.8411933779716492,0.1286791115999221,0.0901525691151619,297.1985168457031,297.1499938964844,293.1499938964844,0.0,-0.0,289.0204162597656,0.804293155670166,0.1116337850689888,0.1059949770569801,297.2069396972656,297.1499938964844,293.1499938964844,0.0,-0.0,289.0210266113281,0.8719478249549866,0.1435612440109253,0.6462973952293396,289.0215759277344,288.3500061035156,289.0799865722656,287.9691162109375,289.07843017578125,297.2163391113281,289.0251159667969,1.0,0.2393496632575988,1.0,1.0,0.0,1.0,-1.2974389791488647,1.29743754863739,1.423154913027247e-06,0.9869298338890076,0.0,0.0,0.0,23.243867874145508,25.0,51.46498489379883,-0.0,175.8561553955078,1.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
