time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12381540,297.2273864746094,297.1499938964844,293.1499938964844,0.0,-0.0,289.0392150878906,0.8385242223739624,0.1269807964563369,0.1143536791205406,297.2357788085937,297.1499938964844,293.1499938964844,0.0,-0.0,289.039306640625,0.8491854667663574,0.132148265838623,0.1253060698509216,297.22564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.03924560546875,0.8431401252746582,0.1291852444410324,0.0905025377869606,297.1994323730469,297.1499938964844,293.1499938964844,0.0,-0.0,289.0389099121094,0.8061889410018921,0.1120298206806182,0.1063626930117607,297.2059020996094,297.1499938964844,293.1499938964844,0.0,-0.0,289.0394897460937,0.8734799027442932,0.1438191533088684,0.6474467515945435,289.0400390625,288.3500061035156,289.09832763671875,287.9816589355469,289.0967712402344,297.2162780761719,289.0435791015625,1.0,0.239785760641098,1.0,1.0,0.0,1.0,-1.3009188175201416,1.300917387008667,1.429908252248424e-06,0.9897375702857972,0.0,0.0,0.0,23.22284889221192,25.0,51.47151947021485,-0.0,176.95208740234375,1.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381600,297.22821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0577087402344,0.8405812978744507,0.127550721168518,0.1148603558540344,297.2360534667969,297.1499938964844,293.1499938964844,0.0,-0.0,289.05780029296875,0.8512701392173767,0.132717028260231,0.1258390545845031,297.2259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.0577392578125,0.8450849056243896,0.1296948492527008,0.0908549726009368,297.2003479003906,297.1499938964844,293.1499938964844,0.0,-0.0,289.057373046875,0.8080608248710632,0.1124335601925849,0.1067378148436546,297.20489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0579833984375,0.8749908804893494,0.1440739184617996,0.6485821604728699,289.0585327148437,288.45001220703125,289.1166687011719,287.99420166015625,289.1151123046875,297.21630859375,289.0620422363281,1.0,0.2402261048555374,1.0,1.0,0.0,1.0,-1.3044030666351318,1.3044016361236572,1.4366929690368124e-06,0.992550492286682,0.0,0.0,0.0,23.20409774780273,25.0,51.4765625,-0.0,178.05966186523438,1.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381660,297.22900390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0762023925781,0.8426425457000732,0.1281255930662155,0.1153715327382087,297.236328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0762939453125,0.8533578515052795,0.1332895755767822,0.1263756453990936,297.2262878417969,297.1499938964844,293.1499938964844,0.0,-0.0,289.07623291015625,0.8470314145088196,0.1302081197500229,0.0912099629640579,297.2012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.07586669921875,0.8099089860916138,0.112845130264759,0.1071204245090484,297.20391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.07647705078125,0.8764839768409729,0.1443255841732025,0.6497036218643188,289.0770263671875,288.45001220703125,289.135009765625,288.0067443847656,289.1334533691406,297.2164611816406,289.0805358886719,1.0,0.2406703680753708,1.0,1.0,0.0,1.0,-1.3078923225402832,1.3078908920288086,1.4435105413213023e-06,0.9953693151474,0.0,0.0,0.0,23.18733596801757,25.0,51.48038101196289,-0.0,179.17857360839844,1.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381720,297.2298278808594,297.1499938964844,293.1499938964844,0.0,-0.0,289.0946960449219,0.8447130918502808,0.1287052482366562,0.1158870384097099,297.23663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.09478759765625,0.8554533123970032,0.1338658481836319,0.126915767788887,297.22662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0947265625,0.8489846587181091,0.1307249665260315,0.0915674716234207,297.2022399902344,297.1499938964844,293.1499938964844,0.0,-0.0,289.0943603515625,0.8117409348487854,0.1132641062140464,0.1075101494789123,297.2029724121094,297.1499938964844,293.1499938964844,0.0,-0.0,289.094970703125,0.8779648542404175,0.1445744037628173,0.6508123278617859,289.09552001953125,288.547607421875,289.1533203125,288.0192565917969,289.1517639160156,297.2166442871094,289.0989990234375,1.0,0.2411180585622787,1.0,1.0,0.0,1.0,-1.3113874197006226,1.311385989189148,1.4503622196571089e-06,0.9981945157051086,0.0,0.0,0.0,23.172138214111328,25.0,51.48324203491211,-0.0,180.30812072753903,1.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381780,297.2306213378906,297.1499938964844,293.1499938964844,0.0,-0.0,289.1131896972656,0.8467956185340881,0.1292899847030639,0.1164071038365364,297.2369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.11328125,0.8575588464736938,0.1344461292028427,0.1274596750736236,297.2269897460937,297.1499938964844,293.1499938964844,0.0,-0.0,289.1132202148437,0.8509469628334045,0.1312456279993057,0.0919276475906372,297.2032165527344,297.1499938964844,293.1499938964844,0.0,-0.0,289.11285400390625,0.813562273979187,0.1136908084154129,0.1079072505235672,297.2020568847656,297.1499938964844,293.1499938964844,0.0,-0.0,289.1134338378906,0.879435122013092,0.144820362329483,0.6519080400466919,289.1139831542969,288.5343933105469,289.1716613769531,288.0317687988281,289.17010498046875,297.2169494628906,289.11749267578125,1.0,0.2415690422058105,1.0,1.0,0.0,1.0,-1.314888834953308,1.3148874044418335,1.457249823033635e-06,1.001026630401611,0.0,0.0,0.0,23.158361434936523,25.0,51.485294342041016,-0.0,181.4483337402344,1.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381840,297.2314453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1316833496094,0.8488942980766296,0.1298795044422149,0.1169314980506897,297.2372741699219,297.1499938964844,293.1499938964844,0.0,-0.0,289.1317749023437,0.8596782684326172,0.1350302100181579,0.128007173538208,297.22735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1317138671875,0.8529225587844849,0.1317699700593948,0.092290386557579,297.2041931152344,297.1499938964844,293.1499938964844,0.0,-0.0,289.13134765625,0.815378725528717,0.114124558866024,0.1083111613988876,297.201171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1319274902344,0.8808999061584473,0.1450637578964233,0.6529921293258667,289.1324768066406,288.6203918457031,289.19000244140625,288.0442810058594,289.1884460449219,297.2173156738281,289.1359558105469,1.0,0.2420228719711303,1.0,1.0,0.0,1.0,-1.3183971643447876,1.318395733833313,1.4641741472587455e-06,1.003866195678711,0.0,0.0,0.0,23.145647048950195,25.0,51.48673629760742,-0.0,182.5985717773437,1.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381900,297.23223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1501770019531,0.8510110974311829,0.130474254488945,0.1174605786800384,297.2376403808594,297.1499938964844,293.1499938964844,0.0,-0.0,289.1502685546875,0.8618131279945374,0.1356184333562851,0.1285585910081863,297.2277526855469,297.1499938964844,293.1499938964844,0.0,-0.0,289.15020751953125,0.854913055896759,0.1322983652353286,0.0926559418439865,297.2052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1498413085937,0.8171945214271545,0.1145655587315559,0.1087221354246139,297.2003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1504211425781,0.8823599219322205,0.1453045606613159,0.6540642380714417,289.1509704589844,288.6068420410156,289.2083435058594,288.0567932128906,289.206787109375,297.2177734375,289.1544189453125,1.0,0.2424795925617218,1.0,1.0,0.0,1.0,-1.3219133615493774,1.3219119310379028,1.4711373523823568e-06,1.006713628768921,0.0,0.0,0.0,23.133934020996094,25.0,51.4876594543457,-0.0,183.7591247558593,1.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381960,297.2330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1686706542969,0.8531492948532104,0.1310740113258361,0.1179941445589065,297.238037109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.16876220703125,0.8639664649963379,0.1362107247114181,0.1291138082742691,297.2281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.168701171875,0.8569217324256897,0.1328306645154953,0.0930242091417312,297.2061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1683349609375,0.819013774394989,0.1150131076574325,0.10913947224617,297.19952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1688842773437,0.8838193416595459,0.1455430835485458,0.6551258563995361,289.1694641113281,288.6917419433594,289.2266540527344,288.0692749023437,289.2251281738281,297.2182922363281,289.17291259765625,1.0,0.2429388761520385,1.0,1.0,0.0,1.0,-1.3254376649856567,1.325436234474182,1.4781402342123329e-06,1.009569525718689,0.0,0.0,0.0,23.12295722961425,25.0,51.48818206787109,-0.0,184.92958068847656,1.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382020,297.2338256835937,297.1499938964844,293.1499938964844,0.0,-0.0,289.1871643066406,0.8553111553192139,0.1316786557435989,0.118532083928585,297.2384338378906,297.1499938964844,293.1499938964844,0.0,-0.0,289.1872253417969,0.8661404252052307,0.1368071287870407,0.1296728253364563,297.22857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.18719482421875,0.8589509129524231,0.1333668380975723,0.0933951511979103,297.2071838378906,297.1499938964844,293.1499938964844,0.0,-0.0,289.18682861328125,0.820840060710907,0.1154669299721717,0.1095627695322036,297.19873046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1873779296875,0.8852810859680176,0.1457795202732086,0.656177818775177,289.1879272460937,288.67779541015625,289.2449951171875,288.081787109375,289.24346923828125,297.2188720703125,289.1913757324219,1.0,0.2434005439281463,1.0,1.0,0.0,1.0,-1.3289706707000732,1.328969120979309,1.4851840433038888e-06,1.0124341249465942,0.0,0.0,0.0,23.11253929138184,25.0,51.4883918762207,-0.0,186.10975646972656,1.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382080,297.2346496582031,297.1499938964844,293.1499938964844,0.0,-0.0,289.20562744140625,0.8574995994567871,0.132288321852684,0.1190745159983635,297.23883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2057189941406,0.8683383464813232,0.1374080777168274,0.1302359849214553,297.22900390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2056579589844,0.8610035181045532,0.1339070349931717,0.0937688797712326,297.20819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.205322265625,0.8226783275604248,0.1159271821379661,0.1099921390414238,297.1979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,289.20587158203125,0.8867480158805847,0.146014004945755,0.6572206616401672,289.2064208984375,288.7615966796875,289.2633361816406,288.0942687988281,289.2618103027344,297.2195129394531,289.2098693847656,1.0,0.2438645660877227,1.0,1.0,0.0,1.0,-1.332513689994812,1.3325122594833374,1.4922715081411295e-06,1.0153083801269531,0.0,0.0,0.0,23.102514266967773,25.0,51.48836898803711,-0.0,187.2998504638672,1.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382140,297.2354431152344,297.1499938964844,293.1499938964844,0.0,-0.0,289.22412109375,0.8597167134284973,0.1329034119844436,0.1196217983961105,297.2392883300781,297.1499938964844,293.1499938964844,0.0,-0.0,289.2242126464844,0.8705622553825378,0.1380141228437423,0.1308037936687469,297.2294616699219,297.1499938964844,293.1499938964844,0.0,-0.0,289.2241516113281,0.8630813360214233,0.1344515979290008,0.0941456332802772,297.2091979980469,297.1499938964844,293.1499938964844,0.0,-0.0,289.22381591796875,0.8245328664779663,0.116394467651844,0.1104280948638916,297.1972351074219,297.1499938964844,293.1499938964844,0.0,-0.0,289.2243347167969,0.8882210850715637,0.1462464779615402,0.6582541465759277,289.22491455078125,288.747314453125,289.2816772460937,288.1067199707031,289.2801513671875,297.22021484375,289.22833251953125,1.0,0.2443310618400573,1.0,1.0,0.0,1.0,-1.3360683917999268,1.336066961288452,1.499406266702863e-06,1.0181934833526611,0.0,0.0,0.0,23.09282875061035,25.0,51.488162994384766,-0.0,188.5003356933593,1.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382200,297.2362365722656,297.1499938964844,293.1499938964844,0.0,-0.0,289.2426147460937,0.8619645237922668,0.1335233747959137,0.1201734095811843,297.23974609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.2427062988281,0.8728146553039551,0.1386250108480453,0.1313760578632354,297.2299194335937,297.1499938964844,293.1499938964844,0.0,-0.0,289.2426452636719,0.8651867508888245,0.1350001245737075,0.0945251211524009,297.210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2423095703125,0.8264070749282837,0.1168681010603904,0.1108699962496757,297.1965637207031,297.1499938964844,293.1499938964844,0.0,-0.0,289.2428283691406,0.8897044062614441,0.1464772969484329,0.6592799425125122,289.2433776855469,288.8299865722656,289.29998779296875,288.11920166015625,289.2984619140625,297.2209777832031,289.2467956542969,1.0,0.2447997480630874,1.0,1.0,0.0,1.0,-1.339634895324707,1.3396333456039429,1.5065883189890885e-06,1.0210895538330078,0.0,0.0,0.0,23.0832576751709,25.0,51.487823486328125,-0.0,189.7108154296875,1.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382260,297.237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2611083984375,0.8642454147338867,0.1341486871242523,0.1207297965884208,297.240234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.2611999511719,0.8750981688499451,0.13924141228199,0.1319533735513687,297.2304077148437,297.1499938964844,293.1499938964844,0.0,-0.0,289.2611389160156,0.8673219680786133,0.1355530470609665,0.0949076265096664,297.2112121582031,297.1499938964844,293.1499938964844,0.0,-0.0,289.2607727050781,0.828305721282959,0.1173487678170204,0.1113184764981269,297.1958923339844,297.1499938964844,293.1499938964844,0.0,-0.0,289.2613220214844,0.8911992907524109,0.1467064321041107,0.6602977514266968,289.2618713378906,288.8153381347656,289.3183288574219,288.1316833496094,289.3168029785156,297.2218322753906,289.2652893066406,1.0,0.2452708184719085,1.0,1.0,0.0,1.0,-1.3432151079177856,1.3432135581970217,1.513822098786477e-06,1.0239979028701782,0.0,0.0,0.0,23.073745727539062,25.0,51.48740768432617,-0.0,190.93194580078125,1.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382320,297.23785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.27960205078125,0.8665603399276733,0.1347789913415908,0.1212906390428543,297.2407531738281,297.1499938964844,293.1499938964844,0.0,-0.0,289.2796936035156,0.8774137496948242,0.1398630440235138,0.1325355917215347,297.2308959960937,297.1499938964844,293.1499938964844,0.0,-0.0,289.2796325683594,0.8694881796836853,0.1361101120710373,0.0952930003404617,297.21221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2792663574219,0.8302311301231384,0.117835983633995,0.1117731407284736,297.1952514648437,297.1499938964844,293.1499938964844,0.0,-0.0,289.27978515625,0.892707884311676,0.1469340920448303,0.6613086462020874,289.2803649902344,288.8969421386719,289.336669921875,288.1441345214844,289.33514404296875,297.22271728515625,289.28375244140625,1.0,0.2457441389560699,1.0,1.0,0.0,1.0,-1.346809148788452,1.346807599067688,1.5211077197818668e-06,1.0269185304641724,0.0,0.0,0.0,23.064184188842773,25.0,51.4869384765625,-0.0,192.16357421875,1.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382380,297.2386474609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.298095703125,0.86891108751297,0.1354146897792816,0.1218563020229339,297.24127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2981872558594,0.8797633051872253,0.1404904276132583,0.1331231743097305,297.2313842773437,297.1499938964844,293.1499938964844,0.0,-0.0,289.2981262207031,0.8716869950294495,0.1366717219352722,0.0956815034151077,297.2132263183594,297.1499938964844,293.1499938964844,0.0,-0.0,289.2977600097656,0.8321871757507324,0.1183302849531173,0.1122344806790351,297.19464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2982788085937,0.8942311406135559,0.1471602618694305,0.6623125076293945,289.298828125,288.88189697265625,289.3550109863281,288.1565856933594,289.3534851074219,297.2236328125,289.30224609375,1.0,0.2462199181318283,1.0,1.0,0.0,1.0,-1.3504186868667605,1.350417137145996,1.52844904732774e-06,1.0298526287078855,0.0,0.0,0.0,23.05455207824707,25.0,51.4864616394043,-0.0,193.4063415527344,1.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382440,297.2394714355469,297.1499938964844,293.1499938964844,0.0,-0.0,289.31658935546875,0.8712974190711975,0.1360553354024887,0.1224263831973075,297.2418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.316650390625,0.8821465373039246,0.1411231905221939,0.1337157636880874,297.2319030761719,297.1499938964844,293.1499938964844,0.0,-0.0,289.31658935546875,0.8739185929298401,0.1372375190258026,0.0960729047656059,297.2142639160156,297.1499938964844,293.1499938964844,0.0,-0.0,289.3162536621094,0.8341751098632812,0.1188310757279396,0.1127019450068473,297.19403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3167724609375,0.8957704901695251,0.1473851799964904,0.6633104085922241,289.3173217773437,288.96240234375,289.3733215332031,288.16900634765625,289.371826171875,297.2246398925781,289.3207092285156,1.0,0.2466979920864105,1.0,1.0,0.0,1.0,-1.3540432453155518,1.3540418148040771,1.5358450582425576e-06,1.0327997207641602,0.0,0.0,0.0,23.04478645324707,25.0,51.4859619140625,-0.0,194.6600036621093,1.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382500,297.2402648925781,297.1499938964844,293.1499938964844,0.0,-0.0,289.3350830078125,0.8737207651138306,0.1367012709379196,0.1230011954903602,297.2424011230469,297.1499938964844,293.1499938964844,0.0,-0.0,289.33514404296875,0.8845648169517517,0.141761764883995,0.1343138068914413,297.232421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3350830078125,0.8761844038963318,0.1378078758716583,0.096467450261116,297.2152709960937,297.1499938964844,293.1499938964844,0.0,-0.0,289.3347473144531,0.8361983299255371,0.1193388253450393,0.1131759732961654,297.1934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3352355957031,0.897326648235321,0.1476088166236877,0.6643022298812866,289.3358154296875,288.9469909667969,289.39166259765625,288.18145751953125,289.3901672363281,297.2256774902344,289.33917236328125,1.0,0.2471785843372345,1.0,1.0,0.0,1.0,-1.3576844930648804,1.3576829433441162,1.5432992768182885e-06,1.035760760307312,0.0,0.0,0.0,23.03487777709961,25.0,51.4854850769043,-0.0,195.92518615722656,1.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382560,297.2410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3535461425781,0.8761811256408691,0.1373522728681564,0.1235805451869964,297.2430114746094,297.1499938964844,293.1499938964844,0.0,-0.0,289.3536376953125,0.8870182037353516,0.1424060016870498,0.134917140007019,297.23297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.35357666015625,0.8784846663475037,0.1383826583623886,0.0968650579452514,297.21630859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.3532409667969,0.8382583856582642,0.1198532506823539,0.1136563122272491,297.19293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3537292480469,0.8989006280899048,0.1478313356637954,0.6652886867523193,289.3542785644531,289.0263977050781,289.4100036621094,288.1938781738281,289.40850830078125,297.22674560546875,289.357666015625,1.0,0.2476616501808166,1.0,1.0,0.0,1.0,-1.361342191696167,1.3613406419754028,1.5508117030549329e-06,1.0387357473373413,0.0,0.0,0.0,23.02479362487793,25.0,51.48501968383789,-0.0,197.20193481445312,1.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382620,297.24188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3720397949219,0.8786786198616028,0.1380083560943603,0.1241644322872161,297.2436218261719,297.1499938964844,293.1499938964844,0.0,-0.0,289.37213134765625,0.8895068168640137,0.1430559456348419,0.1355258226394653,297.2335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3720703125,0.8808197379112244,0.138961911201477,0.097265750169754,297.21734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3717346191406,0.84035724401474,0.120374359190464,0.1141429468989372,297.19244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3721923828125,0.9004930853843689,0.1480527967214584,0.6662700772285461,289.3727722167969,289.0106201171875,289.4283447265625,288.206298828125,289.4268493652344,297.2278747558594,289.3761291503906,1.0,0.2481472492218017,1.0,1.0,0.0,1.0,-1.365017056465149,1.3650155067443848,1.5583838148813811e-06,1.0417248010635376,0.0,0.0,0.0,23.0145263671875,25.0,51.48458099365234,-0.0,198.490478515625,1.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382680,297.24267578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3905334472656,0.8812128901481628,0.1386692821979522,0.1247526630759239,297.2442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.390625,0.8920302391052246,0.1437114477157592,0.1361397206783294,297.23406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3905639648437,0.8831894993782043,0.1395455002784729,0.0976694375276565,297.2183532714844,297.1499938964844,293.1499938964844,0.0,-0.0,289.3902282714844,0.8424960970878601,0.1209018677473068,0.11463563144207,297.1919250488281,297.1499938964844,293.1499938964844,0.0,-0.0,289.39068603515625,0.9021047353744508,0.1482733488082885,0.6672469973564148,289.3912658691406,289.08892822265625,289.4466552734375,288.2187194824219,289.4451904296875,297.2290344238281,289.39459228515625,1.0,0.2486353367567062,1.0,1.0,0.0,1.0,-1.368708848953247,1.368707299232483,1.5660153849239578e-06,1.0447276830673218,0.0,0.0,0.0,23.00406074523925,25.0,51.48414993286133,-0.0,199.7908630371093,1.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382740,297.2434997558594,297.1499938964844,293.1499938964844,0.0,-0.0,289.4090270996094,0.8837848901748657,0.139335349202156,0.1253454834222793,297.24493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4091186523437,0.894589364528656,0.1443728804588318,0.1367591619491577,297.234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4090270996094,0.8855949640274048,0.1401337534189224,0.0980763435363769,297.2193908691406,297.1499938964844,293.1499938964844,0.0,-0.0,289.40869140625,0.844677746295929,0.1214361935853958,0.1151347309350967,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4091796875,0.903742492198944,0.1484929770231247,0.6682195067405701,289.40972900390625,289.07281494140625,289.4649963378906,288.23114013671875,289.4635009765625,297.230224609375,289.4130859375,1.0,0.249126136302948,1.0,1.0,0.0,1.0,-1.3724191188812256,1.3724175691604614,1.5737097101009567e-06,1.0477454662322998,0.0,0.0,0.0,22.993396759033203,25.0,51.4837646484375,-0.0,201.10369873046875,1.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382800,297.2442932128906,297.1499938964844,293.1499938964844,0.0,-0.0,289.4275207519531,0.8863936066627502,0.1400062143802642,0.125942587852478,297.24560546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4275817871094,0.8971832394599915,0.145039901137352,0.1373838484287262,297.2351989746094,297.1499938964844,293.1499938964844,0.0,-0.0,289.4275207519531,0.8880355358123779,0.1407263576984405,0.0984862670302391,297.2204284667969,297.1499938964844,293.1499938964844,0.0,-0.0,289.4271850585937,0.84690260887146,0.121976837515831,0.1156398057937622,297.1910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4276428222656,0.9054334163665771,0.1487118452787399,0.6691882610321045,289.42822265625,289.1499938964844,289.4833374023437,288.2435302734375,289.4818420410156,297.2314453125,289.4315490722656,1.0,0.2496195435523986,1.0,1.0,0.0,1.0,-1.3761471509933472,1.3761454820632937,1.581465539857163e-06,1.0507773160934448,0.0,0.0,0.0,22.98252296447754,25.0,51.483394622802734,-0.0,202.42881774902344,1.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382860,297.2450866699219,297.1499938964844,293.1499938964844,0.0,-0.0,289.4460144042969,0.8890402913093567,0.1406823247671127,0.1265444010496139,297.24627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4460754394531,0.8998132348060608,0.14571313560009,0.1380143612623214,297.2357788085937,297.1499938964844,293.1499938964844,0.0,-0.0,289.4460144042969,0.8905126452445984,0.141323834657669,0.0988995507359504,297.2214660644531,297.1499938964844,293.1499938964844,0.0,-0.0,289.4456787109375,0.8491739630699158,0.1225244626402854,0.1161514669656753,297.19061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4461364746094,0.907179355621338,0.1489299237728119,0.6701532006263733,289.4466857910156,289.1335144042969,289.5016784667969,288.2559509277344,289.50018310546875,297.2326965332031,289.45001220703125,1.0,0.2501158714294433,1.0,1.0,0.0,1.0,-1.3798950910568235,1.37989342212677,1.5892878764134366e-06,1.053824782371521,0.0,0.0,0.0,22.97144317626953,25.0,51.48308563232422,-0.0,203.7671661376953,1.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382920,297.2458801269531,297.1499938964844,293.1499938964844,0.0,-0.0,289.4644775390625,0.8917227387428284,0.1413630098104477,0.1271502673625946,297.2469787597656,297.1499938964844,293.1499938964844,0.0,-0.0,289.4645690917969,0.9024769067764282,0.1463917940855026,0.1386499553918838,297.23638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4645080566406,0.8930243849754333,0.141925573348999,0.0993157848715782,297.22247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.46417236328125,0.8514907360076904,0.1230781450867652,0.1166688278317451,297.190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.464599609375,0.9089784026145936,0.1491474062204361,0.6711151003837585,289.4651794433594,289.2095947265625,289.5199890136719,288.2683410644531,289.5185241699219,297.2340087890625,289.468505859375,1.0,0.2506147921085357,1.0,1.0,0.0,1.0,-1.3836607933044434,1.3836592435836792,1.597172285983106e-06,1.0568861961364746,0.0,0.0,0.0,22.960147857666016,25.0,51.48277282714844,-0.0,205.11802673339844,1.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382980,297.2466735839844,297.1499938964844,293.1499938964844,0.0,-0.0,289.48297119140625,0.8944419026374817,0.1420486271381378,0.127760574221611,297.2477111816406,297.1499938964844,293.1499938964844,0.0,-0.0,289.4830627441406,0.9052138328552246,0.1470763981342315,0.1392911225557327,297.23699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4830017089844,0.8955720067024231,0.1425319761037826,0.0997352376580238,297.2235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.482666015625,0.853855550289154,0.1236384063959121,0.1171923950314521,297.1898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.48309326171875,0.9108291864395142,0.1493642926216125,0.672074019908905,289.4836730957031,289.1927185058594,289.538330078125,288.2807006835937,289.536865234375,297.2353210449219,289.4869689941406,1.0,0.2511166036128998,1.0,1.0,0.0,1.0,-1.3874462842941284,1.3874446153640747,1.6051232023528428e-06,1.0599627494812012,0.0,0.0,0.0,22.948644638061523,25.0,51.48250198364258,-0.0,206.48223876953125,1.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383040,297.2474670410156,297.1499938964844,293.1499938964844,0.0,-0.0,289.50146484375,0.8971967101097107,0.1427389234304428,0.1283750385046005,297.2484130859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.5015563964844,0.9080744981765748,0.1477666646242141,0.1399375945329666,297.23760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.50146484375,0.898154616355896,0.1431428343057632,0.1001577675342559,297.2245483398437,297.1499938964844,293.1499938964844,0.0,-0.0,289.50115966796875,0.8562687635421753,0.1242048665881156,0.1177218183875083,297.189453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.5015563964844,0.9127300977706908,0.1495807021856308,0.6730304956436157,289.50213623046875,289.2677307128906,289.5566711425781,288.2930908203125,289.5552062988281,297.2366638183594,289.50543212890625,1.0,0.2516212463378906,1.0,1.0,0.0,1.0,-1.3912508487701416,1.3912492990493774,1.6131394886542694e-06,1.0630539655685425,0.0,0.0,0.0,22.936925888061523,25.0,51.48224639892578,-0.0,207.8596954345703,1.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383100,297.2482604980469,297.1499938964844,293.1499938964844,0.0,-0.0,289.5199584960937,0.8999879956245422,0.1434342712163925,0.1289940178394317,297.2491760253906,297.1499938964844,293.1499938964844,0.0,-0.0,289.52001953125,0.9110492467880248,0.1484631150960922,0.1405898630619049,297.2382202148437,297.1499938964844,293.1499938964844,0.0,-0.0,289.5199584960937,0.9007733464241028,0.143758550286293,0.1005836576223373,297.2255554199219,297.1499938964844,293.1499938964844,0.0,-0.0,289.5196228027344,0.8587327599525452,0.12477807700634,0.1182575896382331,297.1891174316406,297.1499938964844,293.1499938964844,0.0,-0.0,289.5200500488281,0.914679765701294,0.1497966200113296,0.6739845275878906,289.5206298828125,289.25048828125,289.57501220703125,288.3054504394531,289.57354736328125,297.2380065917969,289.52392578125,1.0,0.2521289587020874,1.0,1.0,0.0,1.0,-1.3950765132904053,1.3950749635696411,1.6212258060477325e-06,1.0661611557006836,0.0,0.0,0.0,22.92500114440918,25.0,51.4820442199707,-0.0,209.2512664794922,1.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383160,297.2490539550781,297.1499938964844,293.1499938964844,0.0,-0.0,289.5384521484375,0.9028142094612122,0.1441342681646347,0.129617154598236,297.2499084472656,297.1499938964844,293.1499938964844,0.0,-0.0,289.5385131835937,0.9141256213188172,0.1491653174161911,0.1412475258111953,297.23883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5384521484375,0.903429925441742,0.1443787962198257,0.1010126769542694,297.2265930175781,297.1499938964844,293.1499938964844,0.0,-0.0,289.5381164550781,0.8612472414970398,0.1253575086593628,0.1187992319464683,297.18878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.5385437011719,0.91667640209198,0.1500121802091598,0.6749365925788879,289.5390930175781,289.32440185546875,289.59332275390625,288.3178100585937,289.5918884277344,297.2394104003906,289.5423889160156,1.0,0.2526396214962005,1.0,1.0,0.0,1.0,-1.3989222049713137,1.3989205360412598,1.6293799944833154e-06,1.069283366203308,0.0,0.0,0.0,22.9128646850586,25.0,51.48185348510742,-0.0,210.65663146972656,1.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383220,297.2498474121094,297.1499938964844,293.1499938964844,0.0,-0.0,289.55694580078125,0.9057303071022034,0.1448388546705246,0.1302443742752075,297.25067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.5570068359375,0.917292296886444,0.1498732417821884,0.1419105380773544,297.2394714355469,297.1499938964844,293.1499938964844,0.0,-0.0,289.55694580078125,0.9061883687973022,0.1450035274028778,0.1014448031783104,297.22760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5566101074219,0.8638126850128174,0.1259430646896362,0.1193466335535049,297.1884765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5570068359375,0.9187182784080504,0.1502274423837661,0.6758869886398315,289.5575866699219,289.3067932128906,289.6116638183594,288.3301696777344,289.6101989746094,297.2408142089844,289.56085205078125,1.0,0.2531532347202301,1.0,1.0,0.0,1.0,-1.4027879238128662,1.4027862548828125,1.6376023950215313e-06,1.0724204778671265,0.0,0.0,0.0,22.9005184173584,25.0,51.4816780090332,-0.0,212.0759429931641,1.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383280,297.2506408691406,297.1499938964844,293.1499938964844,0.0,-0.0,289.5754089355469,0.9087790846824646,0.1455480754375457,0.1308757215738296,297.25146484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.57550048828125,0.92053884267807,0.1505869477987289,0.1425789892673492,297.2401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.5754089355469,0.9090666174888612,0.1456328332424163,0.1018800809979438,297.2286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.5751037597656,0.8664299845695496,0.1265347898006439,0.1198998615145683,297.18817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.57550048828125,0.920803725719452,0.1504424661397934,0.6768360733985901,289.5760803222656,289.3796081542969,289.6300048828125,288.342529296875,289.6285400390625,297.24224853515625,289.5793151855469,1.0,0.2536698877811432,1.0,1.0,0.0,1.0,-1.4066741466522217,1.406672477722168,1.6458945992781082e-06,1.075572848320007,0.0,0.0,0.0,22.88797187805176,25.0,51.48152160644531,-0.0,213.5095672607422,1.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383340,297.2514038085937,297.1499938964844,293.1499938964844,0.0,-0.0,289.5939025878906,0.9119481444358826,0.1462623029947281,0.1315115690231323,297.25225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.5939636230469,0.9238569140434264,0.1513070166110992,0.1432534009218216,297.2407531738281,297.1499938964844,293.1499938964844,0.0,-0.0,289.5939025878906,0.9120551347732544,0.1462671458721161,0.1023188233375549,297.2296447753906,297.1499938964844,293.1499938964844,0.0,-0.0,289.5935974121094,0.8691015243530273,0.1271332651376724,0.1204594373703002,297.1878967285156,297.1499938964844,293.1499938964844,0.0,-0.0,289.5939636230469,0.9229317307472228,0.1506572663784027,0.6777839064598083,289.59454345703125,289.36163330078125,289.6483459472656,288.3548583984375,289.6468811035156,297.2436828613281,289.5978088378906,1.0,0.2541899085044861,1.0,1.0,0.0,1.0,-1.410583257675171,1.4105815887451172,1.6542618368475814e-06,1.078742265701294,0.0,0.0,0.0,22.875228881835938,25.0,51.481422424316406,-0.0,214.95851135253903,1.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383400,297.252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6123962402344,0.9152214527130128,0.146980881690979,0.132151260972023,297.2530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6124572753906,0.9272336959838868,0.1520326137542724,0.1439329832792282,297.24139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6123962402344,0.915140986442566,0.1469058245420456,0.1027605757117271,297.2306823730469,297.1499938964844,293.1499938964844,0.0,-0.0,289.6120910644531,0.8718250393867493,0.1277375668287277,0.1210244968533515,297.1876525878906,297.1499938964844,293.1499938964844,0.0,-0.0,289.6124572753906,0.9250997304916382,0.1508719474077224,0.6787309050559998,289.613037109375,289.4333190917969,289.6666564941406,288.3672180175781,289.66522216796875,297.2451171875,289.61627197265625,1.0,0.2547129392623901,1.0,1.0,0.0,1.0,-1.4145123958587646,1.4145108461380005,1.6626984233880648e-06,1.0819261074066162,0.0,0.0,0.0,22.862279891967773,25.0,51.48130798339844,-0.0,216.4218292236328,1.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383460,297.2529602050781,297.1499938964844,293.1499938964844,0.0,-0.0,289.6308898925781,0.9185873866081238,0.1477041393518448,0.1327951550483703,297.2538452148437,297.1499938964844,293.1499938964844,0.0,-0.0,289.6309509277344,0.9306613206863404,0.1527642458677292,0.1446182280778885,297.2420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6308898925781,0.918315052986145,0.1475492566823959,0.1032056212425232,297.231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.63055419921875,0.8746025562286377,0.128348171710968,0.1215954944491386,297.1874084472656,297.1499938964844,293.1499938964844,0.0,-0.0,289.63092041015625,0.927306592464447,0.1510865688323974,0.6796771883964539,289.6315002441406,289.4150085449219,289.6849975585937,288.3795471191406,289.6835632324219,297.24658203125,289.6347351074219,1.0,0.2552392184734344,1.0,1.0,0.0,1.0,-1.4184638261795044,1.4184620380401611,1.6712093611204182e-06,1.085126280784607,0.0,0.0,0.0,22.849136352539062,25.0,51.481224060058594,-0.0,217.9004669189453,1.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383520,297.25372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6493835449219,0.9220365285873412,0.1484319120645523,0.1334430277347564,297.2546691894531,297.1499938964844,293.1499938964844,0.0,-0.0,289.6494445800781,0.9341336488723756,0.1535016745328903,0.1453088819980621,297.24273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6493530273437,0.9215703010559082,0.1481972783803939,0.1036538183689117,297.2326965332031,297.1499938964844,293.1499938964844,0.0,-0.0,289.6490478515625,0.877436637878418,0.1289647966623306,0.1221721395850181,297.18719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6494140625,0.9295550584793092,0.1513018608093261,0.6806247234344482,289.6499938964844,289.485595703125,289.7033386230469,288.3918762207031,289.701904296875,297.2474975585937,289.6532287597656,1.0,0.2557687759399414,1.0,1.0,0.0,1.0,-1.422438383102417,1.4224367141723633,1.679797264841909e-06,1.0883435010910034,0.0,0.0,0.0,22.835643768310547,25.0,51.481143951416016,-0.0,219.3946228027344,1.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383580,297.2544860839844,297.1499938964844,293.1499938964844,0.0,-0.0,289.6678466796875,0.925564467906952,0.1491645723581314,0.1340952217578888,297.2554626464844,297.1499938964844,293.1499938964844,0.0,-0.0,289.6679382324219,0.9376492500305176,0.1542454212903976,0.1460054218769073,297.243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6678466796875,0.924904465675354,0.1488503068685531,0.1041054502129554,297.23370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.66754150390625,0.8803340196609497,0.1295879483222961,0.1227549016475677,297.1869812011719,297.1499938964844,293.1499938964844,0.0,-0.0,289.6679077148437,0.931851089000702,0.151518315076828,0.6815760135650635,289.6684875488281,289.4668884277344,289.7216796875,288.4041748046875,289.7202453613281,297.2481994628906,289.67169189453125,1.0,0.256301999092102,1.0,1.0,0.0,1.0,-1.4264410734176636,1.42643940448761,1.688473389549472e-06,1.0915814638137815,0.0,0.0,0.0,22.82158470153809,25.0,51.48111724853516,-0.0,220.9058532714844,1.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
