time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12383640,297.2552795410156,297.1499938964844,293.1499938964844,0.0,-0.0,289.68634033203125,0.9291591644287108,0.1499016880989074,0.1347513347864151,297.2563171386719,297.1499938964844,293.1499938964844,0.0,-0.0,289.6864013671875,0.9411985278129578,0.154994934797287,0.1467073112726211,297.2440795898437,297.1499938964844,293.1499938964844,0.0,-0.0,289.68634033203125,0.9283074736595154,0.1495079398155212,0.1045602262020111,297.2347106933594,297.1499938964844,293.1499938964844,0.0,-0.0,289.68603515625,0.8832938075065613,0.1302169859409332,0.1233431622385978,297.18682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6863708496094,0.9341934323310852,0.1517357528209686,0.6825317740440369,289.6869506835937,289.5364074707031,289.739990234375,288.41650390625,289.73858642578125,297.2489929199219,289.6901550292969,1.0,0.256838709115982,1.0,1.0,0.0,1.0,-1.4304708242416382,1.4304691553115845,1.69723557519319e-06,1.094839334487915,0.0,0.0,0.0,22.80693817138672,25.0,51.48115158081055,-0.0,222.43377685546875,1.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383700,297.25604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.704833984375,0.932810127735138,0.150643765926361,0.1354118585586547,297.25714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.70489501953125,0.9447736740112304,0.1557509005069732,0.1474152505397796,297.2447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.704833984375,0.9317706227302552,0.1501707434654235,0.1050185561180114,297.2357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7045288085937,0.8863170742988586,0.130852609872818,0.1239375993609428,297.1866760253906,297.1499938964844,293.1499938964844,0.0,-0.0,289.7048645019531,0.936579167842865,0.151954174041748,0.6834920644760132,289.7054443359375,289.517333984375,289.7583312988281,288.4288024902344,289.75689697265625,297.2497863769531,289.7086486816406,1.0,0.2573793828487396,1.0,1.0,0.0,1.0,-1.434530258178711,1.4345285892486572,1.7060901882359758e-06,1.098119020462036,0.0,0.0,0.0,22.79180908203125,25.0,51.48131561279297,-0.0,223.97987365722656,1.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383760,297.2568054199219,297.1499938964844,293.1499938964844,0.0,-0.0,289.72332763671875,0.9365021586418152,0.1513903588056564,0.1360763907432556,297.25799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.723388671875,0.9483618140220642,0.1565127670764923,0.1481287032365799,297.24542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7232971191406,0.9352802634239196,0.150838240981102,0.1054801270365715,297.2367248535156,297.1499938964844,293.1499938964844,0.0,-0.0,289.7230224609375,0.889399528503418,0.1314941793680191,0.1245376393198967,297.1865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,289.72332763671875,0.939002275466919,0.1521734446287155,0.6844559907913208,289.7239074707031,289.5857238769531,289.77667236328125,288.44110107421875,289.7752380371094,297.2505798339844,289.72711181640625,1.0,0.2579237520694732,1.0,1.0,0.0,1.0,-1.4386160373687744,1.4386143684387207,1.7150308622149169e-06,1.1014180183410645,0.0,0.0,0.0,22.77631187438965,25.0,51.48151779174805,-0.0,225.5433349609375,1.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383820,297.257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7417907714844,0.9402241706848145,0.1521415412425995,0.1367450058460235,297.25885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.74188232421875,0.9519542455673218,0.1572807133197784,0.1488478183746338,297.2461242675781,297.1499938964844,293.1499938964844,0.0,-0.0,289.7417907714844,0.9388267993927002,0.1515105962753296,0.1059450507164001,297.2377319335937,297.1499938964844,293.1499938964844,0.0,-0.0,289.7414855957031,0.8925405144691467,0.132141888141632,0.1251434236764907,297.1864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,289.7418212890625,0.94145929813385,0.1523935198783874,0.6854235529899597,289.7424011230469,289.5663146972656,289.7950134277344,288.453369140625,289.7935791015625,297.2513732910156,289.7455749511719,1.0,0.2584720253944397,1.0,1.0,0.0,1.0,-1.4427287578582764,1.4427270889282229,1.724059302432579e-06,1.104736566543579,0.0,0.0,0.0,22.760517120361328,25.0,51.48176193237305,-0.0,227.124740600586,1.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383880,297.25830078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7602844238281,0.9439647197723388,0.1528971791267395,0.1374175995588302,297.2597045898437,297.1499938964844,293.1499938964844,0.0,-0.0,289.7603454589844,0.9555418491363524,0.1580545753240585,0.1495725065469741,297.246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7602844238281,0.9423999786376952,0.1521876901388168,0.1064132526516914,297.2387084960937,297.1499938964844,293.1499938964844,0.0,-0.0,289.7599792480469,0.8957381248474121,0.1327955424785614,0.1257547885179519,297.1863098144531,297.1499938964844,293.1499938964844,0.0,-0.0,289.7602844238281,0.9439465403556824,0.1526143848896026,0.6863943934440613,289.7608947753906,289.63360595703125,289.8133239746094,288.4656677246094,289.8119201660156,297.2521667480469,289.7640686035156,1.0,0.2590241134166717,1.0,1.0,0.0,1.0,-1.4468677043914795,1.4468659162521362,1.7331741446469096e-06,1.1080740690231323,0.0,0.0,0.0,22.74448013305664,25.0,51.48201751708984,-0.0,228.7240600585937,1.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383940,297.2590637207031,297.1499938964844,293.1499938964844,0.0,-0.0,289.7787780761719,0.9477152228355408,0.1536575853824615,0.1380944401025772,297.26055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7788391113281,0.9591184258461,0.1588348597288131,0.1503031998872757,297.2475280761719,297.1499938964844,293.1499938964844,0.0,-0.0,289.7787780761719,0.945992350578308,0.1528698951005935,0.1068849861621856,297.2397155761719,297.1499938964844,293.1499938964844,0.0,-0.0,289.7784729003906,0.8989931344985962,0.1334555894136428,0.1263721883296966,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,289.7787780761719,0.9464617967605592,0.1528360843658447,0.6873688697814941,289.77935791015625,289.6138000488281,289.8316650390625,288.4779357910156,289.83026123046875,297.2529602050781,289.78253173828125,1.0,0.2595803737640381,1.0,1.0,0.0,1.0,-1.451034665107727,1.4510329961776731,1.7423803910787683e-06,1.1114320755004885,0.0,0.0,0.0,22.72824478149414,25.0,51.48231887817383,-0.0,230.3423767089844,1.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384000,297.25982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7972717285156,0.9514644742012024,0.1544223129749298,0.1387751251459121,297.2614440917969,297.1499938964844,293.1499938964844,0.0,-0.0,289.7973327636719,0.9626744985580444,0.1596209704875946,0.1510393470525741,297.24822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7972717285156,0.9495935440063475,0.1535567492246627,0.1073599234223365,297.24072265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7969665527344,0.9023025035858154,0.1341214478015899,0.1269950270652771,297.1861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7972412109375,0.949001133441925,0.1530585438013076,0.6883466243743896,289.7978515625,289.67999267578125,289.8500061035156,288.4902038574219,289.8486022949219,297.2537841796875,289.8009948730469,1.0,0.2601405084133148,1.0,1.0,0.0,1.0,-1.4552271366119385,1.4552254676818848,1.75167281213362e-06,1.1148083209991455,0.0,0.0,0.0,22.71183204650879,28.0,51.48260116577149,-0.0,231.97886657714844,1.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384060,297.2615051269531,297.1499938964844,293.1499938964844,0.0,-0.0,289.81573486328125,0.9498713612556458,0.1552831828594207,0.1394993960857391,297.2632751464844,297.1499938964844,293.1499938964844,0.0,-0.0,289.8157958984375,0.9611521363258362,0.1605061441659927,0.1518232673406601,297.2498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.81573486328125,0.947823166847229,0.1543409675359726,0.1078692004084587,297.24267578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8154296875,0.9009088277816772,0.1348866522312164,0.1276657432317733,297.18707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8157043457031,0.9461594820022584,0.1533756852149963,0.6895285248756409,289.8163146972656,289.6598205566406,289.86834716796875,288.5025329589844,289.866943359375,297.25537109375,289.8194580078125,1.0,0.2611646950244903,1.0,1.0,0.0,1.0,-1.4598720073699951,1.4598703384399414,1.7619886421016415e-06,1.1185320615768433,0.0,0.0,0.0,22.95220184326172,28.0,51.47893142700195,-0.0,234.4444732666016,1.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384120,297.2647399902344,297.1499938964844,293.1499938964844,0.0,-0.0,289.8341979980469,0.9472947120666504,0.1563048660755157,0.1403526961803436,297.2667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8342590332031,0.9586889743804932,0.1615608036518097,0.1527484059333801,297.25311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.83416748046875,0.9450722932815552,0.1552909016609192,0.1084809079766273,297.2462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8338928222656,0.8987210988998413,0.1358229517936706,0.1284786015748977,297.18963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.83416748046875,0.9423267841339112,0.1538613736629486,0.6913683414459229,289.8347473144531,289.7249450683594,289.8866577148437,288.5150146484375,289.8852844238281,297.258544921875,289.837890625,1.0,0.2624587714672088,1.0,1.0,0.0,1.0,-1.4659243822097778,1.4659225940704346,1.7754751979737191e-06,1.1233702898025513,0.0,0.0,0.0,23.28177833557129,31.0,51.48110580444336,-0.0,237.719955444336,1.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384180,297.26904296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8526611328125,0.944612979888916,0.1574558913707733,0.1413372606039047,297.2713928222656,297.1499938964844,293.1499938964844,0.0,-0.0,289.85272216796875,0.9561275839805604,0.1627587229013443,0.1538224518299102,297.2575378417969,297.1499938964844,293.1499938964844,0.0,-0.0,289.8526611328125,0.942235231399536,0.1563784331083297,0.1091993302106857,297.25103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8523864746094,0.8965378403663635,0.1369049549102783,0.1294424086809158,297.1935119628906,297.1499938964844,293.1499938964844,0.0,-0.0,289.8526306152344,0.938419759273529,0.1544916629791259,0.6939156651496887,289.8532409667969,289.70440673828125,289.9049987792969,288.5276184082031,289.90362548828125,297.2629699707031,289.8563842773437,1.0,0.2640221416950226,1.0,1.0,0.0,1.0,-1.4734718799591064,1.4734700918197632,1.792385205590108e-06,1.1294015645980835,0.0,0.0,0.0,23.66439437866211,31.0,51.5045166015625,-0.0,241.76870727539065,1.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384240,297.27410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8711853027344,0.9414597153663636,0.1587068140506744,0.1424242705106735,297.2769470214844,297.1499938964844,293.1499938964844,0.0,-0.0,289.8712463378906,0.953122854232788,0.1640726625919342,0.155018612742424,297.2628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8711853027344,0.9389500617980956,0.1575755029916763,0.1100037172436714,297.2567443847656,297.1499938964844,293.1499938964844,0.0,-0.0,289.87091064453125,0.8940429091453552,0.1381057351827621,0.1305308789014816,297.19830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.87115478515625,0.9340912103652954,0.1552402079105377,0.6970508694648743,289.8717346191406,289.7684020996094,289.92333984375,288.54034423828125,289.9219665527344,297.26824951171875,289.8748779296875,1.0,0.265830934047699,1.0,1.0,0.0,1.0,-1.482247829437256,1.4822460412979126,1.812176378734876e-06,1.1364120244979858,0.0,0.0,0.0,24.11173248291016,34.0,51.54524993896485,-0.0,246.5311279296875,1.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384300,297.2797241210937,297.1499938964844,293.1499938964844,0.0,-0.0,289.8897705078125,0.9376533031463624,0.1600435227155685,0.1435983330011367,297.2831726074219,297.1499938964844,293.1499938964844,0.0,-0.0,289.88983154296875,0.9494938850402832,0.1654891967773437,0.156322106719017,297.2687072753906,297.1499938964844,293.1499938964844,0.0,-0.0,289.8897399902344,0.935039520263672,0.1588684171438217,0.1108827367424964,297.26318359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.88946533203125,0.8910866975784302,0.13941191136837,0.131729394197464,297.2038879394531,297.1499938964844,293.1499938964844,0.0,-0.0,289.88970947265625,0.9291802644729614,0.1560936570167541,0.7007057070732117,289.89031982421875,289.7474975585937,289.9416809082031,288.5531616210937,289.9403076171875,297.2742004394531,289.8934326171875,1.0,0.2678726315498352,1.0,1.0,0.0,1.0,-1.4921027421951294,1.492100954055786,1.8345659782426085e-06,1.1442809104919434,0.0,0.0,0.0,24.63188934326172,34.0,51.59711456298828,-0.0,251.98692321777344,1.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384360,297.28570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9083557128906,0.9331517219543456,0.1614512652158737,0.1448436826467514,297.2899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9084167480469,0.9451836943626404,0.1669929325580597,0.1577162146568298,297.2750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9083557128906,0.9304658770561218,0.1602419316768646,0.1118240430951118,297.27008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9080810546875,0.8876344561576843,0.1408079117536544,0.1330211460590362,297.21002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9082946777344,0.9236744046211244,0.1570362001657486,0.7048000693321228,289.9089050292969,289.8103942871094,289.9599914550781,288.56610107421875,289.9586486816406,297.2806091308594,289.9120178222656,1.0,0.2701244056224823,1.0,1.0,0.0,1.0,-1.5028667449951172,1.5028648376464844,1.8592203332445927e-06,1.1528711318969729,0.0,0.0,0.0,25.22713851928711,37.0,51.654544830322266,-0.0,258.0920104980469,1.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384420,297.2919311523437,297.1499938964844,293.1499938964844,0.0,-0.0,289.9269714355469,0.928025722503662,0.1629216521978378,0.1461513787508011,297.2969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9270324707031,0.9402363896369934,0.1685747802257537,0.1591909825801849,297.2816772460937,297.1499938964844,293.1499938964844,0.0,-0.0,289.9269714355469,0.925305962562561,0.1616871654987335,0.1128203868865966,297.2773742675781,297.1499938964844,293.1499938964844,0.0,-0.0,289.9266967773437,0.8837389945983887,0.1422843784093856,0.134395956993103,297.216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.92694091796875,0.917688488960266,0.1580581367015838,0.7092844843864441,289.9275207519531,289.78912353515625,289.97833251953125,288.5791320800781,289.9769897460937,297.287353515625,289.9306335449219,1.0,0.2725696265697479,1.0,1.0,0.0,1.0,-1.5144364833831787,1.514434576034546,1.8859528836401296e-06,1.1620993614196775,0.0,0.0,0.0,25.897441864013672,37.0,51.71418380737305,-0.0,264.8236389160156,1.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384480,297.2983093261719,297.1499938964844,293.1499938964844,0.0,-0.0,289.9456481933594,0.9224346876144408,0.1644474864006042,0.1475137323141098,297.3043518066406,297.1499938964844,293.1499938964844,0.0,-0.0,289.9457092285156,0.9347761869430542,0.1702264994382858,0.1607373356819152,297.28857421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.94561767578125,0.9197257161140442,0.1631962805986404,0.1138653233647346,297.2849426269531,297.1499938964844,293.1499938964844,0.0,-0.0,289.94537353515625,0.8795090913772583,0.1438328325748443,0.1358445286750793,297.223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9455871582031,0.9114400744438172,0.1591505408287048,0.7141128778457642,289.9461669921875,289.8509216308594,289.9966735839844,288.59228515625,289.9953308105469,297.2943115234375,289.94927978515625,1.0,0.2751888036727905,1.0,1.0,0.0,1.0,-1.5267176628112793,1.5267157554626465,1.914593440233148e-06,1.1718891859054563,0.0,0.0,0.0,26.63945960998535,40.0,51.77357482910156,-0.0,272.1534423828125,1.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384540,297.3048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9642944335937,0.9165643453598022,0.1660249978303909,0.1489266902208328,297.3118591308594,297.1499938964844,293.1499938964844,0.0,-0.0,289.9643859863281,0.9289494156837464,0.1719438135623932,0.1623504757881164,297.29559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9642944335937,0.913918137550354,0.1647651642560959,0.1149554401636123,297.2926940917969,297.1499938964844,293.1499938964844,0.0,-0.0,289.96405029296875,0.8750554919242859,0.1454487591981887,0.1373618394136428,297.2304382324219,297.1499938964844,293.1499938964844,0.0,-0.0,289.9642333984375,0.9051880836486816,0.1603085696697235,0.7192599177360535,289.96484375,289.8293151855469,290.0150146484375,288.6054992675781,290.013671875,297.3014831542969,289.9679260253906,1.0,0.2779693305492401,1.0,1.0,0.0,1.0,-1.5396595001220703,1.5396575927734375,1.9450694708211813e-06,1.1821991205215454,0.0,0.0,0.0,27.45049285888672,40.0,51.83125686645508,-0.0,280.0728454589844,1.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384600,297.3113708496094,297.1499938964844,293.1499938964844,0.0,-0.0,289.9830017089844,0.9106521606445312,0.1676495373249054,0.150385171175003,297.3195495605469,297.1499938964844,293.1499938964844,0.0,-0.0,289.9830627441406,0.922951877117157,0.1737211346626281,0.1640241593122482,297.302734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.9830017089844,0.9081258773803712,0.166388601064682,0.1160863786935806,297.3005676269531,297.1499938964844,293.1499938964844,0.0,-0.0,289.98272705078125,0.8705084919929504,0.1471262723207473,0.1389413475990295,297.2376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.9829406738281,0.8991497159004211,0.1615259647369384,0.7246927618980408,289.9835205078125,289.8900146484375,290.0333251953125,288.6187744140625,290.0320129394531,297.3087463378906,289.986572265625,1.0,0.2808927595615387,1.0,1.0,0.0,1.0,-1.5531954765319824,1.5531935691833496,1.977268993869074e-06,1.192975401878357,0.0,0.0,0.0,28.324609756469727,43.0,51.8861083984375,-0.0,288.5570983886719,1.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384660,297.3179626464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.001708984375,0.9049110412597656,0.1693191081285476,0.1518870443105697,297.3273010253906,297.1499938964844,293.1499938964844,0.0,-0.0,290.00177001953125,0.9169549345970154,0.1755561381578445,0.1657557040452957,297.3099670410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.001708984375,0.9025655388832092,0.1680644154548645,0.1172562912106514,297.3085327148437,297.1499938964844,293.1499938964844,0.0,-0.0,290.00146484375,0.8659617304801941,0.1488628983497619,0.1405802369117736,297.2449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.00164794921875,0.8931357860565186,0.1627999991178512,0.7303969264030457,290.0022277832031,289.8680114746094,290.0516662597656,288.63214111328125,290.05035400390625,297.3160705566406,290.0052795410156,1.0,0.2839488387107849,1.0,1.0,0.0,1.0,-1.567296862602234,1.5672948360443115,2.0111663161515025e-06,1.2041940689086914,0.0,0.0,0.0,29.258304595947266,43.0,51.93750762939453,-0.0,297.6039733886719,1.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384720,297.3245544433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.0204467773437,0.8994939923286438,0.1710308790206909,0.1534291356801986,297.3350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0205078125,0.9111550450325012,0.1774453669786453,0.1675411462783813,297.31719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0204162597656,0.89723140001297,0.1697893589735031,0.1184624210000038,297.3165588378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.0201721191406,0.8615164160728455,0.1506549417972564,0.1422742754220962,297.2523803710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.0203552246094,0.8872246146202087,0.1641266942024231,0.736350953578949,290.0209350585937,289.9276123046875,290.07000732421875,288.64556884765625,290.0687255859375,297.323486328125,290.0239562988281,1.0,0.2871223092079162,1.0,1.0,0.0,1.0,-1.5819212198257446,1.5819190740585327,2.046701865765499e-06,1.2158207893371582,0.0,0.0,0.0,30.245141983032227,46.0,51.9851188659668,-0.0,307.196533203125,1.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384780,297.3311462402344,297.1499938964844,293.1499938964844,0.0,-0.0,290.0391540527344,0.8942232131958008,0.1727837026119232,0.1550101190805435,297.3429260253906,297.1499938964844,293.1499938964844,0.0,-0.0,290.03924560546875,0.9057048559188844,0.1793874949216842,0.1693788915872573,297.3244934082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.0391540527344,0.8920285105705261,0.1715622246265411,0.1197036728262901,297.3246154785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.0389404296875,0.8572337031364441,0.1525009423494339,0.1440217494964599,297.2597961425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.0390930175781,0.8814910054206848,0.1655043810606002,0.7425457239151001,290.0396728515625,289.9052429199219,290.0883483886719,288.6590270996094,290.0870666503906,297.33087158203125,290.04266357421875,1.0,0.2904043197631836,1.0,1.0,0.0,1.0,-1.597050428390503,1.5970484018325806,2.083873141600634e-06,1.2278404235839844,0.0,0.0,0.0,31.28110885620117,46.0,52.028751373291016,-0.0,317.3351745605469,1.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384840,297.33770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.05792236328125,0.8891472220420837,0.1745755076408386,0.1566277146339416,297.3507995605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.0579833984375,0.9007205963134766,0.1813799887895584,0.1712660491466522,297.3317565917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.0578918457031,0.8870334029197693,0.1733806729316711,0.1209780424833297,297.33270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.05767822265625,0.8531733155250549,0.1543981879949569,0.1458195745944976,297.2672424316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.0578308105469,0.8760088682174683,0.1669302284717559,0.748965859413147,290.05841064453125,289.9637451171875,290.1066589355469,288.6725769042969,290.1054077148437,297.3382873535156,290.0613708496094,1.0,0.2937820851802826,1.0,1.0,0.0,1.0,-1.6126539707183838,1.612651824951172,2.1226451281108893e-06,1.2402275800704956,0.0,0.0,0.0,32.360050201416016,49.0,52.06846618652344,-0.0,328.0077819824219,1.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384900,297.34423828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.07666015625,0.8843044638633728,0.1764057427644729,0.1582812517881393,297.358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.07672119140625,0.896021842956543,0.1834222823381424,0.1732018589973449,297.3389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.07666015625,0.8822829127311707,0.1752441376447677,0.1222850009799003,297.3407287597656,297.1499938964844,293.1499938964844,0.0,-0.0,290.0764465332031,0.849358856678009,0.1563460230827331,0.1476668864488601,297.2746887207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.0765991210937,0.8708123564720154,0.1684033870697021,0.7556065320968628,290.0771484375,289.9410095214844,290.125,288.6861267089844,290.1237487792969,297.345703125,290.0801086425781,1.0,0.2972493469715118,1.0,1.0,0.0,1.0,-1.6287223100662231,1.6287201642990112,2.1630351056955988e-06,1.2529743909835815,0.0,0.0,0.0,33.47871017456055,49.0,52.10425567626953,-0.0,339.2201843261719,1.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384960,297.3507385253906,297.1499938964844,293.1499938964844,0.0,-0.0,290.0954284667969,0.8797359466552734,0.178273320198059,0.1599694043397903,297.366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0954895019531,0.8915963172912598,0.1855130791664123,0.1751847118139267,297.3462219238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.0954284667969,0.8778164982795715,0.1771514117717743,0.1236234307289123,297.3487854003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.09521484375,0.8458161354064941,0.1583430022001266,0.1495619714260101,297.2821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0953369140625,0.8659363389015198,0.169922336935997,0.7624589800834656,290.0959167480469,289.91827392578125,290.1433410644531,288.6997375488281,290.14208984375,297.3531188964844,290.0988464355469,1.0,0.3007970154285431,1.0,1.0,0.0,1.0,-1.6452385187149048,1.6452363729476929,2.205040345870657e-06,1.266066551208496,0.0,0.0,0.0,34.63208770751953,52.0,52.13632583618164,-0.0,350.9691772460937,1.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385020,297.357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1141967773437,0.8754622340202332,0.180177554488182,0.1616913974285125,297.374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1142578125,0.8874662518501282,0.1876516193151474,0.1772136837244033,297.3534240722656,297.1499938964844,293.1499938964844,0.0,-0.0,290.1141967773437,0.8736531734466553,0.1791017949581146,0.1249926909804344,297.3567810058594,297.1499938964844,293.1499938964844,0.0,-0.0,290.1139831542969,0.8425538539886475,0.1603882759809494,0.151503786444664,297.2894897460937,297.1499938964844,293.1499938964844,0.0,-0.0,290.1141052246094,0.8613950610160828,0.1714861392974853,0.7695180177688599,290.1146850585937,289.8955383300781,290.1616516113281,288.7133483886719,290.1604309082031,297.3604736328125,290.1175842285156,1.0,0.304418534040451,1.0,1.0,0.0,1.0,-1.6621918678283691,1.6621896028518677,2.248673808935564e-06,1.2794950008392334,0.0,0.0,0.0,35.81637191772461,52.0,52.16484451293945,-0.0,363.2580261230469,1.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385080,297.3635559082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.1329650878906,0.8714976906776428,0.1821170300245285,0.1634456664323806,297.3820495605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.133056640625,0.8836476802825928,0.1898361444473266,0.1792868226766586,297.360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1329650878906,0.8698058128356934,0.1810936480760574,0.1263914406299591,297.36474609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1327514648437,0.8395763635635376,0.1624799817800521,0.1534902900457382,297.296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.13287353515625,0.857196033000946,0.1730929166078567,0.7767736911773682,290.1334533691406,289.872802734375,290.17999267578125,288.7269897460937,290.1788024902344,297.3677978515625,290.1363220214844,1.0,0.3081056177616119,1.0,1.0,0.0,1.0,-1.6795625686645508,1.6795601844787598,2.2939238988328725e-06,1.293243408203125,0.0,0.0,0.0,37.02715301513672,55.0,52.190032958984375,-0.0,376.082763671875,1.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385140,297.3699035644531,297.1499938964844,293.1499938964844,0.0,-0.0,290.1517639160156,0.8678402304649353,0.1840922385454177,0.1652326136827469,297.3898010253906,297.1499938964844,293.1499938964844,0.0,-0.0,290.1518249511719,0.8801408410072327,0.192067489027977,0.1814048290252685,297.36773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1517333984375,0.8662716746330261,0.1831277012825012,0.1278201043605804,297.3726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.15155029296875,0.836876630783081,0.1646189093589782,0.1555220931768417,297.30419921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.15167236328125,0.8533319234848022,0.1747432798147201,0.7842283844947815,290.1522216796875,289.8500671386719,290.1983337402344,288.7406616210937,290.1971435546875,297.3751220703125,290.1550598144531,1.0,0.3118559718132019,1.0,1.0,0.0,1.0,-1.6973556280136108,1.6973532438278198,2.340843366255285e-06,1.3073149919509888,0.0,0.0,0.0,38.2622184753418,55.0,52.21208953857422,-0.0,389.459228515625,1.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385200,297.3761901855469,297.1499938964844,293.1499938964844,0.0,-0.0,290.1705322265625,0.8644903302192688,0.1861014515161514,0.1670504212379455,297.39752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.17059326171875,0.8769475817680359,0.1943434625864029,0.1835653483867645,297.37481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1705322265625,0.8630499243736267,0.185201957821846,0.1292770802974701,297.38055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1703491210937,0.8344504237174988,0.1668027490377426,0.1575967967510223,297.3114929199219,297.1499938964844,293.1499938964844,0.0,-0.0,290.1704406738281,0.8497968316078186,0.1764350533485412,0.7918708920478821,290.1709899902344,289.82733154296875,290.2166748046875,288.7543029785156,290.2154846191406,297.38238525390625,290.173828125,1.0,0.3156618177890777,1.0,1.0,0.0,1.0,-1.715548396110535,1.7155460119247437,2.3894124296930386e-06,1.3216917514801023,0.0,0.0,0.0,39.517539978027344,58.0,52.2312126159668,-0.0,403.3824462890625,1.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385260,297.3824157714844,297.1499938964844,293.1499938964844,0.0,-0.0,290.1893310546875,0.8614368438720703,0.1881454735994339,0.1688997596502304,297.4051818847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.1893920898437,0.8740587830543518,0.1966652423143386,0.1857694685459137,297.3818359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1893005371094,0.860129177570343,0.1873174309730529,0.1307630836963653,297.38836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1891174316406,0.832286536693573,0.1690326631069183,0.1597153842449188,297.3187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1892395019531,0.8465755581855774,0.1781691908836364,0.7997053265571594,290.1897888183594,289.8045959472656,290.2349853515625,288.7679443359375,290.2338256835937,297.3895874023437,290.19256591796875,1.0,0.3195222020149231,1.0,1.0,0.0,1.0,-1.7341488599777222,1.7341464757919312,2.439690433675424e-06,1.3363786935806274,0.0,0.0,0.0,40.7915153503418,58.0,52.24764633178711,-0.0,417.8718566894531,1.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385320,297.3885803222656,297.1499938964844,293.1499938964844,0.0,-0.0,290.2080993652344,0.8586711883544922,0.1902224570512771,0.1707787811756134,297.4128112792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.20819091796875,0.8714666366577148,0.1990305334329605,0.1880147457122802,297.3888244628906,297.1499938964844,293.1499938964844,0.0,-0.0,290.2080993652344,0.857499897480011,0.1894720494747162,0.1322764754295349,297.3961486816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.2079162597656,0.8303757309913635,0.171306237578392,0.161875382065773,297.3258972167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.2080078125,0.8436548709869385,0.1799434125423431,0.8077203035354614,290.20855712890625,289.7818603515625,290.2533264160156,288.7815856933594,290.2521667480469,297.39678955078125,290.2113342285156,1.0,0.3234305679798126,1.0,1.0,0.0,1.0,-1.7531347274780271,1.7531322240829468,2.491657596692676e-06,1.351358413696289,0.0,0.0,0.0,42.08085250854492,61.0,52.26150894165039,-0.0,432.9241333007813,1.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385380,297.3946838378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.2268981933594,0.8561837077140808,0.1923340409994125,0.1726889163255691,297.42041015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2269592285156,0.8691635131835938,0.2014415860176086,0.1903033256530761,297.3957824707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.2268981933594,0.8551526665687561,0.1916677951812744,0.1338185966014862,297.4039001464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.2267150878906,0.8287115097045898,0.1736257076263427,0.164078876376152,297.3330383300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.226806640625,0.8410226702690125,0.1817597001791,0.8159246444702148,290.22735595703125,289.7591247558594,290.27166748046875,288.79522705078125,290.2705078125,297.4039306640625,290.2301025390625,1.0,0.3273875713348388,1.0,1.0,0.0,1.0,-1.7725236415863037,1.7725210189819336,2.545401230236166e-06,1.3666437864303589,0.0,0.0,0.0,43.384010314941406,61.0,52.27320861816406,-0.0,448.56536865234375,1.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385440,297.4007263183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.2456970214844,0.8539542555809021,0.1944772005081176,0.1746272891759872,297.4279479980469,297.1499938964844,293.1499938964844,0.0,-0.0,290.2457580566406,0.8671287894248962,0.2038945257663726,0.1926313191652298,297.4026794433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.24566650390625,0.8530665040016174,0.1939011365175247,0.1353868991136551,297.4115600585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.2455139160156,0.8272754549980164,0.1759871244430542,0.1663219034671783,297.3401184082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.2455749511719,0.8386557698249817,0.1836143732070922,0.8243008852005005,290.2461242675781,289.73638916015625,290.2900085449219,288.8088073730469,290.28887939453125,297.4110107421875,290.24884033203125,1.0,0.3313862681388855,1.0,1.0,0.0,1.0,-1.792279601097107,1.7922769784927368,2.6008606255345512e-06,1.3822064399719238,0.0,0.0,0.0,44.69890594482422,64.0,52.28247833251953,-0.0,464.7871398925781,1.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385500,297.4067077636719,297.1499938964844,293.1499938964844,0.0,-0.0,290.26446533203125,0.8519749641418457,0.1966529935598373,0.1765948086977005,297.4354553222656,297.1499938964844,293.1499938964844,0.0,-0.0,290.2645568847656,0.865355908870697,0.206390842795372,0.1950001120567321,297.4095153808594,297.1499938964844,293.1499938964844,0.0,-0.0,290.26446533203125,0.8512337803840637,0.1961734294891357,0.136982262134552,297.419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2643127441406,0.8260634541511536,0.1783919185400009,0.1686058193445205,297.34716796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2643737792969,0.8365453481674194,0.1855091601610183,0.832855224609375,290.2649230957031,289.7136535644531,290.3083190917969,288.8223571777344,290.3072204589844,297.41766357421875,290.2676086425781,1.0,0.3354267179965973,1.0,1.0,0.0,1.0,-1.812415361404419,1.8124127388000488,2.658108996911324e-06,1.3980556726455688,0.0,0.0,0.0,46.02374649047852,64.0,52.289852142333984,-0.0,481.61181640625,1.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385560,297.4126281738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.28326416015625,0.8502355217933655,0.1988613009452819,0.178591176867485,297.4429016113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.2833251953125,0.8638350367546082,0.2089304327964782,0.1974094212055206,297.4162902832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.28326416015625,0.8496440649032593,0.1984845548868179,0.138604462146759,297.4267272949219,297.1499938964844,293.1499938964844,0.0,-0.0,290.2831115722656,0.825068473815918,0.1808399409055709,0.1709302812814712,297.3541564941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.2831726074219,0.8346808552742004,0.1874445676803589,0.8415892124176025,290.28369140625,289.6909484863281,290.32666015625,288.8358764648437,290.3255615234375,297.4241027832031,290.286376953125,1.0,0.3395072817802429,1.0,1.0,0.0,1.0,-1.8329312801361084,1.8329286575317385,2.717186134759686e-06,1.4141912460327148,0.0,0.0,0.0,47.356666564941406,67.0,52.2953987121582,-0.0,499.054443359375,1.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385620,297.4184875488281,297.1499938964844,293.1499938964844,0.0,-0.0,290.3020324707031,0.8487215638160706,0.2011012583971023,0.1806156188249588,297.4502868652344,297.1499938964844,293.1499938964844,0.0,-0.0,290.3021240234375,0.8625518083572388,0.2115122526884079,0.1998582631349563,297.42303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3020324707031,0.8482831120491028,0.200833573937416,0.1402528584003448,297.4342346191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.3018798828125,0.8242794871330261,0.1833301037549972,0.1732942312955856,297.361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.30194091796875,0.8330477476119995,0.1894193440675735,0.8504987955093384,290.3024597167969,289.668212890625,290.3450012207031,288.8493347167969,290.3439025878906,297.43048095703125,290.3051147460937,1.0,0.3436257243156433,1.0,1.0,0.0,1.0,-1.853818416595459,1.8538156747817995,2.778105226752814e-06,1.4306060075759888,0.0,0.0,0.0,48.69636917114258,67.0,52.29926300048828,-0.0,517.1259765625,1.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385680,297.42431640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3208312988281,0.8474202752113342,0.2033725976943969,0.1826678067445755,297.4576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3209228515625,0.8614934086799622,0.2141360342502594,0.2023462206125259,297.42974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3208312988281,0.847137987613678,0.2032202184200287,0.1419271528720855,297.44171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3206787109375,0.8236866593360901,0.185862049460411,0.1756972521543502,297.36798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3207397460937,0.8316327333450317,0.1914329528808593,0.8595810532569885,290.3212585449219,289.6454772949219,290.36334228515625,288.8627319335937,290.3622436523437,297.43682861328125,290.3238830566406,1.0,0.3477806448936462,1.0,1.0,0.0,1.0,-1.8750717639923096,1.8750689029693604,2.840889010258252e-06,1.4472956657409668,0.0,0.0,0.0,50.041786193847656,55.0,52.30165481567383,-0.0,535.8406372070312,1.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
