time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12385740,297.4300842285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.33966064453125,0.8553594946861267,0.2056769877672195,0.1846822202205658,297.4649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3397216796875,0.8701379895210266,0.2168026119470596,0.2048041522502899,297.4364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.33966064453125,0.8552324771881104,0.2056455910205841,0.1435763090848922,297.4490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3395080566406,0.8317395448684692,0.1884366273880005,0.1780701130628585,297.37481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3395690917969,0.8390004634857178,0.1934860795736313,0.8685069680213928,290.3400573730469,289.62274169921875,290.38165283203125,288.8760681152344,290.3805847167969,297.4431457519531,290.3426513671875,1.0,0.3498398661613464,1.0,1.0,0.0,1.0,-1.8959906101226809,1.895987749099732,2.90348816633923e-06,1.463726043701172,0.0,0.0,0.0,49.61865234375,55.0,52.31012344360352,-0.0,548.9988403320312,1.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385800,297.4358825683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.3584289550781,0.8707483410835266,0.208020344376564,0.1866848617792129,297.4722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3585205078125,0.8865154385566711,0.2195162624120712,0.207257941365242,297.4430847167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.3584289550781,0.870789647102356,0.2081145197153091,0.1452198326587677,297.4565124511719,297.1499938964844,293.1499938964844,0.0,-0.0,290.3583068847656,0.8465949296951294,0.1910580396652221,0.180438682436943,297.3816833496094,297.1499938964844,293.1499938964844,0.0,-0.0,290.3583374023437,0.8533791899681091,0.1955828964710235,0.8773986101150513,290.3588562011719,289.6000061035156,290.3999938964844,288.88934326171875,290.39892578125,297.44952392578125,290.3614196777344,1.0,0.3509905040264129,1.0,1.0,0.0,1.0,-1.9168370962142944,1.916834115982056,2.9666236969205784e-06,1.4800779819488523,0.0,0.0,0.0,48.02470397949219,43.0,52.303524017333984,-0.0,558.5387573242188,1.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385860,297.4417419433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.377197265625,0.8944185972213745,0.2104043066501617,0.1886903643608093,297.4796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3772888183594,0.9115696549415588,0.2222786247730255,0.2097223401069641,297.44976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.377197265625,0.8946479558944702,0.2106287032365799,0.1468687802553177,297.46392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3770751953125,0.8694121241569519,0.1937279999256134,0.182817742228508,297.3885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3771057128906,0.8758251667022705,0.1977250874042511,0.886326014995575,290.37762451171875,289.5772705078125,290.4183349609375,288.90252685546875,290.41729736328125,297.4559020996094,290.3801574707031,1.0,0.3513796329498291,1.0,1.0,0.0,1.0,-1.9377620220184328,1.9377590417861936,3.030760126421228e-06,1.4964786767959597,0.0,0.0,0.0,45.56378936767578,43.0,52.293094635009766,-0.0,565.4474487304688,1.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385920,297.4476013183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.3959655761719,0.9316155910491944,0.2128286957740783,0.1907048970460891,297.48699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.39605712890625,0.9513240456581116,0.2250896543264389,0.2122038602828979,297.4565124511719,297.1499938964844,293.1499938964844,0.0,-0.0,290.3959655761719,0.9321085214614868,0.213188037276268,0.1485279947519302,297.47137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3958435058594,0.9035334587097168,0.1964464634656906,0.1852137893438339,297.3954467773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.3958740234375,0.909672737121582,0.1999127268791198,0.895320475101471,290.3963928222656,289.5545349121094,290.4366760253906,288.9156188964844,290.4356384277344,297.4623413085937,290.3988952636719,1.0,0.3511777818202972,1.0,1.0,0.0,1.0,-1.958831787109375,1.958828687667847,3.096107775490964e-06,1.512980341911316,0.0,0.0,0.0,42.39494705200195,31.0,52.28056335449219,-0.0,570.2161865234375,1.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385980,297.4534912109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.4147644042969,0.9828420281410216,0.2152925580739975,0.1927379667758941,297.4944152832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.41485595703125,0.9965299367904664,0.2279512584209442,0.2137601673603058,297.4632568359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.4147644042969,0.9834042191505432,0.2157918512821197,0.1502050161361694,297.47882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4146423339844,0.9583190679550172,0.1992128491401672,0.1876371651887893,297.40234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.4146728515625,0.963654398918152,0.2021453082561493,0.9044312238693236,290.4151611328125,289.53179931640625,290.4549865722656,288.9286193847656,290.4539794921875,297.46881103515625,290.4176940917969,1.0,0.3504658341407776,1.0,1.0,0.0,1.0,-1.9792325496673584,1.97922945022583,3.1604263313056435e-06,1.5291601419448853,0.0,0.0,0.0,38.745582580566406,31.0,52.28761291503906,-0.0,572.8770751953125,1.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386040,297.4588928222656,297.1499938964844,293.1499938964844,0.0,-0.0,290.4345397949219,0.9959641695022584,0.2177443504333496,0.1949028819799423,297.51031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4344787597656,0.9785932302474976,0.2316872626543045,0.1924814283847808,297.4695129394531,297.1499938964844,293.1499938964844,0.0,-0.0,290.4345397949219,0.9963334202766418,0.2183913141489029,0.1518196761608123,297.4857177734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.4344482421875,0.9750317335128784,0.2019724994897842,0.1902067065238952,297.4087219238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.4344482421875,0.9789721369743348,0.2043692916631698,0.914223611354828,290.4349365234375,289.5090637207031,290.47332763671875,288.9415283203125,290.4722900390625,297.4778747558594,290.4372253417969,1.0,0.3482133746147156,1.0,1.0,0.0,1.0,-1.97197949886322,1.971976399421692,3.138262854918139e-06,1.5239406824111938,0.0,0.0,0.0,37.64685821533203,51.0,52.42039489746094,-0.0,564.169189453125,1.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386100,297.46728515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4522399902344,0.9916409850120544,0.2205205857753753,0.1921518892049789,297.5321655273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.4521789550781,0.979075253009796,0.2361163049936294,0.1933593153953552,297.48095703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.45220947265625,0.9857880473136902,0.2215342372655868,0.1462176889181137,297.4928894042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.4521789550781,0.9782918691635132,0.2048023492097854,0.1928464621305465,297.4154357910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.4521789550781,0.9813321232795716,0.2066673189401626,0.9243532419204712,290.4526062011719,289.486328125,290.4916687011719,288.95428466796875,290.4906311035156,297.4933776855469,290.4549560546875,1.0,0.3501856923103332,1.0,1.0,0.0,1.0,-1.9794749021530151,1.9794718027114868,3.161091854053666e-06,1.5292829275131226,0.0,0.0,0.0,37.88945007324219,51.0,51.95561981201172,-0.0,570.1547241210938,1.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386160,297.4779357910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.4702453613281,0.9905710816383362,0.2235782891511917,0.193571388721466,297.5503845214844,297.1499938964844,293.1499938964844,0.0,-0.0,290.47021484375,0.9809131026268004,0.2403267174959182,0.1968255043029785,297.4949645996094,297.1499938964844,293.1499938964844,0.0,-0.0,290.47021484375,0.983241319656372,0.2250054627656936,0.1465623527765274,297.500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4701843261719,0.979029417037964,0.2076963782310485,0.195558413863182,297.4224548339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.47021484375,0.9812819957733154,0.2090354561805725,0.9348490834236144,290.4706420898437,289.4635925292969,290.510009765625,288.9669494628906,290.50897216796875,297.5091857910156,290.4730834960937,1.0,0.3543155193328857,1.0,1.0,0.0,1.0,-2.001330137252808,2.0013267993927,3.2301350074703805e-06,1.546161413192749,0.0,0.0,0.0,38.71735000610352,71.0,51.79000854492188,-0.0,589.3056640625,1.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386220,297.4856872558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.4884948730469,0.9947693943977356,0.2264191061258316,0.1998267620801925,297.56500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4884338378906,0.9832357168197632,0.2443006038665771,0.2015082985162735,297.5067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.48846435546875,0.9861401915550232,0.2283468842506408,0.1503904908895492,297.5076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4884338378906,0.9786385893821716,0.2106466591358184,0.1983291804790496,297.4296264648437,297.1499938964844,293.1499938964844,0.0,-0.0,290.4884338378906,0.9801494479179382,0.2114650309085846,0.9456496238708496,290.4888610839844,289.4408569335937,290.5283203125,288.9794921875,290.52734375,297.5204162597656,290.4913635253906,1.0,0.3605246245861053,1.0,1.0,0.0,1.0,-2.035342216491699,2.035338878631592,3.3393614558008267e-06,1.5725265741348269,0.0,0.0,0.0,39.975704193115234,71.0,51.76595306396485,-0.0,619.6597900390625,1.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386280,297.4885559082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.5069885253906,0.9949623346328736,0.2288255244493484,0.2049139589071273,297.575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5069274902344,0.9865741729736328,0.2480029463768005,0.2089688181877136,297.51226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5069885253906,0.9971014261245728,0.2311546355485916,0.160772442817688,297.51519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5068664550781,0.9755920171737672,0.2136482894420623,0.2011596858501434,297.4367980957031,297.1499938964844,293.1499938964844,0.0,-0.0,290.5068664550781,0.9763891696929932,0.2139421999454498,0.956740140914917,290.50732421875,289.4181213378906,290.5466613769531,288.99188232421875,290.5456848144531,297.5282592773437,290.5098876953125,1.0,0.3686647117137909,1.0,1.0,0.0,1.0,-2.079927921295166,2.0799243450164795,3.4856493584811687e-06,1.6071569919586182,0.0,0.0,0.0,41.780723571777344,91.0,51.866607666015625,-0.0,661.337890625,1.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386340,297.4916687011719,297.1499938964844,293.1499938964844,0.0,-0.0,290.5258483886719,0.9796265363693236,0.2312752455472946,0.2071387767791748,297.5782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5259094238281,0.9943170547485352,0.2509341537952423,0.2302392423152923,297.5133361816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.52587890625,0.9824695587158204,0.2335534393787384,0.1627015471458435,297.5225524902344,297.1499938964844,293.1499938964844,0.0,-0.0,290.5257568359375,0.9585856795310974,0.2166832238435745,0.2040792852640152,297.4437561035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.5257568359375,0.958638310432434,0.2164405435323715,0.9682152271270752,290.5262145996094,289.3953857421875,290.56500244140625,289.004150390625,290.5640563964844,297.5302429199219,290.5287780761719,1.0,0.3783076107501983,1.0,1.0,0.0,1.0,-2.127214908599853,2.127211332321167,3.644630396593129e-06,1.643953800201416,0.0,0.0,0.0,44.949893951416016,91.0,52.07895660400391,-0.0,712.2262573242188,1.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386400,297.4951171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5458068847656,0.9321159720420836,0.2337798923254013,0.2095617204904556,297.5722045898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.5458984375,0.9602394104003906,0.2530525028705597,0.2390168905258178,297.5157165527344,297.1499938964844,293.1499938964844,0.0,-0.0,290.5458068847656,0.935640037059784,0.2360880970954895,0.1645866632461547,297.5293884277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.54571533203125,0.9097298383712769,0.2197157889604568,0.2071558982133865,297.4500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.54571533203125,0.9089530110359192,0.2189230471849441,0.980379045009613,290.5461730957031,289.3726806640625,290.5833435058594,289.0162353515625,290.5823974609375,297.5279541015625,290.5485534667969,1.0,0.3885603845119476,1.0,1.0,0.0,1.0,-2.161462545394897,2.161458969116211,3.76292905457376e-06,1.6710675954818726,0.0,0.0,0.0,51.24703598022461,111.0,52.54499053955078,-0.0,764.9530029296875,1.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386460,297.4987487792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.5646667480469,0.8860886096954346,0.2363220602273941,0.2120830118656158,297.5693359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.56475830078125,0.9104239344596864,0.2554437220096588,0.24142587184906,297.5189514160156,297.1499938964844,293.1499938964844,0.0,-0.0,290.5646667480469,0.889090359210968,0.2387221008539199,0.1665905267000198,297.5358581542969,297.1499938964844,293.1499938964844,0.0,-0.0,290.5645751953125,0.8682074546813965,0.2227538228034973,0.2102943658828735,297.4559631347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.5645751953125,0.8668180108070374,0.2213994860649109,0.992777943611145,290.5650329589844,289.3499450683594,290.6016540527344,289.0281982421875,290.6007385253906,297.5275573730469,290.5673522949219,1.0,0.399042010307312,1.0,1.0,0.0,1.0,-2.188451766967773,2.188447952270508,3.8569555727008265e-06,1.6920568943023682,0.0,0.0,0.0,59.128849029541016,111.0,52.50251388549805,-0.0,818.5797729492188,1.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386520,297.5025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5834350585937,0.8538162708282471,0.2389046847820282,0.2146613597869873,297.5691833496094,297.1499938964844,293.1499938964844,0.0,-0.0,290.5835266113281,0.875889778137207,0.2580846846103668,0.2440962940454483,297.5228576660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.5834350585937,0.8566679954528809,0.2414408326148986,0.1686751693487167,297.54217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5833435058594,0.8383519649505615,0.2258157879114151,0.2134701907634735,297.46160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5833435058594,0.8364532589912415,0.2238927632570266,1.0053136348724363,290.58380126953125,289.32720947265625,290.6199951171875,289.0399475097656,290.6190795898437,297.5290222167969,290.5860900878906,1.0,0.4098441004753113,1.0,1.0,0.0,1.0,-2.216130495071411,2.2161264419555664,3.954660769522889e-06,1.713573336601257,0.0,0.0,0.0,67.53079223632812,129.0,52.45052337646485,-0.0,876.1044921875,1.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386580,297.5064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6022033691406,0.8302952647209167,0.2415194809436798,0.2172777503728866,297.5709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.602294921875,0.8505728244781494,0.2609091401100158,0.246978223323822,297.52716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6022033691406,0.8330711722373962,0.2442246824502945,0.1708165407180786,297.5483093261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.60211181640625,0.8162873983383179,0.2289023548364639,0.2166744023561477,297.46710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.60211181640625,0.8137803673744202,0.2264058738946914,1.01795756816864,290.6025390625,289.3044738769531,290.6383361816406,289.0515441894531,290.6374206542969,297.5316467285156,290.6048278808594,1.0,0.4206030368804931,1.0,1.0,0.0,1.0,-2.2443418502807617,2.244337797164917,4.05557693738956e-06,1.7354965209960938,0.0,0.0,0.0,76.10807037353516,129.0,52.410919189453125,-0.0,936.20751953125,1.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386640,297.5103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6209411621094,0.8114234805107117,0.2441611588001251,0.2199263572692871,297.5738830566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.6210327148437,0.8311899304389954,0.2638652324676513,0.2500127553939819,297.5317077636719,297.1499938964844,293.1499938964844,0.0,-0.0,290.6209716796875,0.8143976330757141,0.2470593899488449,0.1730024367570877,297.5543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6208801269531,0.7973217964172363,0.2320145815610885,0.21990866959095,297.47247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6208801269531,0.7940492033958435,0.228941261768341,1.030726671218872,290.6213073730469,289.28173828125,290.6566772460937,289.0629577636719,290.65576171875,297.5350036621094,290.6235656738281,1.0,0.4313932359218597,1.0,1.0,0.0,1.0,-2.2730162143707275,2.273012161254883,4.159513537160819e-06,1.7577672004699707,0.0,0.0,0.0,84.8803482055664,117.0,52.376739501953125,-0.0,998.984130859375,1.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386700,297.5143127441406,297.1499938964844,293.1499938964844,0.0,-0.0,290.6398010253906,0.8042809963226318,0.2468300312757492,0.2224503010511398,297.57769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.639892578125,0.8245195746421814,0.2669247388839721,0.2530030608177185,297.5364074707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.6398010253906,0.8075688481330872,0.249938890337944,0.1751062273979187,297.5602111816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.6397399902344,0.7908317446708679,0.235154241323471,0.2230113446712494,297.4777526855469,297.1499938964844,293.1499938964844,0.0,-0.0,290.63970947265625,0.7869650721549988,0.2315012067556381,1.0428578853607178,290.64013671875,289.2590026855469,290.67498779296875,289.0741882324219,290.67413330078125,297.5388488769531,290.6423645019531,1.0,0.4381181895732879,1.0,1.0,0.0,1.0,-2.300468683242798,2.300464391708374,4.260390142007964e-06,1.7791240215301514,0.0,0.0,0.0,89.68327331542969,117.0,52.369022369384766,-0.0,1046.400634765625,1.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386760,297.5184020996094,297.1499938964844,293.1499938964844,0.0,-0.0,290.6585693359375,0.8036242127418518,0.2495384812355041,0.2249110043048858,297.58221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6586608886719,0.8240909576416016,0.2700744867324829,0.2559850811958313,297.54132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6585693359375,0.8071157932281494,0.2528690993785858,0.1771705001592636,297.5661315917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.65850830078125,0.7908675670623779,0.2383330166339874,0.226047083735466,297.4830627441406,297.1499938964844,293.1499938964844,0.0,-0.0,290.6584777832031,0.7863895893096924,0.2340977638959884,1.0546599626541138,290.6589050292969,289.2362670898437,290.6933288574219,289.085205078125,290.6924743652344,297.54315185546875,290.6611022949219,1.0,0.4431706070899963,1.0,1.0,0.0,1.0,-2.327310800552368,2.3273065090179443,4.36019035987556e-06,1.799968719482422,0.0,0.0,0.0,91.98477935791016,105.0,52.33471298217773,-0.0,1084.281494140625,1.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386820,297.52264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.67730712890625,0.8073186278343201,0.2522890567779541,0.2273412644863128,297.58721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6773986816406,0.8277715444564819,0.2733035683631897,0.258976548910141,297.54644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6773376464844,0.810929536819458,0.2558501958847046,0.1792179942131042,297.5721130371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.67724609375,0.7952018976211548,0.2415552139282226,0.2290510684251785,297.4884338378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.6772155761719,0.7900916934013367,0.2367356419563293,1.0663014650344849,290.6776428222656,289.2135314941406,290.711669921875,289.0960388183594,290.7108154296875,297.5477600097656,290.6798095703125,1.0,0.446847528219223,1.0,1.0,0.0,1.0,-2.353876829147339,2.353872537612915,4.460140644368948e-06,1.8205878734588623,0.0,0.0,0.0,92.50425720214844,105.0,52.29662322998047,-0.0,1115.4969482421875,1.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386880,297.5270690917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.696044921875,0.8142973780632019,0.2550817728042602,0.2297556400299072,297.5926208496094,297.1499938964844,293.1499938964844,0.0,-0.0,290.6961364746094,0.8348180651664734,0.2766022980213165,0.2619812488555908,297.5517578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.696044921875,0.817986249923706,0.2588806450366974,0.1812586188316345,297.5781555175781,297.1499938964844,293.1499938964844,0.0,-0.0,290.69598388671875,0.803059995174408,0.2448226064443588,0.2320403605699539,297.4939270019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.6959533691406,0.7973094582557678,0.2394169420003891,1.0778651237487793,290.6963806152344,289.1907958984375,290.7300109863281,289.10662841796875,290.7291564941406,297.5526428222656,290.698486328125,1.0,0.4494790434837341,1.0,1.0,0.0,1.0,-2.3803205490112305,2.3803160190582275,4.5607898755406495e-06,1.841102123260498,0.0,0.0,0.0,91.61104583740234,93.0,52.25811767578125,-0.0,1141.4637451171875,1.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386940,297.5316162109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7147521972656,0.8241013288497925,0.257916510105133,0.2321636974811554,297.5982971191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.71484375,0.8451583981513977,0.2799653708934784,0.2650030255317688,297.55718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7147521972656,0.8279495239257812,0.2619599401950836,0.1832992285490036,297.58428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7146911621094,0.8139292001724243,0.2481366991996765,0.2350265085697174,297.49951171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.71466064453125,0.8077966570854187,0.2421433329582214,1.0894067287445068,290.715087890625,289.1680603027344,290.7483215332031,289.11700439453125,290.7474975585937,297.5577697753906,290.7171936035156,1.0,0.4512829482555389,1.0,1.0,0.0,1.0,-2.406747817993164,2.406743049621582,4.662530955101829e-06,1.8615946769714355,0.0,0.0,0.0,89.5513687133789,93.0,52.2206916809082,-0.0,1163.1202392578125,1.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12387000,297.5362854003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.7334289550781,0.8368180394172668,0.2607917189598083,0.2345736622810363,297.604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7335205078125,0.8590246438980103,0.2833869457244873,0.2680454850196838,297.5627746582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.73345947265625,0.8409765958786011,0.2650861442089081,0.1853458732366562,297.59051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7333984375,0.8272041082382202,0.2514973282814026,0.2380197197198867,297.50518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7333679199219,0.820740282535553,0.2449148595333099,1.1009756326675415,290.7337646484375,289.14532470703125,290.76666259765625,289.12713623046875,290.7658386230469,297.56304931640625,290.7358703613281,1.0,0.4524740576744079,1.0,1.0,0.0,1.0,-2.433250665664673,2.433245897293091,4.765719040733529e-06,1.8821383714675903,0.0,0.0,0.0,86.58197021484375,81.0,52.1853141784668,-0.0,1181.48583984375,1.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12387060,297.5410461425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.7521057128906,0.8533011078834534,0.2637063860893249,0.2369909435510635,297.6103515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7522277832031,0.8771223425865173,0.2868639230728149,0.2711116969585418,297.5684509277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.75213623046875,0.8579222559928894,0.2682584226131439,0.1874027550220489,297.5968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7520751953125,0.8438205122947693,0.2549046576023102,0.2410267889499664,297.5109558105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.7520446777344,0.8366066813468933,0.2477317750453949,1.1126044988632202,290.75244140625,289.1225891113281,290.7850036621094,289.13702392578125,290.7841796875,297.5684509277344,290.7545166015625,1.0,0.4531906843185425,1.0,1.0,0.0,1.0,-2.459893226623535,2.459888219833374,4.870613793173106e-06,1.902783155441284,0.0,0.0,0.0,82.86598205566406,81.0,52.15251922607422,-0.0,1197.20556640625,1.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12387120,297.5458984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7707824707031,0.8747438192367554,0.2666583955287933,0.2394198775291443,297.6166076660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.7709045410156,0.9002189636230469,0.2903922200202942,0.2742039859294891,297.57421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.77081298828125,0.8799049854278564,0.2714746296405792,0.1894731968641281,297.6031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.770751953125,0.8652480244636536,0.2583574056625366,0.244053304195404,297.5168151855469,297.1499938964844,293.1499938964844,0.0,-0.0,290.7707214355469,0.8569347858428955,0.2505929172039032,1.1243205070495603,290.7711181640625,289.099853515625,290.8033447265625,289.14666748046875,290.8025207519531,297.573974609375,290.7731628417969,1.0,0.4535718560218811,1.0,1.0,0.0,1.0,-2.486725330352783,2.486720323562622,4.977432581654284e-06,1.9235693216323853,0.0,0.0,0.0,78.57425689697266,69.0,52.122440338134766,-0.0,1210.975341796875,1.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12387180,297.55078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7894592285156,0.9027341604232788,0.2696470618247986,0.2418635636568069,297.6229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.78955078125,0.9322161078453064,0.2939705848693847,0.2773248255252838,297.5800476074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.7894897460937,0.9085697531700134,0.2747343778610229,0.191559836268425,297.6095275878906,297.1499938964844,293.1499938964844,0.0,-0.0,290.7894287109375,0.8933979868888855,0.2618557810783386,0.2471033483743667,297.5227355957031,297.1499938964844,293.1499938964844,0.0,-0.0,290.7893981933594,0.8838985562324524,0.2534984648227691,1.1361430883407593,290.789794921875,289.0771484375,290.8216552734375,289.15606689453125,290.82086181640625,297.57958984375,290.79180908203125,1.0,0.4537007808685303,1.0,1.0,0.0,1.0,-2.5137863159179688,2.513781309127808,5.086353212391259e-06,1.9445276260375977,0.0,0.0,0.0,73.80439758300781,69.0,52.09527206420898,-0.0,1223.1962890625,1.0,283.1643981933594,285.8965148925781,290.3912353515625,290.69189453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.72765214502823e-21,3.863826072514115e-21,3.863826072514115e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12387240,297.551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2362670898437,0.9428670406341552,0.2722682654857635,0.2442972213029861,297.62628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2235107421875,0.9719812870025636,0.2973022162914276,0.2804548740386963,297.58258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2333984375,0.9495882391929626,0.2777160108089447,0.1936478465795517,297.6132202148437,297.1499938964844,293.1499938964844,0.0,-0.0,290.2405700683594,0.9327849745750428,0.2651354372501373,0.2501615285873413,297.52606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2457580566406,0.9208417534828186,0.2561916708946228,1.14800226688385,290.1914978027344,289.0544128417969,290.8399963378906,289.1651916503906,290.8392028808594,297.5829467773437,289.9291687011719,1.0,0.453660786151886,1.0,1.0,0.0,1.0,-2.5409059524536133,2.540900707244873,5.196780875849072e-06,1.965564489364624,0.9604512453079224,0.9604512453079224,0.0,68.7039566040039,57.0,4772.955078125,-0.0,1234.2481689453125,1.0,283.1991271972656,290.35418701171875,290.60577392578125,291.2601623535156,293.1499938964844,293.1499938964844,283.1499938964844,1611.698486328125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.783114492893219,0.7831254005432129,9.0010630060533e-08,4.161252021789551,4.16124153137207,1.0595545973046684e-05,0.0,0.0,-0.0,4355.3310546875,0.0,16.65146255493164,1873.544921875,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12387300,297.4970092773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.60009765625,0.9642536044120787,0.2694836258888244,0.2442152947187423,297.5883483886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.5956726074219,0.991107940673828,0.2966121733188629,0.2816762626171112,297.5406188964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.5989990234375,0.9713356494903564,0.2763538062572479,0.1941955834627151,297.5795593261719,297.1499938964844,293.1499938964844,0.0,-0.0,288.6012878417969,0.956824004650116,0.2647816240787506,0.2515140175819397,297.49267578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6031799316406,0.9445886611938475,0.2553127110004425,1.1519564390182495,288.5858154296875,289.0316772460937,290.8583374023437,289.1740417480469,290.8575439453125,297.54461669921875,288.5156555175781,1.0,0.4526250958442688,1.0,1.0,0.0,1.0,-2.5493721961975098,2.549366950988769,5.233001047599828e-06,1.972887396812439,0.9405035376548768,0.9405035376548768,0.0,65.99047088623047,57.0,9441.06640625,-0.0,1232.8323974609375,1.0,283.1828308105469,286.2801818847656,291.6573486328125,292.2552490234375,293.1499938964844,293.1499938964844,283.1499938964844,2133.4599609375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.9313967227935792,0.931398630142212,5.95925158108912e-08,4.263396739959717,4.2633867263793945,9.80748427537037e-06,0.0,0.0,-0.0,4126.47314453125,0.0,25.22551918029785,1895.091552734375,0.0,0.0,0.2391013354063034,1.0,0.0,3.0,1.0,0.0
12387360,297.43145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1643371582031,0.9566935300827026,0.265240877866745,0.2408589720726013,297.5394897460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.1627197265625,0.9874165058135986,0.2945902347564697,0.2802461683750152,297.48797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.16387939453125,0.966010808944702,0.2736582458019256,0.1926582604646682,297.53521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.16455078125,0.9523324966430664,0.2631454765796661,0.2504405975341797,297.4477844238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.16522216796875,0.9390731453895568,0.2530739605426788,1.1443660259246826,288.1594543457031,289.0089416503906,290.8766784667969,289.1826171875,290.8758850097656,297.4953308105469,288.13427734375,1.0,0.4497736692428589,1.0,1.0,0.0,1.0,-2.5313870906829834,2.5313820838928223,5.160010005056392e-06,1.959258794784546,0.9305406808853148,0.9305406808853148,0.0,65.79976654052734,77.0,11268.7138671875,-0.0,1210.0572509765625,1.0,283.1692810058594,285.5526428222656,292.3426513671875,292.8920593261719,293.1499938964844,293.1499938964844,283.1499938964844,3577.365234375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0405823141336441,1.0,0.0,0.0,1.1929874420166016,1.192989945411682,9.505174602963964e-08,4.265846252441406,4.265836715698242,9.786594091565348e-06,0.0,0.0,-0.0,4188.94189453125,0.0,52.87936401367188,1895.426513671875,0.0,0.0,0.3057655394077301,1.0,0.0,3.0,1.0,0.0
12387420,297.3789367675781,297.1499938964844,293.1499938964844,0.0,-0.0,287.9322814941406,0.9228397011756896,0.261860579252243,0.2376030385494232,297.4976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9309997558594,0.9609964489936828,0.2929472327232361,0.2786814570426941,297.4439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9318542480469,0.9349107146263124,0.2714725732803345,0.1910796165466308,297.4965209960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.9323425292969,0.921379327774048,0.261785626411438,0.2491887360811233,297.4075927734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.932861328125,0.9075034856796264,0.2510119378566742,1.1355018615722656,287.9285888671875,288.9862060546875,290.8949890136719,289.1908874511719,290.8941955566406,297.45416259765625,287.90948486328125,1.0,0.4500908255577087,1.0,1.0,0.0,1.0,-2.511536121368408,2.511531114578247,5.07922322867671e-06,1.943793773651123,0.9213711619377136,0.9213711619377136,0.0,69.231689453125,77.0,12611.2138671875,-0.0,1200.8656005859375,1.0,283.159912109375,285.3099975585937,292.9922180175781,293.60089111328125,293.1499938964844,293.1499938964844,283.1499938964844,5381.68798828125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1525525003671646,1.0,0.0,0.0,1.4497770071029663,1.4497807025909424,1.4025130212758088e-07,4.2659220695495605,4.265912055969238,9.785946531337686e-06,0.0,0.0,-0.0,4480.9931640625,0.0,95.19014739990234,1895.436767578125,0.0,0.0,0.3660583794116974,1.0,0.0,3.0,1.0,0.0
12387480,297.3390197753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.76300048828125,0.8911031484603882,0.2593851387500763,0.2351748198270797,297.4636535644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.761962890625,0.9290221929550172,0.2918064296245575,0.2775707840919494,297.408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7626342773437,0.9026791453361512,0.269890546798706,0.1899168640375137,297.464599609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7629699707031,0.8919083476066589,0.2608419954776764,0.2483031004667282,297.37359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.76336669921875,0.8788281083106995,0.2493041753768921,1.1280144453048706,287.7601928710937,288.9634704589844,290.913330078125,289.1988525390625,290.9125366210937,297.4207763671875,287.7459411621094,1.0,0.4515221416950226,1.0,1.0,0.0,1.0,-2.495818853378296,2.4958138465881348,5.015660462959204e-06,1.931518316268921,0.9118650555610656,0.9118650555610656,0.0,73.86911010742188,97.0,13561.828125,-0.0,1201.83251953125,1.0,283.154541015625,285.1452941894531,293.5085754394531,294.29693603515625,293.1499938964844,293.1499938964844,283.1499938964844,7241.10205078125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3147428333759308,1.0,0.0,0.0,1.664792776107788,1.6647976636886597,1.849328583602983e-07,4.265923976898193,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4635.47705078125,0.0,144.62855529785156,1895.4371337890625,0.0,139.73928833007812,0.4216167330741882,1.0,0.0,3.0,1.0,0.0
12387540,297.3092346191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.6262512207031,0.8652123808860779,0.2576529085636139,0.2335054129362106,297.43658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6253967285156,0.900927484035492,0.2911318242549896,0.276937872171402,297.381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6259460449219,0.8771436810493469,0.2688429355621338,0.1891662776470184,297.4388427734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6261901855469,0.8674755096435547,0.2603023946285248,0.2478255629539489,297.3456420898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.6265563964844,0.8542925119400024,0.2479719519615173,1.1222615242004397,287.6239624023437,288.94073486328125,290.9316711425781,289.2065124511719,290.93084716796875,297.39404296875,287.612548828125,1.0,0.4540358781814575,1.0,1.0,0.0,1.0,-2.484657526016236,2.484652519226074,4.9707205107552e-06,1.9227755069732664,0.9019339680671692,0.9019339680671692,0.0,79.11734008789062,97.0,14360.0126953125,-0.0,1210.7757568359375,1.0,283.15185546875,285.01629638671875,293.4327392578125,294.5081787109375,293.1499938964844,293.1499938964844,283.1499938964844,9350.765625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4346064329147339,1.0,0.0,0.0,1.87093198299408,1.870938181877136,2.335658706442701e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4649.06689453125,0.0,206.0683135986328,1895.4371337890625,0.0,341.5540466308594,0.4695568680763244,1.0,0.0,3.0,1.0,0.0
12387600,297.2873229980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.5269775390625,0.8435342311859131,0.2565080225467682,0.2324419021606445,297.4154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5263366699219,0.8783202171325684,0.2908661663532257,0.276729941368103,297.3606262207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.5267333984375,0.8553362488746643,0.2682473361492157,0.18876813352108,297.41845703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.52691650390625,0.8467606902122498,0.2601281106472015,0.2477238774299621,297.3231506347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.5271911621094,0.8336174488067627,0.2469988614320755,1.1182165145874023,287.5253295898437,288.9179992675781,290.95001220703125,289.2138671875,290.9491882324219,297.3729248046875,287.51708984375,1.0,0.4575079679489136,1.0,1.0,0.0,1.0,-2.4776623249053955,2.4776573181152344,4.942609393765451e-06,1.9172694683074951,0.8918725848197937,0.8918725848197937,0.0,84.91064453125,100.0,14927.208984375,-0.0,1226.9068603515625,1.0,283.15069580078125,284.9245910644531,293.1871337890625,294.3999328613281,293.1499938964844,293.1499938964844,283.1499938964844,11317.93359375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5202931761741638,1.0,0.0,0.0,2.033818483352661,2.0338258743286133,2.760055224371172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4613.50390625,0.0,265.8299865722656,1895.4371337890625,0.0,573.2591552734375,0.5064981579780579,1.0,0.0,3.0,1.0,0.0
12387660,297.2710266113281,297.1499938964844,293.1499938964844,0.0,-0.0,287.46435546875,0.8312984108924866,0.25577512383461,0.2317602187395095,297.3985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.46392822265625,0.865569531917572,0.2908910810947418,0.2767836451530456,297.3442077636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.4642028808594,0.8431592583656311,0.2679702341556549,0.188587874174118,297.4020080566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.4642944335937,0.8353040218353271,0.2602115571498871,0.2478482127189636,297.30474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4644775390625,0.8216978311538696,0.2462889850139618,1.1152441501617432,287.4632873535156,288.8951110839844,290.96844482421875,289.22100830078125,290.9676208496094,297.35595703125,287.4580383300781,1.0,0.4595489501953125,1.0,1.0,0.0,1.0,-2.473266839981079,2.473261833190918,4.925022039969917e-06,1.913827657699585,0.8819200396537781,0.8819200396537781,0.0,88.78764343261719,100.0,15280.6083984375,-0.0,1237.9903564453125,1.0,283.1502380371094,284.866943359375,292.88348388671875,294.1471252441406,293.1499938964844,293.1499938964844,283.1499938964844,12881.28125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5710163116455078,1.0,0.0,0.0,2.142606258392334,2.1426146030426025,3.063219651266991e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4554.486328125,0.0,312.2160949707031,1895.4371337890625,0.0,779.9255981445312,0.5358498096466064,1.0,0.0,3.0,1.0,0.0
12387720,297.2584533691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.4189758300781,0.8228967189788818,0.2553071677684784,0.2313369810581207,297.3846740722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.4186706542969,0.8570280075073242,0.2910992503166199,0.2770125865936279,297.3309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4188537597656,0.8349690437316895,0.267894983291626,0.1885534226894378,297.3882141113281,297.1499938964844,293.1499938964844,0.0,-0.0,287.4189147949219,0.8276053071022034,0.2604533731937408,0.2481204271316528,297.2892761230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.4190673828125,0.8131970763206482,0.2457472681999206,1.1130077838897705,287.418212890625,288.8719482421875,290.98712158203125,289.2280578613281,290.9862976074219,297.34197998046875,287.4145202636719,1.0,0.4613659679889679,1.0,1.0,0.0,1.0,-2.4706294536590576,2.4706244468688965,4.914461442240281e-06,1.911750316619873,0.8720004558563232,0.8720004558563232,0.0,91.76333618164062,88.0,15571.5078125,-0.0,1247.35546875,1.0,283.15008544921875,284.8236999511719,292.61248779296875,293.8754577636719,293.1499938964844,293.1499938964844,283.1499938964844,14389.525390625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5950788855552673,1.0,0.0,0.0,2.2349236011505127,2.2349328994750977,3.3328731774417975e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4500.88427734375,0.0,356.0517578125,1895.4371337890625,0.0,901.7691650390624,0.5557883977890015,1.0,0.0,3.0,1.0,0.0
