time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12387780,297.2490539550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.3959350585937,0.821611225605011,0.2550698816776275,0.2310318797826767,297.3734130859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3957824707031,0.8562862873077393,0.2914802134037018,0.2773017585277557,297.3204040527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.3958740234375,0.8340364098548889,0.2680050432682037,0.1885741353034973,297.3768920898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.3959045410156,0.8269802927970886,0.2608493864536285,0.2484328299760818,297.2764587402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.39599609375,0.811753511428833,0.2453709691762924,1.1110100746154783,287.39556884765625,288.8484802246094,291.00604248046875,289.2349853515625,291.00518798828125,297.3305358886719,287.39373779296875,1.0,0.4610127508640289,1.0,1.0,0.0,1.0,-2.4686098098754883,2.468604803085327,4.906415597361047e-06,1.910177111625672,0.8623132705688477,0.8623132705688477,0.0,92.07601165771484,88.0,15720.53515625,-0.0,1246.2412109375,1.0,283.1500244140625,284.8007507324219,292.4083557128906,293.6448059082031,293.1499938964844,293.1499938964844,283.1499938964844,15423.53515625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6012662053108215,1.0,0.0,0.0,2.2825465202331543,2.282556295394897,3.476423557913222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4456.38232421875,0.0,381.2392578125,1895.4371337890625,0.0,935.8738403320312,0.5704354047775269,1.0,0.0,3.0,1.0,0.0
12387840,297.24237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3812866210937,0.8247802257537842,0.2550399899482727,0.2308632731437683,297.3645935058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.3812255859375,0.8603631258010864,0.2920261919498443,0.2776859402656555,297.31231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3812561035156,0.8375927805900574,0.2682885527610779,0.188672587275505,297.36785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3812866210937,0.8307554125785828,0.2613966763019562,0.2488248199224472,297.2661437988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.3813171386719,0.8148131966590881,0.2451580017805099,1.1094416379928589,287.381103515625,288.8247375488281,291.02520751953125,289.24188232421875,291.0243530273437,297.32147216796875,287.3800964355469,1.0,0.4597601890563965,1.0,1.0,0.0,1.0,-2.46757173538208,2.467566967010498,4.902244654658716e-06,1.909348487854004,0.8527767658233643,0.8527767658233643,0.0,90.70856475830078,76.0,15849.28515625,-0.0,1239.2440185546875,1.0,283.1500244140625,284.78399658203125,292.2745361328125,293.4805603027344,293.1499938964844,293.1499938964844,283.1499938964844,16421.05078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5969399213790894,1.0,0.0,0.0,2.3224117755889893,2.3224217891693115,3.598917146518943e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4428.63671875,0.0,403.7271728515625,1895.4371337890625,0.0,911.9042358398438,0.5777697563171387,1.0,0.0,3.0,1.0,0.0
12387900,297.2379455566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.3823547363281,0.831372082233429,0.2551877200603485,0.2308187335729599,297.3578186035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.38238525390625,0.8682748675346375,0.2927210032939911,0.278168112039566,297.3063049316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.38238525390625,0.8446963429450989,0.2687258422374725,0.1888479441404342,297.3607788085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.38238525390625,0.8379791975021362,0.2620827853679657,0.2493040114641189,297.2580261230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.3823547363281,0.8212222456932068,0.2450957596302032,1.1083415746688845,287.3824462890625,288.8006896972656,291.04461669921875,289.2486877441406,291.0437316894531,297.31451416015625,287.3827819824219,1.0,0.4578091502189636,1.0,1.0,0.0,1.0,-2.4675605297088623,2.467555522918701,4.902152795693837e-06,1.9093152284622192,0.8435693979263306,0.8435693979263306,0.0,88.17884826660156,76.0,15875.712890625,-0.0,1228.593994140625,1.0,283.1499938964844,284.781494140625,292.1989440917969,293.3755187988281,293.1499938964844,293.1499938964844,283.1499938964844,16953.087890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5874257683753967,1.0,0.0,0.0,2.3263511657714844,2.3263614177703857,3.611136776271451e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4410.1669921875,0.0,408.056396484375,1895.4371337890625,0.0,861.1885986328125,0.5819239616394043,1.0,0.0,3.0,1.0,0.0
12387960,297.2353210449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.38751220703125,0.8413150310516357,0.2554878294467926,0.2308904826641082,297.3528747558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.3875427246094,0.8800079226493835,0.2935491502285003,0.2787492573261261,297.30206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.38751220703125,0.8553720116615295,0.2692988812923431,0.1890991479158401,297.35546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.38751220703125,0.8486666679382324,0.2628947496414184,0.2498737573623657,297.2518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3874816894531,0.8307546973228455,0.2451709061861038,1.107723355293274,287.3876342773437,288.7763366699219,291.0642395019531,289.25543212890625,291.0633544921875,297.30938720703125,287.3883972167969,1.0,0.4553448557853699,1.0,1.0,0.0,1.0,-2.4685866832733154,2.4685816764831543,4.9061845857067965e-06,1.9100866317749023,0.83460533618927,0.83460533618927,0.0,84.74929809570312,64.0,15907.00390625,-0.0,1215.3944091796875,1.0,283.1499938964844,284.78131103515625,292.1675109863281,293.32208251953125,293.1499938964844,293.1499938964844,283.1499938964844,17505.3125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5764263868331909,1.0,0.0,0.0,2.3300509452819824,2.330061435699463,3.622632220867672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4403.4404296875,0.0,412.3862609863281,1895.4371337890625,0.0,805.873046875,0.5835614800453186,1.0,0.0,3.0,1.0,0.0
12388020,297.23406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3969116210937,0.8549625277519226,0.2559038400650024,0.2310545295476913,297.34930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3970031738281,0.8957656621932983,0.2944838106632232,0.2794144451618194,297.2991943359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.39697265625,0.8699742555618286,0.2699785530567169,0.18941330909729,297.3515319824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.3969421386719,0.8632107973098755,0.2638085484504699,0.2505220174789428,297.2471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3968811035156,0.8436967134475708,0.2453588992357254,1.1075286865234375,287.39715576171875,288.7516784667969,291.0841369628906,289.2621154785156,291.083251953125,297.3056640625,287.3983154296875,1.0,0.4525046348571777,1.0,1.0,0.0,1.0,-2.47050404548645,2.470499038696289,4.913766588288127e-06,1.9115513563156128,0.8259156346321106,0.8259156346321106,0.0,80.64278411865234,64.0,15919.095703125,-0.0,1200.3900146484375,1.0,283.1499938964844,284.7846374511719,292.1662902832031,293.3055114746094,293.1499938964844,293.1499938964844,283.1499938964844,17962.025390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5662574172019958,1.0,0.0,0.0,2.3260505199432373,2.3260607719421387,3.610203123116662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4403.33740234375,0.0,412.7298278808594,1895.4371337890625,0.0,757.7677001953125,0.5833637714385986,1.0,0.0,3.0,1.0,0.0
12388080,297.2338256835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.4100036621094,0.8731323480606079,0.2564122974872589,0.231291577219963,297.34686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4101257324219,0.9168869256973268,0.2955062985420227,0.280149906873703,297.29736328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4100646972656,0.8891802430152893,0.2707452178001404,0.1897791624069214,297.34869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4100341796875,0.8823739290237427,0.2648068964481354,0.2512369155883789,297.2438049316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.40997314453125,0.8609393239021301,0.2456412762403488,1.1076968908309937,287.4103088378906,288.7267150878906,291.1042785644531,289.2687683105469,291.1033630371094,297.3030700683594,287.41180419921875,1.0,0.4493919312953949,1.0,1.0,0.0,1.0,-2.4731717109680176,2.4731669425964355,4.9243462854065e-06,1.9135994911193848,0.8175187706947327,0.8175187706947327,0.0,76.03084564208984,52.0,15915.6416015625,-0.0,1184.1168212890625,1.0,283.1499938964844,284.7908935546875,292.1829833984375,293.3125915527344,293.1499938964844,293.1499938964844,283.1499938964844,18334.603515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5580685138702393,1.0,0.0,0.0,2.315839529037476,2.315849781036377,3.578576297513792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4407.01318359375,0.0,409.8338928222656,1895.4371337890625,0.0,721.060302734375,0.5816832184791565,1.0,0.0,3.0,1.0,0.0
12388140,297.234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4261474609375,0.8970456123352051,0.2569968998432159,0.2315892875194549,297.3453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4263000488281,0.9458761811256408,0.2966028451919555,0.2809460759162903,297.2964172363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.4262084960937,0.91463702917099,0.2715847194194793,0.1901891231536865,297.3468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4261779785156,0.9073405265808104,0.2658769190311432,0.2520098686218261,297.241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.42608642578125,0.8839272260665894,0.246004045009613,1.108182668685913,287.4264831542969,288.701416015625,291.1246643066406,289.275390625,291.1237487792969,297.3014221191406,287.4282531738281,1.0,0.4460815787315368,1.0,1.0,0.0,1.0,-2.476489782333374,2.476484775543213,4.937532594340155e-06,1.916153073310852,0.809434711933136,0.809434711933136,0.0,71.03587341308594,52.0,15899.484375,-0.0,1166.9542236328125,1.0,283.1499938964844,284.799560546875,292.2080993652344,293.3325500488281,293.1499938964844,293.1499938964844,283.1499938964844,18632.59375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5522487163543701,1.0,0.0,0.0,2.30064344406128,2.30065393447876,3.531767163167388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4412.2529296875,0.0,404.35540771484375,1895.4371337890625,0.0,696.035400390625,0.5788076519966125,1.0,0.0,3.0,1.0,0.0
12388200,297.23553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4447326660156,0.9308666586875916,0.2576436996459961,0.2319370508193969,297.34454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4449157714844,0.9790675044059752,0.2977607548236847,0.2817935049533844,297.296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.44482421875,0.9506319761276244,0.2724843323230743,0.1906361430883407,297.3456115722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.4447937011719,0.9433343410491944,0.267006367444992,0.2528321444988251,297.23992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4447021484375,0.9152085185050964,0.246433600783348,1.1089383363723757,287.44512939453125,288.67584228515625,291.1452941894531,289.281982421875,291.1443786621094,297.3005065917969,287.4471130371094,1.0,0.4426329135894775,1.0,1.0,0.0,1.0,-2.4803576469421387,2.480352640151977,4.95293488711468e-06,1.919133901596069,0.8016708493232727,0.8016708493232727,0.0,65.75724792480469,55.0,15873.2607421875,-0.0,1149.1875,1.0,283.1499938964844,284.8101806640625,292.2350158691406,293.3572692871094,293.1499938964844,293.1499938964844,283.1499938964844,18867.09375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5485745072364807,1.0,0.0,0.0,2.2816250324249268,2.281635284423828,3.473616629889875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4417.5263671875,0.0,396.9417114257813,1895.4371337890625,0.0,680.6785888671875,0.5750104188919067,1.0,0.0,3.0,1.0,0.0
12388260,297.2370910644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.465576171875,0.95827054977417,0.2583397626876831,0.2324077934026718,297.3443298339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.4657897949219,0.9990000128746032,0.298972338438034,0.2823241949081421,297.29638671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4656677246094,0.9762195348739624,0.2734327316284179,0.1911777704954147,297.3450012207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.46563720703125,0.9701389074325562,0.2681846022605896,0.2537821233272552,297.23907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.46551513671875,0.942724347114563,0.2469182312488556,1.1103307008743286,287.46600341796875,288.6499328613281,291.16619873046875,289.2885437011719,291.1652526855469,297.3001403808594,287.4682312011719,1.0,0.4410857260227203,1.0,1.0,0.0,1.0,-2.485201835632324,2.485196828842163,4.972319857188268e-06,1.922898292541504,0.794244647026062,0.794244647026062,0.0,62.43491744995117,55.0,15840.6279296875,-0.0,1140.70263671875,1.0,283.1499938964844,284.8224792480469,292.25958251953125,293.38134765625,293.1499938964844,293.1499938964844,283.1499938964844,19046.2890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5466053485870361,1.0,0.0,0.0,2.259711503982544,2.259721517562866,3.4072132848450565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4421.9560546875,0.0,388.1148071289063,1895.4371337890625,0.0,672.5868530273438,0.5705091953277588,1.0,0.0,3.0,1.0,0.0
12388320,297.2386474609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4852905273437,0.96742182970047,0.2590420246124267,0.2329949736595153,297.34814453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.48541259765625,0.9990000128746032,0.3005728125572204,0.2758415043354034,297.29669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4853515625,0.9845058917999268,0.2743898928165436,0.191810667514801,297.3445129394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.4853515625,0.9791111350059508,0.2693727910518646,0.2548561990261078,297.2384338378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.4852294921875,0.9522630572319032,0.2474186569452285,1.1123381853103638,287.48565673828125,288.62371826171875,291.1873474121094,289.29510498046875,291.1864013671875,297.3011474609375,287.4874572753906,1.0,0.4398778975009918,1.0,1.0,0.0,1.0,-2.4824163913726807,2.4824113845825195,4.961397280567326e-06,1.9208521842956543,0.7871183156967163,0.7871183156967163,0.0,61.29486083984375,75.0,15779.123046875,-0.0,1132.710693359375,1.0,283.1499938964844,284.8341979980469,292.2796630859375,293.4013061523437,293.1499938964844,293.1499938964844,283.1499938964844,19179.5078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5457748770713806,1.0,0.0,0.0,2.235689640045166,2.2356996536254883,3.335157430228719e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4424.30908203125,0.0,378.3248291015625,1895.4371337890625,0.0,669.2029418945312,0.5654900670051575,1.0,0.0,3.0,1.0,0.0
12388380,297.2404479980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.50732421875,0.9662943482398988,0.2597797811031341,0.2336469739675521,297.3548278808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.50750732421875,0.9990000128746032,0.3024855852127075,0.2776080965995788,297.29736328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5074157714844,0.9837409853935242,0.2753865718841553,0.1924964338541031,297.344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.50738525390625,0.9785800576210022,0.2706024348735809,0.2560034990310669,297.2383117675781,297.1499938964844,293.1499938964844,0.0,-0.0,287.5072326660156,0.950817048549652,0.2479675859212875,1.1147228479385376,287.5078125,288.59716796875,291.208740234375,289.3016662597656,291.2077941894531,297.3040466308594,287.5105285644531,1.0,0.4418526291847229,1.0,1.0,0.0,1.0,-2.490363359451294,2.490358352661133,4.99258430863847e-06,1.926685571670532,0.7803375720977783,0.7803375720977783,0.0,61.80142593383789,75.0,15739.796875,-0.0,1144.13232421875,1.0,283.1499938964844,284.8482360839844,292.29449462890625,293.41571044921875,293.1499938964844,293.1499938964844,283.1499938964844,19273.966796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5455108284950256,1.0,0.0,0.0,2.2101759910583496,2.2101857662200928,3.259470702232648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4425.7197265625,0.0,367.9197082519531,1895.4371337890625,0.0,668.1304931640625,0.5601018667221069,1.0,0.0,3.0,1.0,0.0
12388440,297.24249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.53631591796875,0.9576411247253418,0.2605553865432739,0.2343693673610687,297.3564147949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.5365905761719,0.9990000128746032,0.3039422631263733,0.2857951819896698,297.2984313964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.53643798828125,0.9763578176498412,0.276422381401062,0.1932387948036193,297.3448791503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.5364074707031,0.9711512923240662,0.2718708217144012,0.2572281956672668,297.2386474609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5362243652344,0.941353976726532,0.2485593110322952,1.1175014972686768,287.53692626953125,288.5702819824219,291.2304077148437,289.3082580566406,291.2294616699219,297.3053283691406,287.5401611328125,1.0,0.4456669688224792,1.0,1.0,0.0,1.0,-2.506520748138428,2.5065157413482666,5.057289399701404e-06,1.9390535354614256,0.7740054726600647,0.7740054726600647,0.0,63.57052612304688,95.0,15721.9619140625,-0.0,1170.813720703125,1.0,283.1499938964844,284.8659973144531,292.3055114746094,293.42681884765625,293.1499938964844,293.1499938964844,283.1499938964844,19329.296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5454826951026917,1.0,0.0,0.0,2.1839513778686523,2.1839611530303955,3.182580030625104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4427.35546875,0.0,357.2611389160156,1895.4371337890625,0.0,668.0164184570312,0.5545122623443604,1.0,0.0,3.0,1.0,0.0
12388500,297.2444763183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.5668029785156,0.9289310574531556,0.2613347768783569,0.2352188229560852,297.35321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.56707763671875,0.9804322719573976,0.3049360513687134,0.2886572182178497,297.2994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5669250488281,0.9501110911369324,0.2774624824523926,0.1940803825855255,297.3452453613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.56689453125,0.9444429874420166,0.273142397403717,0.2585862874984741,297.2389831542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.56671142578125,0.9122217893600464,0.2491536289453506,1.120920181274414,287.5673522949219,288.5430908203125,291.2523498535156,289.3148498535156,291.2513732910156,297.3043212890625,287.5700988769531,1.0,0.4505663514137268,1.0,1.0,0.0,1.0,-2.517573595046997,2.517568588256836,5.102487648400711e-06,1.9478662014007568,0.7680806517601013,0.7680806517601013,0.0,67.97358703613281,95.0,15689.96484375,-0.0,1202.949951171875,1.0,283.1499938964844,284.88409423828125,292.3142395019531,293.435546875,293.1499938964844,293.1499938964844,283.1499938964844,19353.072265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5455418229103088,1.0,0.0,0.0,2.157566547393799,2.157576084136963,3.106145243236824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4428.3447265625,0.0,346.6267395019531,1895.4371337890625,0.0,668.2562866210938,0.5488492250442505,1.0,0.0,3.0,1.0,0.0
12388560,297.2462463378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.59442138671875,0.8980581164360046,0.2621073424816131,0.2361144423484802,297.35113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5946655273437,0.9512045979499816,0.3060193061828613,0.2898536622524261,297.30035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5945129394531,0.917683482170105,0.2784989476203918,0.1949592530727386,297.3455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.594482421875,0.9124189019203186,0.2744109630584717,0.2599947154521942,297.2392578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5943298339844,0.8835089206695557,0.2497440427541732,1.1245733499526978,287.5949401855469,288.5155639648437,291.2745361328125,289.3215026855469,291.2735595703125,297.3036193847656,287.59771728515625,1.0,0.4563045799732208,1.0,1.0,0.0,1.0,-2.527635335922241,2.527630090713501,5.1432270993245766e-06,1.9555920362472528,0.762495219707489,0.762495219707489,0.0,73.71874237060547,115.0,15651.0810546875,-0.0,1239.6566162109375,1.0,283.1499938964844,284.9009704589844,292.32098388671875,293.44140625,293.1499938964844,293.1499938964844,283.1499938964844,19355.451171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5455113053321838,1.0,0.0,0.0,2.13132381439209,2.131333351135254,3.031044286672113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4428.24267578125,0.0,336.1865234375,1895.4371337890625,0.0,668.1324462890625,0.5431939363479614,1.0,0.0,3.0,1.0,0.0
12388620,297.2478332519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.6223449707031,0.871101975440979,0.2628739178180694,0.2370426207780838,297.3500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.6225891113281,0.9193896055221558,0.3071796298027038,0.2911630868911743,297.3011779785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.6224365234375,0.889208972454071,0.2795319557189941,0.1958654969930648,297.3458557128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.6224060058594,0.8848896622657776,0.2756763398647308,0.2614406645298004,297.2394714355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.62225341796875,0.8572801947593689,0.2503310441970825,1.1284023523330688,287.62286376953125,288.4877014160156,291.2969970703125,289.3281555175781,291.2960205078125,297.30328369140625,287.62567138671875,1.0,0.4627065062522888,1.0,1.0,0.0,1.0,-2.537749767303467,2.5377445220947266,5.1844458539562766e-06,1.9634090662002563,0.7572916746139526,0.7572916746139526,0.0,80.47250366210938,115.0,15612.3759765625,-0.0,1281.273681640625,1.0,283.1499938964844,284.91796875,292.3263854980469,293.4453125,293.1499938964844,293.1499938964844,283.1499938964844,19338.078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.54527348279953,1.0,0.0,0.0,2.105583429336548,2.105592727661133,2.958273341846507e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4427.849609375,0.0,326.08319091796875,1895.4371337890625,0.0,667.1679077148438,0.537626326084137,1.0,0.0,3.0,1.0,0.0
12388680,297.2492980957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.650390625,0.847707986831665,0.2636357843875885,0.2379938513040542,297.3493957519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.6506652832031,0.8926962614059448,0.3083876669406891,0.292559266090393,297.3019104003906,297.1499938964844,293.1499938964844,0.0,-0.0,287.6505126953125,0.8648276329040527,0.2805616557598114,0.1967910081148147,297.3460693359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6504821777344,0.8610172271728516,0.2769381105899811,0.2629126906394958,297.2396545410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.6502990722656,0.8347725868225098,0.2509143054485321,1.1323543787002563,287.65093994140625,288.4595031738281,291.3197631835937,289.3348693847656,291.3187561035156,297.3031311035156,287.6537170410156,1.0,0.4696116745471954,1.0,1.0,0.0,1.0,-2.548198938369751,2.5481936931610107,5.227208021096885e-06,1.9714868068695068,0.7524638175964355,0.7524638175964355,0.0,87.97311401367188,133.0,15575.318359375,-0.0,1326.88037109375,1.0,283.1499938964844,284.9349365234375,292.3312072753906,293.44830322265625,293.1499938964844,293.1499938964844,283.1499938964844,19304.720703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5448153018951416,1.0,0.0,0.0,2.080622911453247,2.080631971359253,2.8885517622256884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4427.41552734375,0.0,316.4250793457031,1895.4371337890625,0.0,665.3138427734375,0.532210111618042,1.0,0.0,3.0,1.0,0.0
12388740,297.2506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6783752441406,0.8284817337989807,0.2643933296203613,0.2389528453350067,297.3491516113281,297.1499938964844,293.1499938964844,0.0,-0.0,287.6786499023437,0.8710560202598572,0.309626042842865,0.2940053939819336,297.30255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6784973144531,0.8447192907333374,0.2815876603126526,0.1977232843637466,297.3462219238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.678466796875,0.8413958549499512,0.2781954407691955,0.2643933296203613,297.23974609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.67828369140625,0.8158361315727234,0.2514929473400116,1.1363469362258911,287.6789245605469,288.43096923828125,291.3427734375,289.3416442871094,291.3417663574219,297.3031005859375,287.6816711425781,1.0,0.4766381978988647,1.0,1.0,0.0,1.0,-2.5587849617004395,2.558779716491699,5.270720976113807e-06,1.9796751737594604,0.7480160593986511,0.7480160593986511,0.0,95.79756927490234,133.0,15540.279296875,-0.0,1374.439453125,1.0,283.1499938964844,284.95172119140625,292.33612060546875,293.451171875,293.1499938964844,293.1499938964844,283.1499938964844,19258.083984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5441652536392212,1.0,0.0,0.0,2.056673765182495,2.056682825088501,2.8224363290974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4427.09912109375,0.0,307.28985595703125,1895.4371337890625,0.0,662.692138671875,0.5269976854324341,1.0,0.0,3.0,1.0,0.0
12388800,297.2518005371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.7060852050781,0.8116380572319031,0.2651478350162506,0.2399200052022934,297.3490905761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.7063293457031,0.852758526802063,0.3108822107315063,0.2954855859279632,297.3031311035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.7061767578125,0.8278125524520874,0.2826104164123535,0.1986620128154754,297.3463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7061767578125,0.8248456716537476,0.2794484496116638,0.2658818364143371,297.23980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7059936523437,0.7981183528900146,0.2520670294761657,1.140376091003418,287.70660400390625,288.402099609375,291.3660583496094,289.3484802246094,291.36505126953125,297.3031311035156,287.7093200683594,1.0,0.4838351011276245,1.0,1.0,0.0,1.0,-2.5694830417633057,2.569477796554565,5.314876034390181e-06,1.987948536872864,0.7439450621604919,0.7439450621604919,0.0,103.93254852294922,121.0,15507.951171875,-0.0,1423.8875732421875,1.0,283.1499938964844,284.9681701660156,292.3414306640625,293.45440673828125,293.1499938964844,293.1499938964844,283.1499938964844,19201.091796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5433834195137024,1.0,0.0,0.0,2.033921003341675,2.0339298248291016,2.760333188689401e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4427.017578125,0.0,298.7328186035156,1895.4371337890625,0.0,659.552490234375,0.5220317840576172,1.0,0.0,3.0,1.0,0.0
12388860,297.2529296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7328796386719,0.8046352863311768,0.2659043967723846,0.2407301515340805,297.34918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7331237792969,0.8459799289703369,0.3121508955955505,0.2968161404132843,297.3036804199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.7330017089844,0.8213441371917725,0.2836327850818634,0.1994779855012893,297.3464050292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.73297119140625,0.81859290599823,0.2806988656520843,0.267202764749527,297.2398376464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.7328186035156,0.7908986210823059,0.2526381611824035,1.143608808517456,287.7333679199219,288.37286376953125,291.3896179199219,289.3554077148437,291.3886108398437,297.30322265625,287.7359313964844,1.0,0.4872031211853027,1.0,1.0,0.0,1.0,-2.5785112380981445,2.5785059928894043,5.352387233870104e-06,1.994982123374939,0.7402427792549133,0.7402427792549133,0.0,107.87018585205078,121.0,15474.7158203125,-0.0,1453.0594482421875,1.0,283.1499938964844,284.9838562011719,292.34735107421875,293.4582824707031,293.1499938964844,293.1499938964844,283.1499938964844,19135.939453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5425251126289368,1.0,0.0,0.0,2.0124943256378174,2.012503147125244,2.7024813675780024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4427.11474609375,0.0,290.7821655273437,1895.4371337890625,0.0,656.12255859375,0.5173418521881104,1.0,0.0,3.0,1.0,0.0
12388920,297.25421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.75836181640625,0.8029420375823975,0.2666801810264587,0.2414590716361999,297.3494567871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.75860595703125,0.8446384072303772,0.3134385943412781,0.2980651259422302,297.3043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7584533691406,0.8199495673179626,0.2846686244010925,0.2002276480197906,297.3465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7584533691406,0.8174076676368713,0.2819593250751495,0.2684310972690582,297.2399597167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.75830078125,0.7890717387199402,0.2532192766666412,1.1464014053344729,287.75885009765625,288.34332275390625,291.4134521484375,289.3623962402344,291.4124450683594,297.303466796875,287.7612609863281,1.0,0.4891007542610168,1.0,1.0,0.0,1.0,-2.586621284484864,2.586616039276123,5.386128123063827e-06,2.0012667179107666,0.7368969321250916,0.7368969321250916,0.0,109.32958221435548,109.0,15442.6044921875,-0.0,1470.270751953125,1.0,283.1499938964844,284.9986267089844,292.35382080078125,293.4627380371094,293.1499938964844,293.1499938964844,283.1499938964844,19065.37109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5416375994682312,1.0,0.0,0.0,1.9924827814102173,1.9924914836883545,2.649003647547943e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4427.3603515625,0.0,283.45220947265625,1895.4371337890625,0.0,652.594970703125,0.51295006275177,1.0,0.0,3.0,1.0,0.0
12388980,297.255615234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7829284667969,0.8047338724136353,0.2674780786037445,0.2421446591615677,297.3498840332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.7831420898437,0.8467159271240234,0.3147456645965576,0.2992669641971588,297.3050842285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.78302001953125,0.8218061923980713,0.2857210040092468,0.2009396702051162,297.34686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7829895019531,0.8194814324378967,0.2832330763339996,0.2696052491664886,297.2402038574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.7828369140625,0.7906676530838013,0.2538141310214996,1.1489381790161133,287.7833557128906,288.3133850097656,291.4375915527344,289.3694763183594,291.4365539550781,297.30389404296875,287.78570556640625,1.0,0.4897997975349426,1.0,1.0,0.0,1.0,-2.594204425811768,2.594198942184448,5.417765351012349e-06,2.007138967514038,0.7339101433753967,0.7339101433753967,0.0,109.11544036865234,109.0,15413.4765625,-0.0,1479.472900390625,1.0,283.1499938964844,285.0126342773437,292.3607788085937,293.46783447265625,293.1499938964844,293.1499938964844,283.1499938964844,18990.544921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5407560467720032,1.0,0.0,0.0,1.9739737510681152,1.973982334136963,2.6000168418249814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4427.8505859375,0.0,276.7498779296875,1895.4371337890625,0.0,649.1094970703125,0.5088755488395691,1.0,0.0,3.0,1.0,0.0
12389040,297.25714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8066101074219,0.8092337250709534,0.2682973742485046,0.2428015768527984,297.3504943847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.80682373046875,0.8515543937683105,0.3160710036754608,0.3004358112812042,297.30596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.80670166015625,0.8262274861335754,0.2867899537086487,0.2016257643699646,297.3472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8066711425781,0.8241105675697327,0.2845206558704376,0.2707415223121643,297.2406005859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8065185546875,0.7949889898300171,0.2544235289096832,1.1512978076934814,287.8070373535156,288.2831115722656,291.4620056152344,289.3766784667969,291.4609680175781,297.3044738769531,287.8092956542969,1.0,0.4895851612091064,1.0,1.0,0.0,1.0,-2.601423740386963,2.601418256759644,5.4479642130900174e-06,2.012726068496704,0.7312758564949036,0.7312758564949036,0.0,107.6082000732422,97.0,15388.173828125,-0.0,1482.497314453125,1.0,283.1499938964844,285.0259094238281,292.3681335449219,293.4736022949219,293.1499938964844,293.1499938964844,283.1499938964844,18912.662109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5399116277694702,1.0,0.0,0.0,1.957004189491272,1.9570125341415403,2.55550588690312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4428.61376953125,0.0,270.6654357910156,1895.4371337890625,0.0,645.788330078125,0.5051267147064209,1.0,0.0,3.0,1.0,0.0
12389100,297.2587890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8294372558594,0.8159215450286865,0.2691368162631988,0.2434385269880294,297.3512268066406,297.1499938964844,293.1499938964844,0.0,-0.0,287.82965087890625,0.8589704036712646,0.3174133598804474,0.3015806078910827,297.30694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8295288085937,0.8329567313194275,0.2878748476505279,0.202293112874031,297.3478088378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.8295288085937,0.8310223817825317,0.2858217358589172,0.2718499302864074,297.2411193847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.8293762207031,0.8017613887786865,0.255047470331192,1.153529405593872,287.8298645019531,288.25250244140625,291.4866943359375,289.38397216796875,291.48565673828125,297.30517578125,287.83203125,1.0,0.4886390566825866,1.0,1.0,0.0,1.0,-2.6083803176879883,2.608374834060669,5.477137619891437e-06,2.018106937408448,0.7289966940879822,0.7289966940879822,0.0,105.0572738647461,97.0,15367.4375,-0.0,1480.536376953125,1.0,283.1499938964844,285.03839111328125,292.3759155273437,293.4800109863281,293.1499938964844,293.1499938964844,283.1499938964844,18832.5625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5391291975975037,1.0,0.0,0.0,1.941633224487305,1.941641449928284,2.515519952339673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4429.67529296875,0.0,265.1966857910156,1895.4371337890625,0.0,642.7262573242188,0.5017161965370178,1.0,0.0,3.0,1.0,0.0
12389160,297.260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8514709472656,0.8245092630386353,0.2699938416481018,0.2440628856420517,297.3520812988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.8516845703125,0.8688790202140808,0.3187704980373382,0.3027093112468719,297.3080139160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.8515625,0.8418976068496704,0.2889740169048309,0.2029480785131454,297.3484191894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.8515625,0.8401179313659668,0.2871351242065429,0.2729394733905792,297.2417297363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.8514099121094,0.8106532692909241,0.2556848227977752,1.1556764841079712,287.85186767578125,288.22149658203125,291.5116882324219,289.39141845703125,291.5106201171875,297.30596923828125,287.8539428710937,1.0,0.4871422052383423,1.0,1.0,0.0,1.0,-2.615163326263428,2.6151578426361084,5.505653916770825e-06,2.0233514308929443,0.7270684838294983,0.7270684838294983,0.0,101.7155303955078,85.0,15351.822265625,-0.0,1474.798828125,1.0,283.1499938964844,285.0501403808594,292.3840637207031,293.48712158203125,293.1499938964844,293.1499938964844,283.1499938964844,18751.07421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5384310483932495,1.0,0.0,0.0,1.927881121635437,1.927889347076416,2.480012426531175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4431.04638671875,0.0,260.3300476074219,1895.4371337890625,0.0,640.0062255859375,0.4986486136913299,1.0,0.0,3.0,1.0,0.0
12389220,297.2622375488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.8726806640625,0.8351219892501831,0.2708658277988434,0.2446791380643844,297.3529968261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.8728942871094,0.8813909888267517,0.3201402425765991,0.3038270175457001,297.30914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8727722167969,0.853239119052887,0.29008549451828,0.2035946696996688,297.34912109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8727722167969,0.8515966534614563,0.2884591221809387,0.2740159332752228,297.242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.87261962890625,0.821159303188324,0.2563340067863464,1.1577669382095337,287.8730773925781,288.1901550292969,291.5369567871094,289.3989562988281,291.535888671875,297.30682373046875,287.8750915527344,1.0,0.4852238595485687,1.0,1.0,0.0,1.0,-2.6218295097351074,2.621823787689209,5.533747298613889e-06,2.028504133224488,0.7254865169525146,0.7254865169525146,0.0,97.7663116455078,85.0,15341.71875,-0.0,1466.1529541015625,1.0,283.1499938964844,285.0611267089844,292.3925170898437,293.4948425292969,293.1499938964844,293.1499938964844,283.1499938964844,18668.802734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5378322601318359,1.0,0.0,0.0,1.91575300693512,1.9157612323760984,2.448907707730541e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4432.73388671875,0.0,256.0482482910156,1895.4371337890625,0.0,637.6824951171875,0.4959249794483185,1.0,0.0,3.0,1.0,0.0
12389280,297.2640075683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.89312744140625,0.8481917977333069,0.2717499434947967,0.2452902495861053,297.3539428710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.893310546875,0.896697998046875,0.3215202391147613,0.304937332868576,297.310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8932189941406,0.8673441410064697,0.2912071645259857,0.2042356580495834,297.3498229980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.8932189941406,0.8658391833305359,0.2897918820381164,0.2750833630561828,297.2431640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.89306640625,0.8336140513420105,0.2569931149482727,1.1598200798034668,287.8934936523437,288.158447265625,291.5625305175781,289.4066467285156,291.5614624023437,297.3077392578125,287.8954162597656,1.0,0.4829878509044647,1.0,1.0,0.0,1.0,-2.62841796875,2.6284122467041016,5.561581929214299e-06,2.033595561981201,0.7242419123649597,0.7242419123649597,0.0,93.3582992553711,73.0,15337.3447265625,-0.0,1455.296875,1.0,283.1499938964844,285.07135009765625,292.4012451171875,293.5032043457031,293.1499938964844,293.1499938964844,283.1499938964844,18586.21484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5373417139053345,1.0,0.0,0.0,1.905223727226257,1.9052318334579468,2.4220625505222415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4434.73681640625,0.0,252.3262634277344,1895.4371337890625,0.0,635.78515625,0.493539959192276,1.0,0.0,3.0,1.0,0.0
12389340,297.2657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.91278076171875,0.8644857406616211,0.2726444005966186,0.2458977699279785,297.3549499511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.9129333496094,0.9159931540489196,0.3229089975357055,0.3060421347618103,297.3114624023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.912841796875,0.8848018050193787,0.2923375070095062,0.2048725485801696,297.3505859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.912841796875,0.8834520578384399,0.2911320328712463,0.2761439085006714,297.24395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9126892089844,0.8489038348197937,0.2576608061790466,1.1618459224700928,287.9131164550781,288.1263732910156,291.5884094238281,289.4144897460937,291.5873107910156,297.3086853027344,287.9149780273437,1.0,0.4804935753345489,1.0,1.0,0.0,1.0,-2.6349496841430664,2.634943962097168,5.5892433010740206e-06,2.038642168045044,0.723342776298523,0.723342776298523,0.0,88.5771255493164,73.0,15339.1416015625,-0.0,1442.6285400390625,1.0,283.1499938964844,285.080810546875,292.4101867675781,293.5121765136719,293.1499938964844,293.1499938964844,283.1499938964844,18503.671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5369705557823181,1.0,0.0,0.0,1.8963429927825928,1.896350979804993,2.399535503627704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4437.07080078125,0.0,249.1652984619141,1895.4371337890625,0.0,634.3533325195312,0.4915039837360382,1.0,0.0,3.0,1.0,0.0
12389400,297.2674865722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.9316101074219,0.8848376870155334,0.2735466659069061,0.246502935886383,297.3559265136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.9317932128906,0.9411606192588806,0.3243043720722198,0.3071431517601013,297.3126525878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.93170166015625,0.9062474966049194,0.2934744656085968,0.2055066376924514,297.3513488769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.93170166015625,0.9050413966178894,0.2924776971340179,0.2771995663642883,297.2447814941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.9315490722656,0.8681104779243469,0.2583350539207458,1.1638537645339966,287.9319763183594,288.0939025878906,291.6145935058594,289.4224853515625,291.6134948730469,297.30963134765625,287.9337158203125,1.0,0.4778094589710235,1.0,1.0,0.0,1.0,-2.641443014144897,2.641437292098999,5.616808721242705e-06,2.0436582565307617,0.7227762937545776,0.7227762937545776,0.0,83.52149200439453,61.0,15347.123046875,-0.0,1428.604736328125,1.0,283.1499938964844,285.0894775390625,292.4194030761719,293.5217590332031,293.1499938964844,293.1499938964844,283.1499938964844,18421.443359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5367202758789062,1.0,0.0,0.0,1.889055132865905,1.8890631198883057,2.3811274729723666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4439.7275390625,0.0,246.53488159179688,1895.4371337890625,0.0,633.3894653320312,0.4898053109645843,1.0,0.0,3.0,1.0,0.0
12389460,297.2691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9496765136719,0.9106088280677797,0.2744552493095398,0.2471062988042831,297.3569030761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.9498596191406,0.9696592092514038,0.3257049918174743,0.3082411587238312,297.31378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.94976806640625,0.9355259537696838,0.29461669921875,0.2061385065317154,297.35211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9497375488281,0.9344304203987122,0.2938275337219238,0.2782511413097381,297.2455749511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.9496154785156,0.8925966620445251,0.2590145468711853,1.1658473014831543,287.95001220703125,288.06109619140625,291.6410522460937,289.4306640625,291.63995361328125,297.3105773925781,287.9516906738281,1.0,0.4749720692634582,1.0,1.0,0.0,1.0,-2.6479058265686035,2.647900342941284,5.644311386276968e-06,2.0486505031585693,0.7225515246391296,0.7225515246391296,0.0,78.24417114257812,61.0,15361.6572265625,-0.0,1413.4654541015625,1.0,283.1499938964844,285.09735107421875,292.4288024902344,293.5319519042969,293.1499938964844,293.1499938964844,283.1499938964844,18339.763671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5365986824035645,1.0,0.0,0.0,1.8834054470062256,1.883413314819336,2.366906102224675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4442.72265625,0.0,244.43893432617188,1895.4371337890625,0.0,632.9219360351562,0.4884535372257232,1.0,0.0,3.0,1.0,0.0
12389520,297.270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9669494628906,0.9461939334869384,0.2753677368164062,0.2477106600999832,297.35791015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.96710205078125,0.9977843761444092,0.3271132111549377,0.3093397915363312,297.3148803710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.967041015625,0.9699977040290833,0.2957615852355957,0.2067704051733017,297.35284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9670104980469,0.9692641496658324,0.2951790988445282,0.2793018221855163,297.2463684082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.9668884277344,0.9253626465797424,0.2596966922283172,1.167840838432312,287.9672546386719,288.02789306640625,291.6678161621094,289.4389953613281,291.6667175292969,297.3114929199219,287.9688415527344,1.0,0.4720077812671661,1.0,1.0,0.0,1.0,-2.6539759635925293,2.65397047996521,5.670292921422515e-06,2.053382396697998,0.7226523160934448,0.7226523160934448,0.0,72.85765838623047,79.0,15381.912109375,-0.0,1397.4368896484375,1.0,283.1499938964844,285.1044616699219,292.4383850097656,293.5426940917969,293.1499938964844,293.1499938964844,283.1499938964844,18258.751953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5366019010543823,1.0,0.0,0.0,1.879314661026001,1.879322528839112,2.35663534908781e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4446.037109375,0.0,242.8441162109375,1895.4371337890625,0.0,632.9341430664062,0.487432062625885,1.0,0.0,3.0,1.0,0.0
12389580,297.27215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9823608398437,0.9530493021011353,0.2762679755687713,0.2484904378652572,297.3605041503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.9825134277344,0.9990000128746032,0.3286844193935394,0.3071702122688293,297.3157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.982421875,0.9762026071548462,0.2968947887420654,0.2075382322072982,297.3534240722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.982421875,0.9757148027420044,0.2965193688869476,0.280536025762558,297.2469787597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.9822998046875,0.9321883320808412,0.2603687942028045,1.1707097291946411,287.9826354980469,287.99432373046875,291.6949157714844,289.447509765625,291.6937866210937,297.31280517578125,287.984130859375,1.0,0.4727288782596588,1.0,1.0,0.0,1.0,-2.65855073928833,2.658545017242432,5.689690624421928e-06,2.0568413734436035,0.7230651378631592,0.7230651378631592,0.0,72.17365264892578,79.0,15404.7392578125,-0.0,1400.2406005859375,1.0,283.1499938964844,285.1102294921875,292.4481506347656,293.5538635253906,293.1499938964844,293.1499938964844,283.1499938964844,18179.234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5367273688316345,1.0,0.0,0.0,1.8767799139022827,1.876787781715393,2.350282528595926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4449.48095703125,0.0,241.7462615966797,1895.4371337890625,0.0,633.4168090820312,0.4867413938045501,1.0,0.0,3.0,1.0,0.0
