time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12389640,297.2733764648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.9992370605469,0.9504124522209167,0.2771640121936798,0.2493132352828979,297.36309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9993896484375,0.9990000128746032,0.3302711248397827,0.3104675412178039,297.3166198730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.9992980957031,0.9740691781044006,0.2980257272720337,0.2083407342433929,297.3539428710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.9992980957031,0.973788559436798,0.297858864068985,0.2818183898925781,297.2475891113281,297.1499938964844,293.1499938964844,0.0,-0.0,287.9991760253906,0.9292051792144777,0.2610417902469635,1.1738147735595703,287.99957275390625,287.9603576660156,291.7222900390625,289.45623779296875,291.7211608886719,297.3142395019531,288.0013732910156,1.0,0.475168764591217,1.0,1.0,0.0,1.0,-2.6697142124176025,2.669708490371704,5.737242190662073e-06,2.0653188228607178,0.723833441734314,0.723833441734314,0.0,73.11677551269531,99.0,15449.2666015625,-0.0,1419.5223388671875,1.0,283.1499938964844,285.1165466308594,292.45806884765625,293.5657043457031,293.1499938964844,293.1499938964844,283.1499938964844,18099.775390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5369670391082764,1.0,0.0,0.0,1.8757977485656736,1.875805616378784,2.347823482296008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4453.69873046875,0.0,241.13455200195312,1895.4371337890625,0.0,634.3397216796875,0.4863800704479217,1.0,0.0,3.0,1.0,0.0
12389700,297.2744445800781,297.1499938964844,293.1499938964844,0.0,-0.0,288.0177917480469,0.9337964653968812,0.2780481576919555,0.2502129375934601,297.3626403808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.0179443359375,0.9900776147842408,0.3315790593624115,0.3136893212795257,297.3172302246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.0178527832031,0.9592730402946472,0.2991433441638946,0.2092031389474868,297.3542785644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.0178527832031,0.9591999053955078,0.2991853654384613,0.2831825911998749,297.2480163574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.0177307128906,0.912468194961548,0.2617011666297912,1.177310824394226,288.0180969238281,287.926025390625,291.75,289.4651794433594,291.74884033203125,297.3143920898437,288.0196533203125,1.0,0.4791723191738128,1.0,1.0,0.0,1.0,-2.6814939975738525,2.681488037109375,5.788084763480583e-06,2.074480056762696,0.7249771952629089,0.7249771952629089,0.0,76.25482940673828,99.0,15503.6572265625,-0.0,1449.8416748046875,1.0,283.1499938964844,285.1231994628906,292.4685363769531,293.5789794921875,293.1499938964844,293.1499938964844,283.1499938964844,18018.146484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5373764634132385,1.0,0.0,0.0,1.8764568567276,1.8764647245407104,2.349473646745537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4458.7744140625,0.0,241.02589416503903,1895.4371337890625,0.0,635.9193115234375,0.4863612353801727,1.0,0.0,3.0,1.0,0.0
12389760,297.275146484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.0340881347656,0.9086109399795532,0.2789076268672943,0.2511642575263977,297.3619689941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.03424072265625,0.9695671200752258,0.3328583538532257,0.3150840699672699,297.31756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0341491699219,0.9343709349632264,0.3002341091632843,0.2101044207811355,297.3543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0341491699219,0.9345434308052064,0.3004859387874603,0.2845999598503113,297.24810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0340270996094,0.8897562026977539,0.2623330652713775,1.1810534000396729,288.03436279296875,287.8912658691406,291.77801513671875,289.4743347167969,291.77685546875,297.3141174316406,288.035888671875,1.0,0.484147310256958,1.0,1.0,0.0,1.0,-2.6916658878326416,2.691659927368164,5.832140232087113e-06,2.0823776721954346,0.7264431118965149,0.7264431118965149,0.0,81.23231506347656,119.0,15560.880859375,-0.0,1486.5731201171875,1.0,283.1499938964844,285.1283569335937,292.4794921875,293.5932006835937,293.1499938964844,293.1499938964844,283.1499938964844,17938.0390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.537986159324646,1.0,0.0,0.0,1.878686666488648,1.8786945343017576,2.3550606442768185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4464.02783203125,0.0,241.41262817382807,1895.4371337890625,0.0,638.2789306640625,0.4866771399974823,1.0,0.0,3.0,1.0,0.0
12389820,297.2756652832031,297.1499938964844,293.1499938964844,0.0,-0.0,288.0496520996094,0.884793758392334,0.2797489166259765,0.2521409094333648,297.3614196777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.0498046875,0.9437777996063232,0.3341466188430786,0.3165202736854553,297.3175964355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.0497131347656,0.9074651002883912,0.3012997210025787,0.2110228538513183,297.35418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0497131347656,0.9078493118286132,0.3017623722553253,0.2860414683818817,297.2479858398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.0495910644531,0.866709291934967,0.2629403173923492,1.1849052906036377,288.0499267578125,287.8561706542969,291.80633544921875,289.48370361328125,291.8051452636719,297.31378173828125,288.0513916015625,1.0,0.4899071455001831,1.0,1.0,0.0,1.0,-2.7020297050476074,2.702023983001709,5.877111107110977e-06,2.090382575988769,0.7282437086105347,0.7282437086105347,0.0,87.39787292480469,119.0,15625.392578125,-0.0,1529.3531494140625,1.0,283.1499938964844,285.1327819824219,292.4906616210937,293.6080627441406,293.1499938964844,293.1499938964844,283.1499938964844,17858.82421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5387756824493408,1.0,0.0,0.0,1.88245701789856,1.88246488571167,2.3645229418889365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4469.64111328125,0.0,242.2852478027344,1895.4371337890625,0.0,641.3475341796875,0.4873222410678863,1.0,0.0,3.0,1.0,0.0
12389880,297.2761535644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.0646667480469,0.862522304058075,0.2805948555469513,0.2531450390815735,297.3609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0647888183594,0.9168431162834167,0.3354397118091583,0.3179986774921417,297.3173217773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.0647277832031,0.8842145800590515,0.3023343086242676,0.2119487971067428,297.35369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0647277832031,0.8847748637199402,0.3030084669589996,0.2874940037727356,297.2475891113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.0646057128906,0.84539395570755,0.2635234296321869,1.188820481300354,288.0649108886719,287.8206481933594,291.8349609375,289.4932861328125,291.83380126953125,297.31329345703125,288.0663146972656,1.0,0.4962525963783264,1.0,1.0,0.0,1.0,-2.712575912475586,2.7125701904296875,5.923054231971037e-06,2.0985302925109863,0.7303772568702698,0.7303772568702698,0.0,94.4895477294922,139.0,15697.2978515625,-0.0,1576.9945068359375,1.0,283.1499938964844,285.13653564453125,292.5019836425781,293.62353515625,293.1499938964844,293.1499938964844,283.1499938964844,17780.296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5397301912307739,1.0,0.0,0.0,1.8877477645874023,1.8877556324005127,2.377832970523741e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4475.62109375,0.0,243.6409912109375,1895.4371337890625,0.0,645.0771484375,0.488292396068573,1.0,0.0,3.0,1.0,0.0
12389940,297.2767944335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.0790100097656,0.8427588939666748,0.2814545035362243,0.2541866302490234,297.36053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0791320800781,0.8938973546028137,0.3367336392402649,0.3195092380046844,297.3167419433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.0790710449219,0.8632069826126099,0.303336352109909,0.2128735184669494,297.3529052734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.0790710449219,0.8639335632324219,0.304222047328949,0.2889451682567596,297.2469787597656,297.1499938964844,293.1499938964844,0.0,-0.0,288.0789489746094,0.8264465928077698,0.26408252120018,1.1927653551101685,288.0792541503906,287.78472900390625,291.8639221191406,289.5031433105469,291.8627319335937,297.31268310546875,288.0805969238281,1.0,0.5030401349067688,1.0,1.0,0.0,1.0,-2.723238706588745,2.723232746124268,5.969689482299145e-06,2.106769323348999,0.7328478097915649,0.7328478097915649,0.0,102.3263168334961,139.0,15776.5458984375,-0.0,1628.623779296875,1.0,283.1499938964844,285.1395874023437,292.513427734375,293.6395568847656,293.1499938964844,293.1499938964844,283.1499938964844,17702.51953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.540841281414032,1.0,0.0,0.0,1.8945672512054443,1.894575119018555,2.395043736669322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4481.9638671875,0.0,245.48912048339844,1895.4371337890625,0.0,649.4456176757812,0.4895904958248138,1.0,0.0,3.0,1.0,0.0
12390000,297.2774353027344,297.1499938964844,293.1499938964844,0.0,-0.0,288.0927124023437,0.8255144357681274,0.2823207378387451,0.2552583813667297,297.3600769042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.09283447265625,0.8741170167922974,0.3380232751369476,0.321040391921997,297.31591796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0927734375,0.8448764085769653,0.3043111264705658,0.2137942314147949,297.3518981933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.0927734375,0.8457410931587219,0.3054081201553345,0.2903908491134643,297.2461853027344,297.1499938964844,293.1499938964844,0.0,-0.0,288.0926818847656,0.8090415596961975,0.2646189332008362,1.196713089942932,288.09295654296875,287.7484130859375,291.8932189941406,289.51324462890625,291.8920288085937,297.3119506835937,288.09423828125,1.0,0.5101345777511597,1.0,1.0,0.0,1.0,-2.733954668045044,2.7339487075805664,6.016744919179473e-06,2.1150505542755127,0.7356451153755188,0.7356451153755188,0.0,110.73332214355467,127.0,15862.796875,-0.0,1683.3826904296875,1.0,283.1499938964844,285.1419372558594,292.5249938964844,293.6561584472656,293.1499938964844,293.1499938964844,283.1499938964844,17625.529296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5420928597450256,1.0,0.0,0.0,1.9028526544570925,1.902860641479492,2.4160377165571845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4488.65771484375,0.0,247.81842041015625,1895.4371337890625,0.0,654.402099609375,0.4912045300006866,1.0,0.0,3.0,1.0,0.0
12390060,297.2781066894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.1052551269531,0.8190770745277405,0.2831944525241852,0.256169706583023,297.359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1053466796875,0.866969108581543,0.3393075168132782,0.3223919570446014,297.3149108886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.10528564453125,0.8382197618484497,0.305264264345169,0.2145682871341705,297.3507385253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.10528564453125,0.8392422199249268,0.3065709769725799,0.2916372418403625,297.2452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1051940917969,0.8019015192985535,0.2651349008083343,1.1997328996658323,288.10546875,287.7117004394531,291.9228210449219,289.5235900878906,291.9216003417969,297.3111267089844,288.1065368652344,1.0,0.5133073329925537,1.0,1.0,0.0,1.0,-2.742736339569092,2.7427303791046143,6.05557170274551e-06,2.121896982192993,0.7387632727622986,0.7387632727622986,0.0,114.65715789794922,127.0,15951.7001953125,-0.0,1714.697265625,1.0,283.1499938964844,285.1432800292969,292.5367431640625,293.6732177734375,293.1499938964844,293.1499938964844,283.1499938964844,17549.640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.543476402759552,1.0,0.0,0.0,1.912596344947815,1.9126043319702148,2.440844184548041e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4495.58251953125,0.0,250.6378326416016,1895.4371337890625,0.0,659.9249877929688,0.4931344389915466,1.0,0.0,3.0,1.0,0.0
12390120,297.27899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1162414550781,0.8177762627601624,0.2840918600559234,0.2570013105869293,297.3592224121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.1163635253906,0.8656952977180481,0.3405983448028564,0.3236449956893921,297.31396484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.1163024902344,0.8368893265724182,0.3062137365341186,0.2152605950832367,297.3495483398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.1163024902344,0.8380805253982544,0.3077269494533539,0.292770504951477,297.2442932128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.1162109375,0.8001963496208191,0.2656456530094147,1.202225685119629,288.116455078125,287.6745910644531,291.9527587890625,289.53424072265625,291.9515380859375,297.3104248046875,288.117431640625,1.0,0.5150477290153503,1.0,1.0,0.0,1.0,-2.7504329681396484,2.750426769256592,6.089619091653731e-06,2.1278579235076904,0.7421903610229492,0.7421903610229492,0.0,116.01976013183594,115.0,16044.4755859375,-0.0,1732.56396484375,1.0,283.1499938964844,285.1435241699219,292.54852294921875,293.69061279296875,293.1499938964844,293.1499938964844,283.1499938964844,17475.568359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5449668765068054,1.0,0.0,0.0,1.9237436056137085,1.9237515926361084,2.4693792965990724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4502.65771484375,0.0,253.9446716308593,1895.4371337890625,0.0,665.9267578125,0.495371550321579,1.0,0.0,3.0,1.0,0.0
12390180,297.28009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.12628173828125,0.8197416663169861,0.285016119480133,0.2577928900718689,297.3589782714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.1263732910156,0.8680799007415771,0.3418991267681122,0.3248397707939148,297.3130798339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.1263122558594,0.8388704657554626,0.3071651458740234,0.2159035950899124,297.34844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1263122558594,0.8402391672134399,0.3088817000389099,0.2938339710235595,297.2434387207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.126220703125,0.8019411563873291,0.2661566734313965,1.2043944597244265,288.1264343261719,287.6370544433594,291.9830017089844,289.5451354980469,291.9817810058594,297.3098449707031,288.1273498535156,1.0,0.5156174898147583,1.0,1.0,0.0,1.0,-2.7574782371521,2.757472276687622,6.120860234659631e-06,2.133310079574585,0.7459307909011841,0.7459307909011841,0.0,115.68170166015624,115.0,16142.2568359375,-0.0,1741.5467529296875,1.0,283.1499938964844,285.14288330078125,292.5603942871094,293.7082824707031,293.1499938964844,293.1499938964844,283.1499938964844,17402.953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5465415120124817,1.0,0.0,0.0,1.936275601387024,1.936283588409424,2.501656695130805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4509.97021484375,0.0,257.7450561523437,1895.4371337890625,0.0,672.326171875,0.4979124963283539,1.0,0.0,3.0,1.0,0.0
12390240,297.2813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1354675292969,0.8242599368095398,0.2859672307968139,0.2585601806640625,297.3588562011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.1355285644531,0.8733994960784912,0.3432109355926513,0.3259936869144439,297.3122863769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.135498046875,0.843504011631012,0.3081205189228058,0.2165112048387527,297.347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.135498046875,0.8450635075569153,0.3100376725196838,0.2948468029499054,297.2426452636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.13543701171875,0.8064047694206238,0.2666703462600708,1.206329345703125,288.1356201171875,287.59912109375,292.0136108398437,289.5563659667969,292.0123596191406,297.3094177246094,288.1364440917969,1.0,0.5153027772903442,1.0,1.0,0.0,1.0,-2.764060735702514,2.764054775238037,6.150110948510701e-06,2.138399362564087,0.7499786019325256,0.7499786019325256,0.0,114.0435791015625,103.0,16245.25390625,-0.0,1743.7432861328125,1.0,283.1499938964844,285.1415405273437,292.5724182128906,293.7263488769531,293.1499938964844,293.1499938964844,283.1499938964844,17331.7265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.548186719417572,1.0,0.0,0.0,1.9501372575759888,1.9501453638076784,2.537603336350003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4517.55224609375,0.0,262.03594970703125,1895.4371337890625,0.0,679.0774536132812,0.5007467865943909,1.0,0.0,3.0,1.0,0.0
12390300,297.282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.1439208984375,0.8310368657112122,0.2869556844234466,0.2593166530132293,297.3589172363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.1440124511719,0.8813988566398621,0.3445382118225097,0.3271193504333496,297.3115539550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.1439514160156,0.8505788445472717,0.3090783655643463,0.2170917242765426,297.3464660644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.1439514160156,0.8523482084274292,0.3111937642097473,0.2958204746246338,297.2419128417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.1438903808594,0.8130573630332947,0.2671878039836883,1.2080883979797363,288.1440734863281,287.560791015625,292.0445251464844,289.56787109375,292.04327392578125,297.3091125488281,288.14483642578125,1.0,0.5142923593521118,1.0,1.0,0.0,1.0,-2.770305156707764,2.770298957824707,6.177915111038601e-06,2.143223524093628,0.7543386220932007,0.7543386220932007,0.0,111.37529754638672,103.0,16353.7177734375,-0.0,1740.567626953125,1.0,283.1499938964844,285.1395263671875,292.5846252441406,293.744873046875,293.1499938964844,293.1499938964844,283.1499938964844,17261.865234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.549899697303772,1.0,0.0,0.0,1.965322494506836,1.965330719947815,2.5772769163268094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4525.43701171875,0.0,266.8319091796875,1895.4371337890625,0.0,686.1785888671875,0.5038743615150452,1.0,0.0,3.0,1.0,0.0
12390360,297.2850036621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.1517639160156,0.8400081396102905,0.2879972159862518,0.260086327791214,297.3591613769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.15185546875,0.8919482827186584,0.3458869457244873,0.3282324373722076,297.3108825683594,297.1499938964844,293.1499938964844,0.0,-0.0,288.1517944335937,0.8600441813468933,0.3100347816944122,0.2176496684551239,297.34552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1517944335937,0.8620453476905823,0.3123466968536377,0.296761691570282,297.2413024902344,297.1499938964844,293.1499938964844,0.0,-0.0,288.1517333984375,0.8215265870094299,0.2677091658115387,1.2097195386886597,288.15191650390625,287.5220031738281,292.0758056640625,289.5796813964844,292.07452392578125,297.3089904785156,288.1526184082031,1.0,0.5127577781677246,1.0,1.0,0.0,1.0,-2.77633023262024,2.7763240337371826,6.204796591191553e-06,2.1478753089904785,0.7590097188949585,0.7590097188949585,0.0,107.92342376708984,91.0,16467.7578125,-0.0,1733.332275390625,1.0,283.1499938964844,285.13690185546875,292.5971374511719,293.7640075683594,293.1499938964844,293.1499938964844,283.1499938964844,17193.353515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.551680862903595,1.0,0.0,0.0,1.9817942380905151,1.981802463531494,2.620658960950095e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4533.64892578125,0.0,272.138671875,1895.4371337890625,0.0,693.6399536132812,0.5072886943817139,1.0,0.0,3.0,1.0,0.0
12390420,297.287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1590881347656,0.8513723015785217,0.289082407951355,0.26087686419487,297.359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1591491699219,0.9050918221473694,0.347254067659378,0.3293408155441284,297.31024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1591186523437,0.8720449805259705,0.3109911382198334,0.2181898355484008,297.3446350097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.1591186523437,0.8742955923080444,0.3134978711605072,0.2976771891117096,297.2407531738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.1590576171875,0.8319055438041687,0.2682340741157532,1.211256504058838,288.1592102050781,287.4828186035156,292.1073913574219,289.5918273925781,292.10614013671875,297.3090209960937,288.1598815917969,1.0,0.5108250975608826,1.0,1.0,0.0,1.0,-2.7822091579437256,2.782202959060669,6.231077350093983e-06,2.152412176132202,0.7639902830123901,0.7639902830123901,0.0,103.87348175048828,91.0,16587.35546875,-0.0,1723.002685546875,1.0,283.1499938964844,285.1337280273437,292.6099853515625,293.78375244140625,293.1499938964844,293.1499938964844,283.1499938964844,17126.208984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5535330772399902,1.0,0.0,0.0,1.999511122703552,1.9995194673538208,2.66772502754975e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4542.2021484375,0.0,277.9619140625,1895.4371337890625,0.0,701.4835815429688,0.5109823346138,1.0,0.0,3.0,1.0,0.0
12390480,297.2898864746094,297.1499938964844,293.1499938964844,0.0,-0.0,288.1659545898437,0.8654959797859192,0.2902022898197174,0.261685311794281,297.36016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.166015625,0.9223756790161132,0.3486364781856537,0.3304472863674164,297.3096618652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.1659851074219,0.8868242502212524,0.3119482100009918,0.2187173068523407,297.34381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1659851074219,0.8893293142318726,0.3146482110023498,0.2985740303993225,297.24029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1659240722656,0.8446110486984253,0.2687616944313049,1.212724208831787,288.16607666015625,287.4432373046875,292.13934326171875,289.60430908203125,292.1380615234375,297.3091735839844,288.1667175292969,1.0,0.5085955262184143,1.0,1.0,0.0,1.0,-2.7879862785339355,2.787980079650879,6.256955202843528e-06,2.156869411468506,0.7692742347717285,0.7692742347717285,0.0,99.37718200683594,79.0,16712.3359375,-0.0,1710.3499755859375,1.0,283.1499938964844,285.13006591796875,292.6231994628906,293.8041687011719,293.1499938964844,293.1499938964844,283.1499938964844,17060.484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5554579496383667,1.0,0.0,0.0,2.0184102058410645,2.018418550491333,2.718393261602614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4551.095703125,0.0,284.3006286621094,1895.4371337890625,0.0,709.7276611328125,0.51494300365448,1.0,0.0,3.0,1.0,0.0
12390540,297.29254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.17242431640625,0.8829914331436157,0.2913501262664795,0.2625096142292022,297.36083984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.1724853515625,0.9438250064849854,0.3500331342220306,0.3315536975860595,297.3091125488281,297.1499938964844,293.1499938964844,0.0,-0.0,288.17242431640625,0.9048432111740112,0.3129061460494995,0.2192348092794418,297.343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1724548339844,0.9077042937278748,0.3157978653907776,0.2994558215141296,297.2398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1723937988281,0.8604338765144348,0.2692918479442596,1.2141361236572266,288.1725158691406,287.4031982421875,292.171630859375,289.6171569824219,292.1703186035156,297.3094482421875,288.1731262207031,1.0,0.5061237812042236,1.0,1.0,0.0,1.0,-2.79368543624878,2.7936792373657227,6.282532922341488e-06,2.1612651348114014,0.7748748660087585,0.7748748660087585,0.0,94.51721954345705,79.0,16842.802734375,-0.0,1695.7906494140625,1.0,283.1499938964844,285.1259460449219,292.63677978515625,293.8252868652344,293.1499938964844,293.1499938964844,283.1499938964844,16996.275390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5574633479118347,1.0,0.0,0.0,2.0385115146636963,2.038519859313965,2.772807192741311e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4560.34423828125,0.0,291.18414306640625,1895.4371337890625,0.0,718.417724609375,0.5191763639450073,1.0,0.0,3.0,1.0,0.0
12390600,297.2951965332031,297.1499938964844,293.1499938964844,0.0,-0.0,288.17852783203125,0.9044229388237,0.2925131022930145,0.2633423209190368,297.361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1785888671875,0.9676753282546996,0.3514420688152313,0.3326620459556579,297.3086242675781,297.1499938964844,293.1499938964844,0.0,-0.0,288.1785583496094,0.9288063645362854,0.3138647973537445,0.2197453379631042,297.3422546386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.1785583496094,0.9322103261947632,0.316946804523468,0.3003268241882324,297.239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1784973144531,0.8802378177642822,0.269824743270874,1.215511441230774,288.1786193847656,287.3627319335937,292.2042541503906,289.6303100585937,292.20294189453125,297.3097839355469,288.17919921875,1.0,0.5034793019294739,1.0,1.0,0.0,1.0,-2.7993316650390625,2.799325466156006,6.307922376436181e-06,2.165619134902954,0.780780017375946,0.780780017375946,0.0,89.39788055419922,67.0,16978.40234375,-0.0,1679.8502197265625,1.0,283.1499938964844,285.1214599609375,292.6507568359375,293.8470764160156,293.1499938964844,293.1499938964844,283.1499938964844,16933.701171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5595460534095764,1.0,0.0,0.0,2.059718132019043,2.05972671508789,2.830798564446013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4569.92919921875,0.0,298.6015930175781,1895.4371337890625,0.0,727.552978515625,0.5236631035804749,1.0,0.0,3.0,1.0,0.0
12390660,297.2978210449219,297.1499938964844,293.1499938964844,0.0,-0.0,288.1842956542969,0.9335677027702332,0.29369056224823,0.2641808092594147,297.3623962402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.1843566894531,0.991932213306427,0.3528632819652557,0.3337738215923309,297.30816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.184326171875,0.9580937027931212,0.3148239552974701,0.2202500700950622,297.341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.184326171875,0.961438775062561,0.3180947005748749,0.3011885583400726,297.2391662597656,297.1499938964844,293.1499938964844,0.0,-0.0,288.1842956542969,0.9051849246025084,0.2703598141670227,1.2168582677841189,288.1844177246094,287.32183837890625,292.2372131347656,289.64385986328125,292.23590087890625,297.31024169921875,288.1849365234375,1.0,0.5006922483444214,1.0,1.0,0.0,1.0,-2.8049352169036865,2.804928779602051,6.333169494610047e-06,2.169939517974853,0.7870048880577087,0.7870048880577087,0.0,84.06462097167969,67.0,17119.201171875,-0.0,1662.7554931640625,1.0,283.1499938964844,285.1165466308594,292.66510009765625,293.8695373535156,293.1499938964844,293.1499938964844,283.1499938964844,16872.908203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5617112517356873,1.0,0.0,0.0,2.08204984664917,2.0820584297180176,2.892514885388664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4579.859375,0.0,306.5845642089844,1895.4371337890625,0.0,737.1702880859375,0.5284085869789124,1.0,0.0,3.0,1.0,0.0
12390720,297.3000793457031,297.1499938964844,293.1499938964844,0.0,-0.0,288.1873779296875,0.9559865593910216,0.2948479354381561,0.2650958299636841,297.3659362792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.1873474121094,0.9990000128746032,0.3545512855052948,0.3249106109142303,297.307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1873779296875,0.9779418110847472,0.3157486915588379,0.2208051681518554,297.34051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1873779296875,0.9810261726379396,0.3192073404788971,0.3021172285079956,297.238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1874084472656,0.9263585209846495,0.2708629667758941,1.2185349464416504,288.1873474121094,287.280517578125,292.2705383300781,289.65777587890625,292.26922607421875,297.3111877441406,288.1869201660156,1.0,0.4972399473190307,1.0,1.0,0.0,1.0,-2.79922103881836,2.7992148399353027,6.308323918347014e-06,2.1659460067749023,0.7934979796409607,0.7934979796409607,0.0,80.28721618652344,87.0,17238.11328125,-0.0,1636.177978515625,1.0,283.1499938964844,285.109619140625,292.6797180175781,293.8923645019531,293.1499938964844,293.1499938964844,283.1499938964844,16814.904296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5639437437057495,1.0,0.0,0.0,2.1053855419158936,2.1053943634033203,2.957717413210048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4589.40087890625,0.0,315.1174011230469,1895.4371337890625,0.0,747.216064453125,0.533388614654541,1.0,0.0,3.0,1.0,0.0
12390780,297.3023986816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.1871337890625,0.9604856371879578,0.2960276305675506,0.2661137580871582,297.3765563964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.1871643066406,0.9990000128746032,0.3569604158401489,0.3218468725681305,297.3064880371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.1871337890625,0.9815280437469482,0.3166601359844208,0.221423789858818,297.3394470214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.1871337890625,0.9846704006195068,0.3203093111515045,0.3031327128410339,297.23797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1871032714844,0.9304161667823792,0.271369606256485,1.22066068649292,288.18719482421875,287.23876953125,292.3042297363281,289.67205810546875,292.3028869628906,297.3153381347656,288.1876525878906,1.0,0.4978888928890228,1.0,1.0,0.0,1.0,-2.801238775253296,2.80123233795166,6.316295639408054e-06,2.1669914722442627,0.8002303838729858,0.8002303838729858,0.0,79.8077392578125,87.0,17375.166015625,-0.0,1636.9052734375,1.0,283.1499938964844,285.1015625,292.69403076171875,293.9142150878906,293.1499938964844,293.1499938964844,283.1499938964844,16763.267578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5661467909812927,1.0,0.0,0.0,2.1295714378356934,2.129580497741699,3.026061676791869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4598.662109375,0.0,324.180908203125,1895.4371337890625,0.0,757.259765625,0.5385774970054626,1.0,0.0,3.0,1.0,0.0
12390840,297.30499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1938781738281,0.9575188755989076,0.2972472608089447,0.2672133445739746,297.38446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1939392089844,0.9990000128746032,0.3591738939285278,0.3260356485843658,297.3056945800781,297.1499938964844,293.1499938964844,0.0,-0.0,288.19390869140625,0.978620707988739,0.3175734281539917,0.2220786064863205,297.3385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.19390869140625,0.9820072054862976,0.3214139938354492,0.3041991293430328,297.2376403808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.1938171386719,0.9264591336250304,0.2718918919563293,1.2230952978134155,288.1940002441406,287.1965637207031,292.3382568359375,289.6867370605469,292.3369140625,297.3189392089844,288.1949157714844,1.0,0.5004718899726868,1.0,1.0,0.0,1.0,-2.812574625015259,2.812568426132202,6.367096830217633e-06,2.175567626953125,0.8073674440383911,0.8073674440383911,0.0,80.94683074951172,107.0,17543.2734375,-0.0,1659.26025390625,1.0,283.1499938964844,285.09686279296875,292.708740234375,293.9375305175781,293.1499938964844,293.1499938964844,283.1499938964844,16709.6328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5683421492576599,1.0,0.0,0.0,2.1547367572784424,2.154745817184448,3.098002991919202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4609.7392578125,0.0,333.812744140625,1895.4371337890625,0.0,767.3985595703125,0.5439910292625427,1.0,0.0,3.0,1.0,0.0
12390900,297.3077697753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.2045288085937,0.9490903615951538,0.2985013127326965,0.2683804929256439,297.38580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.20465087890625,0.9990000128746032,0.3607946932315826,0.3355445861816406,297.3050231933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.20458984375,0.9708039164543152,0.3184927105903625,0.2227630913257599,297.337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.20458984375,0.9745784997940063,0.3225235939025879,0.3053054809570312,297.2373962402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.2044677734375,0.9169695377349854,0.2724239230155945,1.2257590293884275,288.2047424316406,287.1539306640625,292.3726501464844,289.70184326171875,292.37127685546875,297.320068359375,288.2059936523437,1.0,0.5047726631164551,1.0,1.0,0.0,1.0,-2.830746650695801,2.830740213394165,6.449288775911555e-06,2.1894657611846924,0.8149063587188721,0.8149063587188721,0.0,83.3023910522461,107.0,17734.96484375,-0.0,1697.9998779296875,1.0,283.1499938964844,285.0941162109375,292.7247619628906,293.9633483886719,293.1499938964844,293.1499938964844,283.1499938964844,16655.2421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5706754922866821,1.0,0.0,0.0,2.180891275405884,2.1809005737304688,3.173667550981918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4622.306640625,0.0,344.04888916015625,1895.4371337890625,0.0,778.3180541992188,0.5496329069137573,1.0,0.0,3.0,1.0,0.0
12390960,297.3104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2171936035156,0.9271040558815002,0.2997608482837677,0.2696677446365356,297.38043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.21728515625,0.9885908365249634,0.3617600798606872,0.3424665927886963,297.3042297363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.2172241210937,0.9499423503875732,0.3193958699703216,0.2235234528779983,297.3366394042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2172241210937,0.954367458820343,0.3236154913902282,0.3065132200717926,297.2369689941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.2171325683594,0.896310567855835,0.2729362845420837,1.228910207748413,288.21734619140625,287.11083984375,292.4073791503906,289.71734619140625,292.4060363769531,297.318115234375,288.2181091308594,1.0,0.5101081728935242,1.0,1.0,0.0,1.0,-2.845853090286255,2.84584641456604,6.519289854622912e-06,2.2015936374664307,0.8228430151939392,0.8228430151939392,0.0,88.14120483398438,127.0,17927.025390625,-0.0,1745.0948486328125,1.0,283.1499938964844,285.0918273925781,292.7422180175781,293.99176025390625,293.1499938964844,293.1499938964844,283.1499938964844,16601.13671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5732534527778625,1.0,0.0,0.0,2.2080140113830566,2.2080233097076416,3.253096849675785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4635.80126953125,0.0,354.91387939453125,1895.4371337890625,0.0,790.5565185546875,0.5555007457733154,1.0,0.0,3.0,1.0,0.0
12391020,297.3126525878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.2245178222656,0.9003490805625916,0.3009947538375854,0.2710140347480774,297.3759460449219,297.1499938964844,293.1499938964844,0.0,-0.0,288.2245788574219,0.9646434783935548,0.3627787828445434,0.3436260223388672,297.3030700683594,297.1499938964844,293.1499938964844,0.0,-0.0,288.2245483398437,0.921173095703125,0.3202599883079529,0.2243176698684692,297.3353271484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2245483398437,0.9259398579597472,0.3246686458587646,0.3077661395072937,297.2361755371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.2244873046875,0.8718980550765991,0.2734072208404541,1.2322622537612915,288.2246398925781,287.0673217773437,292.4424743652344,289.7332763671875,292.4411315917969,297.3160705566406,288.2253112792969,1.0,0.5159725546836853,1.0,1.0,0.0,1.0,-2.856290340423584,2.856283903121948,6.5667936723912135e-06,2.209486961364746,0.8310670852661133,0.8310670852661133,0.0,94.7861557006836,127.0,18107.708984375,-0.0,1793.0322265625,1.0,283.1499938964844,285.0868835449219,292.76025390625,294.020751953125,293.1499938964844,293.1499938964844,283.1499938964844,16552.2890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5760600566864014,1.0,0.0,0.0,2.2359437942504883,2.2359533309936523,3.3359160056534165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4648.60498046875,0.0,366.3921508789063,1895.4371337890625,0.0,804.0902099609375,0.5615689754486084,1.0,0.0,3.0,1.0,0.0
12391080,297.3145446777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.2317199707031,0.8769756555557251,0.3022108972072601,0.2723786532878876,297.3732604980469,297.1499938964844,293.1499938964844,0.0,-0.0,288.2317810058594,0.9375710487365724,0.363945871591568,0.344939649105072,297.3016967773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.23175048828125,0.8953772783279419,0.3210956454277038,0.2251179665327072,297.33380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.23175048828125,0.8996344208717346,0.3256937265396118,0.3090277314186096,297.235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.231689453125,0.8494513630867004,0.2738498449325561,1.235649585723877,288.2318420410156,287.0233154296875,292.4779663085937,289.7496643066406,292.4765930175781,297.3147277832031,288.2325439453125,1.0,0.5222809314727783,1.0,1.0,0.0,1.0,-2.866058588027954,2.86605191230774,6.6117454480263405e-06,2.217024803161621,0.8396354913711548,0.8396354913711548,0.0,102.3825225830078,147.0,18291.162109375,-0.0,1845.478515625,1.0,283.1499938964844,285.08172607421875,292.7781066894531,294.04962158203125,293.1499938964844,293.1499938964844,283.1499938964844,16507.6015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.578985333442688,1.0,0.0,0.0,2.2645907402038574,2.2646005153656006,3.421943688408647e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4661.5263671875,0.0,378.4671630859375,1895.4371337890625,0.0,818.431884765625,0.5678192973136902,1.0,0.0,3.0,1.0,0.0
12391140,297.3161926269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.2391052246094,0.8564754128456116,0.3034146726131439,0.2737536430358886,297.3717346191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.2391967773437,0.9119495153427124,0.3652104139328003,0.3463935256004333,297.3002014160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.2391357421875,0.8735209703445435,0.3219082653522491,0.2259188592433929,297.3321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2391357421875,0.8777677416801453,0.3266951143741607,0.3102900087833404,297.23388671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.23907470703125,0.8300671577453613,0.2742694616317749,1.239041090011597,288.2392272949219,286.9788818359375,292.5137939453125,289.7664794921875,292.5124206542969,297.3138427734375,288.2399597167969,1.0,0.5289499163627625,1.0,1.0,0.0,1.0,-2.876014709472656,2.8760080337524414,6.65772449792712e-06,2.22471022605896,0.8485620617866516,0.8485620617866516,0.0,110.61028289794922,147.0,18478.93359375,-0.0,1901.6727294921875,1.0,283.1499938964844,285.0765991210937,292.7958374023437,294.0785522460937,293.1499938964844,293.1499938964844,283.1499938964844,16466.67578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5819742679595947,1.0,0.0,0.0,2.2939136028289795,2.2939233779907227,3.5111344232063857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4674.6552734375,0.0,391.144287109375,1895.4371337890625,0.0,833.3373413085938,0.5742408633232117,1.0,0.0,3.0,1.0,0.0
12391200,297.317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2467041015625,0.8389346599578857,0.3046095669269562,0.2751370370388031,297.37091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2467956542969,0.8913303017616272,0.3665339648723602,0.3479370474815368,297.298583984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2467346191406,0.8545706272125244,0.3227019906044006,0.2267191857099533,297.3304138183594,297.1499938964844,293.1499938964844,0.0,-0.0,288.2467346191406,0.8587300181388855,0.3276762068271637,0.3115505278110504,297.2325744628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.2466735839844,0.8128173351287842,0.274669885635376,1.242428421974182,288.246826171875,286.9339904785156,292.54998779296875,289.78375244140625,292.5486145019531,297.3132019042969,288.24755859375,1.0,0.5358636975288391,1.0,1.0,0.0,1.0,-2.886080980300904,2.8860743045806885,6.704377938149264e-06,2.2324821949005127,0.8578392267227173,0.8578392267227173,0.0,119.31466674804688,165.0,18670.4140625,-0.0,1960.7720947265625,1.0,283.1499938964844,285.0715026855469,292.8136291503906,294.107666015625,293.1499938964844,293.1499938964844,283.1499938964844,16430.033203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5849902629852295,1.0,0.0,0.0,2.323796033859253,2.323806047439575,3.6032082562087453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4688.0068359375,0.0,404.3989562988281,1895.4371337890625,0.0,848.6386108398438,0.5808085799217224,1.0,0.0,3.0,1.0,0.0
12391260,297.3189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.25445556640625,0.824273407459259,0.3058019876480102,0.2765166461467743,297.3705749511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.2545166015625,0.8741746544837952,0.3679003715515136,0.3495320975780487,297.2969055175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.25445556640625,0.838843822479248,0.323478102684021,0.2275087088346481,297.3285522460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.2544860839844,0.842919111251831,0.32863849401474,0.3127951622009277,297.23114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.25439453125,0.7968149185180664,0.2750529944896698,1.2457455396652222,288.25457763671875,286.8887939453125,292.5864562988281,289.8013000488281,292.5850524902344,297.312744140625,288.2552795410156,1.0,0.5426996350288391,1.0,1.0,0.0,1.0,-2.8960886001586914,2.896081686019897,6.750931788701564e-06,2.240213632583618,0.8674749732017517,0.8674749732017517,0.0,128.08734130859375,165.0,18864.51953125,-0.0,2020.5126953125,1.0,283.1499938964844,285.0664367675781,292.8315734863281,294.1370849609375,293.1499938964844,293.1499938964844,283.1499938964844,16398.083984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5880368947982788,1.0,0.0,0.0,2.354170560836792,2.3541808128356934,3.698019952480536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4701.568359375,0.0,418.22454833984375,1895.4371337890625,0.0,864.364990234375,0.5875073671340942,1.0,0.0,3.0,1.0,0.0
12391320,297.3204040527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.2621765136719,0.8112053871154785,0.3070136308670044,0.2779083251953125,297.37066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2622375488281,0.8594775795936584,0.3693060576915741,0.351169228553772,297.295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.26220703125,0.8253435492515564,0.3242352902889251,0.2282887250185012,297.32666015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.26220703125,0.8294201493263245,0.3295815289020538,0.3140261769294739,297.22967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2621459960937,0.7825043797492981,0.2754220068454742,1.2490129470825195,288.2622985839844,286.8433837890625,292.6230773925781,289.8189392089844,292.6216735839844,297.3125,288.2630310058594,1.0,0.5495527386665344,1.0,1.0,0.0,1.0,-2.906073808670044,2.90606689453125,6.797536570957163e-06,2.247925281524658,0.8774657249450684,0.8774657249450684,0.0,136.96766662597656,153.0,19060.181640625,-0.0,2081.150634765625,1.0,283.1499938964844,285.06134033203125,292.849609375,294.166748046875,293.1499938964844,293.1499938964844,283.1499938964844,16371.34375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5911224484443665,1.0,0.0,0.0,2.384927988052368,2.3849384784698486,3.795281031671039e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4715.2646484375,0.0,432.5928955078125,1895.4371337890625,0.0,880.5714721679688,0.5943131446838379,1.0,0.0,3.0,1.0,0.0
12391380,297.32196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2694091796875,0.8062059879302979,0.3082456588745117,0.279141753911972,297.37109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2694702148437,0.8542088270187378,0.3707436025142669,0.3526548445224762,297.2933654785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.2694396972656,0.8201464414596558,0.3249780833721161,0.2289197593927383,297.32470703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2694396972656,0.8243475556373596,0.3305085003376007,0.3150547742843628,297.2281799316406,297.1499938964844,293.1499938964844,0.0,-0.0,288.2693786621094,0.776885986328125,0.2757798135280609,1.251343011856079,288.2695007324219,286.7978210449219,292.6598205566406,289.836669921875,292.6584167480469,297.3125,288.2701416015625,1.0,0.5525915026664734,1.0,1.0,0.0,1.0,-2.914142847061157,2.914135932922364,6.835452040832024e-06,2.2542173862457275,0.8878057599067688,0.8878057599067688,0.0,141.09292602539062,153.0,19251.853515625,-0.0,2115.28076171875,1.0,283.1499938964844,285.0558776855469,292.8676452636719,294.19647216796875,293.1499938964844,293.1499938964844,283.1499938964844,16350.369140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5942351222038269,1.0,0.0,0.0,2.4159677028656006,2.41597843170166,3.894714382113307e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4728.88037109375,0.0,447.4761352539063,1895.4371337890625,0.0,897.2091064453125,0.6012033820152283,1.0,0.0,3.0,1.0,0.0
12391440,297.32373046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.27587890625,0.8055037260055542,0.309506744146347,0.280298113822937,297.371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.27593994140625,0.8534610867500305,0.3722167313098907,0.3540670573711395,297.2917175292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2759094238281,0.8190422654151917,0.3257241249084472,0.2294696122407913,297.3228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2759094238281,0.8233762979507446,0.3314355313777923,0.3159709870815277,297.226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2758483886719,0.775505781173706,0.2761417329311371,1.2531596422195437,288.2759704589844,286.7520751953125,292.6967163085937,289.8544921875,292.6953125,297.31280517578125,288.27655029296875,1.0,0.554203987121582,1.0,1.0,0.0,1.0,-2.921177625656128,2.921170711517334,6.868498985568294e-06,2.2596614360809326,0.8984873294830322,0.8984873294830322,0.0,142.50721740722656,141.0,19440.78515625,-0.0,2134.312744140625,1.0,283.1499938964844,285.050048828125,292.8855285644531,294.2258605957031,293.1499938964844,293.1499938964844,283.1499938964844,16335.755859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5973423719406128,1.0,0.0,0.0,2.4471635818481445,2.447174310684204,3.995943416157388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4742.3125,0.0,462.8297119140625,1895.4371337890625,0.0,914.10986328125,0.608150064945221,1.0,0.0,3.0,1.0,0.0
