time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12391500,297.3256225585937,297.1499938964844,293.1499938964844,0.0,-0.0,288.2821350097656,0.8076051473617554,0.3107951283454895,0.2814131081104278,297.37286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2821960449219,0.8555750846862793,0.3737240135669708,0.355442076921463,297.2902526855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.2821655273437,0.8205626606941223,0.3264791965484619,0.2299721091985702,297.3212280273437,297.1499938964844,293.1499938964844,0.0,-0.0,288.2821655273437,0.8250196576118469,0.3323683738708496,0.3168200254440307,297.22564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2821044921875,0.7768049836158752,0.2765133678913116,1.2546756267547607,288.2822265625,286.7061462402344,292.7337341308594,289.8724060058594,292.7323303222656,297.3133850097656,288.2828063964844,1.0,0.5546705722808838,1.0,1.0,0.0,1.0,-2.9276185035705566,2.9276115894317627,6.898813353473088e-06,2.2646405696868896,0.9095191955566406,0.9095191955566406,0.0,142.12059020996094,141.0,19628.041015625,-0.0,2143.416015625,1.0,283.1499938964844,285.0441589355469,292.9031982421875,294.25494384765625,293.1499938964844,293.1499938964844,283.1499938964844,16327.3818359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6004131436347961,1.0,0.0,0.0,2.478405714035034,2.478416919708252,4.098625083770458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4755.640625,0.0,478.6083068847656,1895.4371337890625,0.0,931.1031494140624,0.615127444267273,1.0,0.0,3.0,1.0,0.0
12391560,297.3276672363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.2883605957031,0.8117821216583252,0.3121076822280884,0.2825005948543548,297.3741760253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.2884216308594,0.8599544763565063,0.3752630054950714,0.3567947447299957,297.2890014648437,297.1499938964844,293.1499938964844,0.0,-0.0,288.2883605957031,0.8241077661514282,0.3272453546524048,0.2304423302412033,297.3197631835937,297.1499938964844,293.1499938964844,0.0,-0.0,288.28839111328125,0.8286938667297363,0.333309531211853,0.3176226019859314,297.22467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.288330078125,0.7802008390426636,0.2768970131874084,1.2559880018234253,288.2884521484375,286.6600952148437,292.7709045410156,289.890380859375,292.7695007324219,297.314208984375,288.2890319824219,1.0,0.5542814135551453,1.0,1.0,0.0,1.0,-2.933659553527832,2.933652639389038,6.927295999048511e-06,2.26930570602417,0.9208998680114746,0.9208998680114746,0.0,140.37271118164062,129.0,19813.73828125,-0.0,2145.0537109375,1.0,283.1499938964844,285.0382995605469,292.9207458496094,294.28375244140625,293.1499938964844,293.1499938964844,283.1499938964844,16325.4208984375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6034306287765503,1.0,0.0,0.0,2.5095748901367188,2.5095860958099365,4.202364038974338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4768.88916015625,0.0,494.7576904296875,1895.4371337890625,0.0,948.0709228515624,0.625108003616333,1.0,0.0,3.0,1.0,0.0
12391620,297.3296203613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.2862548828125,0.8175637722015381,0.3134237825870514,0.2835645675659179,297.37554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2862243652344,0.8662930727005005,0.3768172860145569,0.3581312298774719,297.2878112792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2862548828125,0.8293327689170837,0.3280083239078522,0.2308871150016784,297.318359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2862548828125,0.834079384803772,0.3342468440532684,0.318388819694519,297.2237854003906,297.1499938964844,293.1499938964844,0.0,-0.0,288.2862548828125,0.7853723764419556,0.2772824168205261,1.2571475505828855,288.2862243652344,286.6138610839844,292.80816650390625,289.9084167480469,292.8067626953125,297.3150634765625,288.2862854003906,1.0,0.5532403588294983,1.0,1.0,0.0,1.0,-2.9393951892852783,2.9393882751464844,6.954391210456379e-06,2.273734331130981,0.9324899911880492,0.9324899911880492,0.0,137.58740234375,129.0,20076.62890625,-0.0,2140.96533203125,1.0,283.1499938964844,285.02459716796875,292.9398193359375,294.31707763671875,293.1499938964844,293.1499938964844,283.1499938964844,16620.984375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6066054701805115,1.0,0.0,0.0,2.5628318786621094,2.5628435611724854,4.3826176465699973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4786.86474609375,0.0,524.8034057617188,1895.4371337890625,0.0,966.201416015625,0.6349508166313171,1.0,0.0,3.0,1.0,0.0
12391680,297.3314208984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2873840332031,0.8246762156486511,0.3147379755973816,0.2845965921878814,297.3769226074219,297.1499938964844,293.1499938964844,0.0,-0.0,288.28741455078125,0.8743925094604492,0.3783814609050751,0.3594460487365722,297.28662109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.28741455078125,0.8360373377799988,0.328764259815216,0.2313035130500793,297.31695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.28741455078125,0.8409955501556396,0.3351766169071197,0.3191165328025818,297.2229309082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.2873840332031,0.7920912504196167,0.2776656150817871,1.2581515312194824,288.2874450683594,286.5674743652344,292.8455810546875,289.926513671875,292.8441772460937,297.31591796875,288.2876281738281,1.0,0.5517011284828186,1.0,1.0,0.0,1.0,-2.944798707962036,2.944791793823242,6.979960289754672e-06,2.277904272079468,0.9444310665130616,0.9444310665130616,0.0,134.03204345703125,117.0,20294.447265625,-0.0,2132.41650390625,1.0,283.1499938964844,285.0144958496094,292.959228515625,294.3496398925781,293.1499938964844,293.1499938964844,283.1499938964844,16771.431640625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6099418997764587,1.0,0.0,0.0,2.6042943000793457,2.604306221008301,4.525572308011761e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4802.095703125,0.0,548.5980834960938,1895.4371337890625,0.0,985.5571899414062,0.647457480430603,1.0,0.0,3.0,1.0,0.0
12391740,297.3330383300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.2817077636719,0.8331263065338135,0.3160457611083984,0.2856073677539825,297.3782653808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.2816772460937,0.8842175006866455,0.3799516558647156,0.3607490360736847,297.285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2817077636719,0.8442362546920776,0.3295102715492248,0.2316998839378357,297.3155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2817077636719,0.8494626879692078,0.336096316576004,0.3198163509368896,297.2220764160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.28173828125,0.8002774119377136,0.2780440151691437,1.2590444087982178,288.2816467285156,286.5209655761719,292.8830871582031,289.9447021484375,292.8816833496094,297.31671142578125,288.2814636230469,1.0,0.5497838854789734,1.0,1.0,0.0,1.0,-2.949971437454224,2.9499645233154297,7.0044789026724175e-06,2.2818949222564697,0.9565767645835876,0.9565767645835876,0.0,129.89002990722656,117.0,20579.646484375,-0.0,2120.483154296875,1.0,283.1499938964844,284.99774169921875,292.9795837402344,294.3859558105469,293.1499938964844,293.1499938964844,283.1499938964844,17192.03515625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6135276556015015,1.0,0.0,0.0,2.665839433670044,2.665851831436157,4.7419973725482123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4821.501953125,0.0,586.3336791992188,1895.4371337890625,0.0,1006.7008666992188,0.6593275666236877,1.0,0.0,3.0,1.0,0.0
12391800,297.33447265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2801818847656,0.8430360555648804,0.3173472583293915,0.2865923047065735,297.3796081542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2801818847656,0.8957434892654419,0.3815272152423858,0.3620369732379913,297.2841796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2801818847656,0.8540158271789551,0.3302464485168457,0.2320742607116699,297.31414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2801818847656,0.8595598340034485,0.3370055854320526,0.3204865157604217,297.2212219238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.2801818847656,0.8097893595695496,0.2784165143966675,1.2598209381103516,288.2801818847656,286.47430419921875,292.92071533203125,289.96295166015625,292.9193115234375,297.31744384765625,288.2802124023437,1.0,0.5475746989250183,1.0,1.0,0.0,1.0,-2.954893112182617,2.954885959625244,7.0278415478242096e-06,2.28568959236145,0.9690664410591124,0.9690664410591124,0.0,125.31364440917967,105.0,20814.61328125,-0.0,2105.883544921875,1.0,283.1499938964844,284.98541259765625,292.99957275390625,294.4205322265625,293.1499938964844,293.1499938964844,283.1499938964844,17448.005859375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6172868013381958,1.0,0.0,0.0,2.713805675506592,2.713818550109864,4.914177793580166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4837.77099609375,0.0,616.507568359375,1895.4371337890625,0.0,1029.241943359375,0.6734354496002197,1.0,0.0,3.0,1.0,0.0
12391860,297.33575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2728576660156,0.8546946048736572,0.3186411261558532,0.2875627279281616,297.3808898925781,297.1499938964844,293.1499938964844,0.0,-0.0,288.2727966308594,0.9092850685119628,0.3831073045730591,0.3633199632167816,297.28289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2728271484375,0.8656001687049866,0.3309724330902099,0.2324346899986267,297.3127136230469,297.1499938964844,293.1499938964844,0.0,-0.0,288.2728271484375,0.871491014957428,0.337904155254364,0.321136862039566,297.2203674316406,297.1499938964844,293.1499938964844,0.0,-0.0,288.2728881835937,0.8202035427093506,0.2787826657295227,1.2605209350585938,288.2727966308594,286.427490234375,292.9584655761719,289.9812316894531,292.9570617675781,297.3180847167969,288.2724609375,1.0,0.5451432466506958,1.0,1.0,0.0,1.0,-2.959658622741699,2.959651470184326,7.050498425087426e-06,2.289362907409668,0.981761872768402,0.981761872768402,0.0,120.40150451660156,105.0,21109.48828125,-0.0,2089.26953125,1.0,283.1499938964844,284.96734619140625,293.01983642578125,294.4577941894531,293.1499938964844,293.1499938964844,283.1499938964844,17957.61328125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6212417483329773,1.0,0.0,0.0,2.780412197113037,2.780425548553467,5.158360636414727e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4857.71435546875,0.0,660.9879150390625,1895.4371337890625,0.0,1053.3646240234375,0.6865484714508057,1.0,0.0,3.0,1.0,0.0
12391920,297.3368835449219,297.1499938964844,293.1499938964844,0.0,-0.0,288.2702331542969,0.8683988451957703,0.3199292719364166,0.2885140478610992,297.38214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.27020263671875,0.926248013973236,0.3846931755542755,0.36459481716156,297.2816467285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.27020263671875,0.8792117834091187,0.3316898345947265,0.2327789664268493,297.311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.27020263671875,0.8854489922523499,0.3387931883335113,0.3217650353908539,297.219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2702331542969,0.8318573832511902,0.2791429460048675,1.2611360549926758,288.27020263671875,286.3805847167969,292.9963073730469,289.99957275390625,292.9949035644531,297.3186950683594,288.2701416015625,1.0,0.542538046836853,1.0,1.0,0.0,1.0,-2.964243173599243,2.96423602104187,7.072325843182625e-06,2.2928950786590576,0.9948011636734008,0.9948011636734008,0.0,115.2423858642578,93.0,21351.498046875,-0.0,2071.041015625,1.0,283.1499938964844,284.9541320800781,293.0392761230469,294.4925537109375,293.1499938964844,293.1499938964844,283.1499938964844,18288.689453125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6252794861793518,1.0,0.0,0.0,2.832161426544189,2.8321752548217773,5.352163725547143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4874.29345703125,0.0,696.591552734375,1895.4371337890625,0.0,1078.4171142578125,0.7015968561172485,1.0,0.0,3.0,1.0,0.0
12391980,297.337890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2626953125,0.8845434784889221,0.3212113082408905,0.289456844329834,297.3833923339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.2626647949219,0.945929229259491,0.3862851858139038,0.3658709824085235,297.2803649902344,297.1499938964844,293.1499938964844,0.0,-0.0,288.2626953125,0.8951705098152161,0.3323992788791656,0.2331144213676452,297.3098449707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.2626953125,0.9017151594161988,0.3396733701229095,0.322380006313324,297.2186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2627258300781,0.8454590439796448,0.279497891664505,1.2617021799087524,288.2626647949219,286.3335266113281,293.03424072265625,290.0179443359375,293.0328369140625,297.3192443847656,288.262451171875,1.0,0.5398005247116089,1.0,1.0,0.0,1.0,-2.968733787536621,2.968726634979248,7.093736257957062e-06,2.296353816986084,1.0,1.0,0.0,109.88771057128906,93.0,21642.087890625,-0.0,2051.602294921875,1.0,283.1499938964844,284.9361267089844,293.0587158203125,294.52911376953125,293.1499938964844,293.1499938964844,283.1499938964844,18956.767578125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6294034719467163,1.0,0.0,0.0,2.899850368499756,2.899864912033081,5.611054803011939e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4893.7626953125,0.0,746.4533081054688,1895.4371337890625,0.0,1104.4400634765625,0.7150411009788513,1.0,0.0,3.0,1.0,0.0
12392040,297.3388671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2624816894531,0.9034781455993652,0.3224982619285583,0.290388822555542,297.3847045898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.2624816894531,0.9669923186302184,0.3878914415836334,0.3671470284461975,297.2791442871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.2624816894531,0.9144387245178224,0.3331042528152466,0.2334388643503189,297.30841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2624816894531,0.9220877289772034,0.3405476808547973,0.3229793608188629,297.2178039550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.262451171875,0.861785888671875,0.2798520624637604,1.2622145414352417,288.2624816894531,286.2863464355469,293.0722961425781,290.036376953125,293.07086181640625,297.3197937011719,288.2626953125,1.0,0.5369589328765869,1.0,1.0,0.0,1.0,-2.973114252090454,2.97310733795166,7.114647814887576e-06,2.2997257709503174,1.0,1.0,0.0,104.3886489868164,81.0,21861.3515625,-0.0,2031.182861328125,1.0,283.1499938964844,284.9252319335937,293.0768127441406,294.5616760253906,293.1499938964844,293.1499938964844,283.1499938964844,19561.53125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6334453225135803,1.0,0.0,0.0,2.945940017700196,2.9459547996521,5.790834052277205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4908.79443359375,0.0,782.5982055664062,1895.4371337890625,0.0,1130.364501953125,0.7290787696838379,1.0,0.0,3.0,1.0,0.0
12392100,297.3399353027344,297.1499938964844,293.1499938964844,0.0,-0.0,288.2590637207031,0.9279871582984924,0.3237968981266022,0.2913284301757812,297.3861389160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.2590637207031,0.988129198551178,0.3895186483860016,0.3684385418891907,297.2779846191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.2590637207031,0.9392579197883606,0.3338088691234588,0.2337602823972702,297.3070983886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.2590637207031,0.9471579194068908,0.3414200842380523,0.3235728740692138,297.2170715332031,297.1499938964844,293.1499938964844,0.0,-0.0,288.2590637207031,0.8817906975746155,0.2802104949951172,1.2627239227294922,288.2590637207031,286.23907470703125,293.11041259765625,290.0548400878906,293.1089782714844,297.3204650878906,288.2591247558594,1.0,0.5340415835380554,1.0,1.0,0.0,1.0,-2.977508544921875,2.977501392364502,7.135652595025022e-06,2.303107023239136,1.0,1.0,0.0,98.7645492553711,81.0,22122.9375,-0.0,2010.0885009765625,1.0,283.1499938964844,284.910888671875,293.094482421875,294.59490966796875,293.1499938964844,293.1499938964844,283.1499938964844,20364.4609375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6373662352561951,1.0,0.0,0.0,3.0058023929595947,3.0058181285858154,6.028568577676197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4926.5400390625,0.0,831.281494140625,1895.4371337890625,0.0,1155.9041748046875,0.7409307360649109,1.0,0.0,3.0,1.0,0.0
12392160,297.3408203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.26080322265625,0.9507511258125304,0.3250878453254699,0.2923198640346527,297.3887023925781,297.1499938964844,293.1499938964844,0.0,-0.0,288.2607727050781,0.9990000128746032,0.3912655413150787,0.3637461066246032,297.2767639160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.26080322265625,0.9607616662979126,0.3344982862472534,0.2341158241033554,297.3056640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.26080322265625,0.9681389331817628,0.3422753512859344,0.3242112696170807,297.2162780761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.26080322265625,0.9003331065177917,0.2805563807487488,1.2634713649749756,288.2607727050781,286.19171142578125,293.14862060546875,290.0733337402344,293.147216796875,297.3212890625,288.2605285644531,1.0,0.5307279229164124,1.0,1.0,0.0,1.0,-2.9751901626586914,2.9751830101013184,7.1255512921197806e-06,2.3017477989196777,1.0,1.0,0.0,94.17542266845705,101.0,22304.177734375,-0.0,1982.8558349609373,1.0,283.1499938964844,284.9014587402344,293.1111145019531,294.62457275390625,293.1499938964844,293.1499938964844,283.1499938964844,20926.611328125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.641059935092926,1.0,0.0,0.0,3.047006845474243,3.047022819519043,6.194983939167287e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4939.96435546875,0.0,865.938720703125,1895.4371337890625,0.0,1180.3094482421875,0.7538010478019714,1.0,0.0,3.0,1.0,0.0
12392220,297.3415832519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.2552490234375,0.9543331265449524,0.3263700306415558,0.2934484481811523,297.3969116210937,297.1499938964844,293.1499938964844,0.0,-0.0,288.2552795410156,0.9990000128746032,0.3935836553573608,0.3613982796669006,297.2755432128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.2552490234375,0.9635563492774964,0.3351804912090301,0.2345754206180572,297.30426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2552490234375,0.9709465503692628,0.3431242108345032,0.3249895274639129,297.2155456542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2552490234375,0.9026907682418824,0.2809041142463684,1.2649072408676147,288.2552795410156,286.14422607421875,293.1869201660156,290.09185791015625,293.1854858398437,297.3245849609375,288.25555419921875,1.0,0.5313841104507446,1.0,1.0,0.0,1.0,-2.976895570755005,2.976888418197632,7.132464361347957e-06,2.30252456665039,1.0,1.0,0.0,93.7598876953125,101.0,22535.306640625,-0.0,1983.643310546875,1.0,283.1499938964844,284.8873596191406,293.1273193359375,294.6539001464844,293.1499938964844,293.1499938964844,283.1499938964844,21697.1015625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6444904208183289,1.0,0.0,0.0,3.102593183517456,3.102609872817993,6.423074978556542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4955.41845703125,0.0,914.200439453125,1895.4371337890625,0.0,1203.2716064453125,0.7646169662475586,1.0,0.0,3.0,1.0,0.0
12392280,297.3424377441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.2619323730469,0.9513506889343262,0.3276689946651459,0.2946327030658722,297.4029846191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.26202392578125,0.9990000128746032,0.3957438170909881,0.3659944236278534,297.2745666503906,297.1499938964844,293.1499938964844,0.0,-0.0,288.2619323730469,0.9600753784179688,0.3358801007270813,0.2350799739360809,297.3031311035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.261962890625,0.9677605628967284,0.343990296125412,0.3258295357227325,297.215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2618408203125,0.8992107510566711,0.2812751829624176,1.2666751146316528,288.2620849609375,286.0966186523437,293.2253112792969,290.11041259765625,293.223876953125,297.3274230957031,288.2630615234375,1.0,0.5339189767837524,1.0,1.0,0.0,1.0,-2.9875705242156982,2.987563371658325,7.183253728726413e-06,2.3105859756469727,1.0,1.0,0.0,95.06681060791016,121.0,22747.685546875,-0.0,2008.338623046875,1.0,283.1499938964844,284.8819274902344,293.1432800292969,294.6818542480469,293.1499938964844,293.1499938964844,283.1499938964844,22225.54296875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.647645890712738,1.0,0.0,0.0,3.140148401260376,3.140165328979492,6.579512046300806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4969.6728515625,0.0,947.8016967773438,1895.4371337890625,0.0,1224.64013671875,0.7766067981719971,1.0,0.0,3.0,1.0,0.0
12392340,297.3434143066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.2688293457031,0.9432823657989502,0.328984647989273,0.2958756387233734,297.4033203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2689208984375,0.9990000128746032,0.3973847031593323,0.3751997947692871,297.2738342285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.2688293457031,0.951624870300293,0.336596667766571,0.2356297969818115,297.30224609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2688293457031,0.95978844165802,0.3448719084262848,0.3267295956611633,297.21484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.26873779296875,0.8913900256156921,0.2816620171070099,1.2687406539916992,288.2689819335937,286.0489501953125,293.26373291015625,290.1289978027344,293.2623291015625,297.3280029296875,288.27008056640625,1.0,0.5380852222442627,1.0,1.0,0.0,1.0,-3.00434947013855,3.0043420791625977,7.263977295224322e-06,2.323482036590576,1.0,1.0,0.0,97.72235107421876,121.0,23028.26171875,-0.0,2050.560791015625,1.0,283.1499938964844,284.87457275390625,293.1609191894531,294.714111328125,293.1499938964844,293.1499938964844,283.1499938964844,22971.876953125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6507703065872192,1.0,0.0,0.0,3.1924362182617188,3.1924538612365723,6.800451615163183e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4988.50537109375,0.0,995.9412231445312,1895.4371337890625,0.0,1246.0291748046875,0.7866224050521851,1.0,0.0,3.0,1.0,0.0
12392400,297.34405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.28009033203125,0.921337902545929,0.3302724957466125,0.2972378432750702,297.4005432128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.2802124023437,0.98408704996109,0.3987146914005279,0.3773375451564789,297.2728881835937,297.1499938964844,293.1499938964844,0.0,-0.0,288.28009033203125,0.9291786551475524,0.3372878432273865,0.2362735122442245,297.3011169433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.2801208496094,0.937963604927063,0.3457270264625549,0.3277558386325836,297.2142639160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.27996826171875,0.8723589181900024,0.2820175588130951,1.27139413356781,288.2802734375,286.0011901855469,293.3022766113281,290.1475830078125,293.30084228515625,297.3265686035156,288.2809753417969,1.0,0.5429496169090271,1.0,1.0,0.0,1.0,-3.013870477676392,3.0138633251190186,7.3099813562294e-06,2.330798864364624,1.0,1.0,0.0,103.3886260986328,141.0,23232.583984375,-0.0,2096.018798828125,1.0,283.1499938964844,284.8712463378906,293.1792297363281,294.74566650390625,293.1499938964844,293.1499938964844,283.1499938964844,23474.27734375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6539230346679688,1.0,0.0,0.0,3.22715711593628,3.227174997329712,6.949179010007356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5003.69091796875,0.0,1028.79150390625,1895.4371337890625,0.0,1267.841064453125,0.7979282140731812,1.0,0.0,3.0,1.0,0.0
12392460,297.3443908691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.2843933105469,0.8996203541755676,0.3315344154834747,0.2986187636852264,297.3994445800781,297.1499938964844,293.1499938964844,0.0,-0.0,288.2844543457031,0.964120090007782,0.4001919627189636,0.3789130747318268,297.27178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2843933105469,0.9058619141578674,0.3379607200622558,0.2369351238012313,297.2999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2843933105469,0.914145529270172,0.3465645611286163,0.3288058340549469,297.2135314941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.2843322753906,0.8530829548835754,0.2823533713817596,1.274142146110535,288.28448486328125,285.9533386230469,293.3408508300781,290.16619873046875,293.33941650390625,297.32574462890625,288.28521728515625,1.0,0.5484315752983093,1.0,1.0,0.0,1.0,-3.0226871967315674,3.0226798057556152,7.353356977546355e-06,2.337848424911499,1.0,1.0,0.0,110.19703674316406,141.0,23475.15234375,-0.0,2146.555908203125,1.0,283.1499938964844,284.8629455566406,293.19793701171875,294.77862548828125,293.1499938964844,293.1499938964844,283.1499938964844,24203.17578125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6570989489555359,1.0,0.0,0.0,3.2768771648406982,3.276895761489868,7.16495776487136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5021.029296875,0.0,1077.0791015625,1895.4371337890625,0.0,1290.0426025390625,0.8073201775550842,1.0,0.0,3.0,1.0,0.0
12392520,297.344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2943420410156,0.8802040815353394,0.3327751457691192,0.3000056445598602,297.3992614746094,297.1499938964844,293.1499938964844,0.0,-0.0,288.29443359375,0.9421216249465942,0.4017552137374878,0.3806250393390655,297.2706604003906,297.1499938964844,293.1499938964844,0.0,-0.0,288.2943420410156,0.8856662511825562,0.3386188149452209,0.237606793642044,297.2986145019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.2943725585937,0.8933128714561462,0.3473873138427734,0.3298702239990234,297.21270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.29425048828125,0.835335373878479,0.2826736569404602,1.2769545316696167,288.29449462890625,285.9054260253906,293.3794860839844,290.184814453125,293.3780822753906,297.3252258300781,288.2955017089844,1.0,0.5543897151947021,1.0,1.0,0.0,1.0,-3.0318796634674072,3.031872272491455,7.398108664347092e-06,2.344940423965454,1.0,1.0,0.0,117.81973266601562,161.0,23669.65625,-0.0,2202.19287109375,1.0,283.1499938964844,284.8597717285156,293.2159118652344,294.8090209960937,293.1499938964844,293.1499938964844,283.1499938964844,24685.78125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6601881980895996,1.0,0.0,0.0,3.3093860149383545,3.3094048500061035,7.307825171665172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5035.34375,0.0,1109.454345703125,1895.4371337890625,0.0,1311.855712890625,0.8180920481681824,1.0,0.0,3.0,1.0,0.0
12392580,297.3443908691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3006286621094,0.8625615835189819,0.3339963853359222,0.3014013171195984,297.399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3007202148437,0.9204370975494384,0.4033718407154083,0.3824301660060882,297.2694396972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3006286621094,0.8672683835029602,0.3392642736434936,0.2382893860340118,297.2972717285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3006591796875,0.8747278451919556,0.3481971025466919,0.3309488296508789,297.2117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3005676269531,0.8191997408866882,0.2829810976982116,1.2798309326171875,288.3007507324219,285.8574523925781,293.4181823730469,290.20343017578125,293.4167785644531,297.3249206542969,288.30157470703125,1.0,0.5606958866119385,1.0,1.0,0.0,1.0,-3.041302442550659,3.041295051574707,7.444130915246205e-06,2.352213859558105,1.0,1.0,0.0,126.06729888916016,161.0,23908.921875,-0.0,2261.81640625,1.0,283.1499938964844,284.8527526855469,293.2341613769531,294.8411560058594,293.1499938964844,293.1499938964844,283.1499938964844,25402.404296875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6632375717163086,1.0,0.0,0.0,3.3570778369903564,3.357097148895264,7.519969926761405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5052.59619140625,0.0,1158.1142578125,1895.4371337890625,0.0,1333.59423828125,0.82699054479599,1.0,0.0,3.0,1.0,0.0
12392640,297.3441162109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3117370605469,0.8469447493553162,0.3352015316486358,0.3027957379817962,297.400390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3118591308594,0.9016695022583008,0.4050237238407135,0.3842928409576416,297.2682189941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.311767578125,0.8509325981140137,0.3399000167846679,0.2389761060476303,297.2959289550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.311767578125,0.8581269979476929,0.3489963710308075,0.3320328593254089,297.2108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3116455078125,0.8036801815032959,0.2832780480384826,1.2827354669570925,288.3119201660156,285.8094177246094,293.4569396972656,290.2220458984375,293.4555053710937,297.3246765136719,288.31298828125,1.0,0.5672475099563599,1.0,1.0,0.0,1.0,-3.0508384704589844,3.050830841064453,7.490854386560386e-06,2.3595757484436035,1.0,1.0,0.0,134.8048553466797,179.0,24100.36328125,-0.0,2324.556884765625,1.0,283.1499938964844,284.8504638671875,293.2519226074219,294.8710327148437,293.1499938964844,293.1499938964844,283.1499938964844,25869.98828125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.666190505027771,1.0,0.0,0.0,3.387833833694458,3.3878536224365234,7.658389904463547e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5066.806640625,0.0,1190.2371826171875,1895.4371337890625,0.0,1354.8392333984375,0.8373388648033142,1.0,0.0,3.0,1.0,0.0
12392700,297.3436889648437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3190612792969,0.8337386250495911,0.3363900482654571,0.3041803538799286,297.4012756347656,297.1499938964844,293.1499938964844,0.0,-0.0,288.31915283203125,0.8864858746528625,0.4066979587078094,0.3861867487430572,297.2669677734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3190612792969,0.8371099829673767,0.3405265510082245,0.2396594882011413,297.2945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3190612792969,0.8440712690353394,0.3497855961322784,0.3331112563610077,297.2098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3189697265625,0.7894318103790283,0.2835654318332672,1.2856123447418213,288.3191833496094,285.76129150390625,293.4957275390625,290.2406616210937,293.49432373046875,297.3244934082031,288.320068359375,1.0,0.5737183690071106,1.0,1.0,0.0,1.0,-3.060356616973877,3.0603489875793457,7.53765152694541e-06,2.3669304847717285,1.0,1.0,0.0,143.5821533203125,179.0,24335.353515625,-0.0,2387.853759765625,1.0,283.1499938964844,284.84423828125,293.27008056640625,294.9027709960937,293.1499938964844,293.1499938964844,283.1499938964844,26578.17578125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6691051721572876,1.0,0.0,0.0,3.433891534805298,3.433911800384521,7.868037528169225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5083.93701171875,0.0,1239.4442138671875,1895.4371337890625,0.0,1375.9920654296875,0.8458390235900879,1.0,0.0,3.0,1.0,0.0
12392760,297.3431701660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3309326171875,0.822120726108551,0.3375657200813293,0.3055523037910461,297.4023132324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3310241699219,0.8731206059455872,0.4083899855613708,0.3881007134914398,297.2657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3309326171875,0.8250041007995605,0.3411475121974945,0.2403386682271957,297.2931823730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3309326171875,0.8318607807159424,0.3505679666996002,0.3341832458972931,297.2088317871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.330810546875,0.7767504453659058,0.2838461101055145,1.2884624004364014,288.3310852050781,285.713134765625,293.5345764160156,290.2592468261719,293.5331726074219,297.3243103027344,288.33221435546875,1.0,0.580207884311676,1.0,1.0,0.0,1.0,-3.069838523864746,3.069830894470215,7.584408649563555e-06,2.3742542266845703,1.0,1.0,0.0,152.46153259277344,167.0,24523.103515625,-0.0,2452.0,1.0,283.1499938964844,284.8425598144531,293.2878723144531,294.93243408203125,293.1499938964844,293.1499938964844,283.1499938964844,27033.767578125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6719279289245605,1.0,0.0,0.0,3.463197469711304,3.463218212127685,8.002908202797698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5098.05322265625,0.0,1271.4495849609375,1895.4371337890625,0.0,1396.6500244140625,0.8558368682861328,1.0,0.0,3.0,1.0,0.0
12392820,297.34259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3383178710937,0.8180186748504639,0.3387307226657867,0.3067338168621063,297.40338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3384094238281,0.8686290383338928,0.4100946187973022,0.3898391127586365,297.2645568847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3383178710937,0.8204922080039978,0.3417643308639526,0.2408742308616638,297.2918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3383483886719,0.8274279832839966,0.3513441383838653,0.335059106349945,297.2078552246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3382263183594,0.7719488143920898,0.2841213047504425,1.290381669998169,288.33843994140625,285.6649169921875,293.5734558105469,290.2778625488281,293.5720520019531,297.3241882324219,288.3392639160156,1.0,0.5829468369483948,1.0,1.0,0.0,1.0,-3.0773589611053467,3.0773513317108154,7.6217543210077565e-06,2.380129098892212,1.0,1.0,0.0,156.4058837890625,167.0,24746.640625,-0.0,2486.879638671875,1.0,283.1499938964844,284.8365478515625,293.3060302734375,294.9638366699219,293.1499938964844,293.1499938964844,283.1499938964844,27736.416015625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6747193932533264,1.0,0.0,0.0,3.507915735244751,3.507936954498291,8.210915893869242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5114.76513671875,0.0,1321.3408203125,1895.4371337890625,0.0,1417.2423095703125,0.8640097975730896,1.0,0.0,3.0,1.0,0.0
12392880,297.34210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3492431640625,0.8176440596580505,0.3399041891098022,0.3078107535839081,297.4046630859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.349365234375,0.8684137463569641,0.4118237197399139,0.3914860785007477,297.2635803222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3492736816406,0.8197067975997925,0.3423940241336822,0.2413325160741806,297.29071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3492736816406,0.8267435431480408,0.3521294891834259,0.3358277976512909,297.20703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3491516113281,0.7709459066390991,0.2844067811965942,1.2917983531951904,288.3493957519531,285.6166687011719,293.61236572265625,290.2964172363281,293.6109619140625,297.32427978515625,288.35040283203125,1.0,0.5843190550804138,1.0,1.0,0.0,1.0,-3.083813667297364,3.083806037902832,7.653775355720427e-06,2.385127544403076,1.0,1.0,0.0,157.60247802734375,155.0,24919.255859375,-0.0,2505.432861328125,1.0,283.1499938964844,284.8345031738281,293.3236389160156,294.99267578125,293.1499938964844,293.1499938964844,283.1499938964844,28183.634765625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6774005889892578,1.0,0.0,0.0,3.536083221435547,3.536104917526245,8.343307627001195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5128.1513671875,0.0,1353.42724609375,1895.4371337890625,0.0,1437.17236328125,0.8737321496009827,1.0,0.0,3.0,1.0,0.0
12392940,297.3417663574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.35601806640625,0.819661021232605,0.341086208820343,0.3088320195674896,297.4060974121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3560791015625,0.8709231019020081,0.4135773479938507,0.393088698387146,297.2628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.35601806640625,0.821311891078949,0.3430391252040863,0.2417509406805038,297.2897644042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.35601806640625,0.8284476399421692,0.3529271185398102,0.3365389704704284,297.2063903808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3559265136719,0.7723512649536133,0.2847068011760711,1.292947769165039,288.3561096191406,285.5683898925781,293.6513061523437,290.31500244140625,293.64990234375,297.32452392578125,288.3569030761719,1.0,0.5846065282821655,1.0,1.0,0.0,1.0,-3.089709043502808,3.0897014141082764,7.683066542085726e-06,2.389686822891236,1.0,1.0,0.0,156.995361328125,155.0,25131.93359375,-0.0,2513.4794921875,1.0,283.1499938964844,284.8284606933594,293.34149169921875,295.02301025390625,293.1499938964844,293.1499938964844,283.1499938964844,28882.626953125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6800113320350647,1.0,0.0,0.0,3.579664468765259,3.5796866416931152,8.550233019377629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5144.22265625,0.0,1404.0885009765625,1895.4371337890625,0.0,1456.71875,0.8816267848014832,1.0,0.0,3.0,1.0,0.0
12393000,297.3415222167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3668212890625,0.8235080242156982,0.3422782719135284,0.3098081350326538,297.4076843261719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3669128417969,0.8755829334259033,0.4153564274311065,0.3946591317653656,297.2622985839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3668212890625,0.8247585892677307,0.343701958656311,0.2421398013830185,297.2890319824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3668518066406,0.832012414932251,0.3537395000457763,0.337207555770874,297.2059936523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.36669921875,0.7756426334381104,0.2850238084793091,1.2939074039459229,288.3669738769531,285.5200500488281,293.6902770996094,290.3335266113281,293.6888732910156,297.324951171875,288.3679504394531,1.0,0.5840824246406555,1.0,1.0,0.0,1.0,-3.095196485519409,3.095188617706299,7.710367754043546e-06,2.393925428390503,1.0,1.0,0.0,155.03173828125,143.0,25297.763671875,-0.0,2513.606201171875,1.0,283.1499938964844,284.8265380859375,293.3589172363281,295.05108642578125,293.1499938964844,293.1499938964844,283.1499938964844,29322.7421875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6824991106987,1.0,0.0,0.0,3.606834888458252,3.606857299804688,8.680522114445921e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5157.2548828125,0.0,1436.303955078125,1895.4371337890625,0.0,1475.4715576171875,0.8911076188087463,1.0,0.0,3.0,1.0,0.0
12393060,297.34136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3736877441406,0.8288755416870117,0.3434764742851257,0.3107566833496094,297.409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.373779296875,0.8820873498916626,0.4171581566333771,0.3962148129940033,297.261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3736877441406,0.8297408819198608,0.3443808555603027,0.2425128519535064,297.2884521484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.37371826171875,0.8371596932411194,0.3545656204223633,0.337851881980896,297.2057800292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.37359619140625,0.7805399894714355,0.2853575348854065,1.2947618961334229,288.3738098144531,285.4717102050781,293.7292785644531,290.3520202636719,293.7278747558594,297.32550048828125,288.3746032714844,1.0,0.582955539226532,1.0,1.0,0.0,1.0,-3.1004581451416016,3.100450277328491,7.73658393882215e-06,2.39798641204834,1.0,1.0,0.0,152.04202270507812,143.0,25504.48828125,-0.0,2507.86865234375,1.0,283.1499938964844,284.8207397460937,293.376708984375,295.08087158203125,293.1499938964844,293.1499938964844,283.1499938964844,30019.51171875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6849251985549927,1.0,0.0,0.0,3.649436235427856,3.64945912361145,8.886788691597758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5173.06591796875,0.0,1487.80126953125,1895.4371337890625,0.0,1493.877197265625,0.8987618684768677,1.0,0.0,3.0,1.0,0.0
12393120,297.34130859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3846740722656,0.8355984687805176,0.3446810245513916,0.3116791546344757,297.4112854003906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3847961425781,0.890232503414154,0.4189824759960174,0.3977590799331665,297.2618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3846740722656,0.8360897302627563,0.3450762629508972,0.2428731620311737,297.2880859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3847045898437,0.8437401056289673,0.3554060459136963,0.3384771645069122,297.20574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3845520019531,0.7868586778640747,0.2857081294059753,1.2955403327941897,288.38482666015625,285.42333984375,293.7682800292969,290.3705139160156,293.7668762207031,297.326171875,288.3858337402344,1.0,0.5813782215118408,1.0,1.0,0.0,1.0,-3.1055448055267334,3.105537176132202,7.761964297969826e-06,2.401909828186035,1.0,1.0,0.0,148.28826904296875,131.0,25666.259765625,-0.0,2497.72412109375,1.0,283.1499938964844,284.81903076171875,293.3941955566406,295.1086730957031,293.1499938964844,293.1499938964844,283.1499938964844,30453.86328125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6872488856315613,1.0,0.0,0.0,3.675743341445923,3.675766706466675,9.015371915666036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5185.96240234375,0.0,1520.20849609375,1895.4371337890625,0.0,1511.613525390625,0.9080334901809692,1.0,0.0,3.0,1.0,0.0
12393180,297.3412475585937,297.1499938964844,293.1499938964844,0.0,-0.0,288.391845703125,0.843686044216156,0.345887690782547,0.3125870823860168,297.4132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3919372558594,0.8999338150024414,0.420826256275177,0.3993030786514282,297.2618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.391845703125,0.843802809715271,0.3457856178283691,0.2432292997837066,297.2878723144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3918762207031,0.8517548441886902,0.3562586903572082,0.3390946090221405,297.20587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3917541503906,0.7945255637168884,0.2860740125179291,1.2962925434112549,288.3919677734375,285.3749389648437,293.80731201171875,290.3889465332031,293.805908203125,297.3269348144531,288.3927917480469,1.0,0.5794680118560791,1.0,1.0,0.0,1.0,-3.110567569732666,3.1105599403381348,7.787063623254653e-06,2.405782699584961,1.0,1.0,0.0,143.95675659179688,131.0,25869.0546875,-0.0,2484.353515625,1.0,283.1499938964844,284.81353759765625,293.412109375,295.1383056640625,293.1499938964844,293.1499938964844,283.1499938964844,31149.4140625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6895353198051453,1.0,0.0,0.0,3.717482328414917,3.717506170272827,9.221278105542295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5201.66796875,0.0,1572.5860595703125,1895.4371337890625,0.0,1529.16650390625,0.915475845336914,1.0,0.0,3.0,1.0,0.0
12393240,297.3412475585937,297.1499938964844,293.1499938964844,0.0,-0.0,288.40313720703125,0.8532108068466187,0.3470969796180725,0.313478022813797,297.4151916503906,297.1499938964844,293.1499938964844,0.0,-0.0,288.4032287597656,0.9115324020385742,0.4226894676685333,0.4008458256721496,297.2619934082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.40313720703125,0.8529434204101562,0.3465090095996856,0.2435808032751083,297.28778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.40313720703125,0.8612550497055054,0.3571237027645111,0.3397045135498047,297.2061462402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.4029846191406,0.8034839630126953,0.2864546775817871,1.2970231771469116,288.4032592773437,285.3265380859375,293.8463439941406,290.4073181152344,293.8449401855469,297.3277282714844,288.404296875,1.0,0.5773091316223145,1.0,1.0,0.0,1.0,-3.115528106689453,3.1155202388763428,7.811886462150142e-06,2.4096057415008545,1.0,1.0,0.0,139.19898986816406,119.0,26028.21875,-0.0,2468.550537109375,1.0,283.1499938964844,284.8121032714844,293.42974853515625,295.16607666015625,293.1499938964844,293.1499938964844,283.1499938964844,31578.970703125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.691743791103363,1.0,0.0,0.0,3.7430269718170166,3.743051052093506,9.348441381007432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5214.5263671875,0.0,1605.2275390625,1895.4371337890625,0.0,1546.215576171875,0.924562692642212,1.0,0.0,3.0,1.0,0.0
12393300,297.3412170410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.41064453125,0.8643501400947571,0.3483049869537353,0.3143605589866638,297.417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4107360839844,0.9258305430412292,0.42456915974617,0.4023952782154083,297.26226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.41064453125,0.8636814951896667,0.3472437560558319,0.2439336329698562,297.2878112792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.4106750488281,0.8723843693733215,0.357998788356781,0.340314507484436,297.20654296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4105529785156,0.8135111927986145,0.286848247051239,1.2977643013000488,288.4107666015625,285.27813720703125,293.8853759765625,290.4256896972656,293.88397216796875,297.3285522460937,288.41162109375,1.0,0.5749679803848267,1.0,1.0,0.0,1.0,-3.120500564575196,3.120492696762085,7.836810254957527e-06,2.413438320159912,1.0,1.0,0.0,134.1171112060547,119.0,26228.18359375,-0.0,2450.990234375,1.0,283.1499938964844,284.80694580078125,293.44781494140625,295.1957092285156,293.1499938964844,293.1499938964844,283.1499938964844,32274.0,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6939356923103333,1.0,0.0,0.0,3.7839934825897217,3.784018039703369,9.55419295678439e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5230.18359375,0.0,1658.512939453125,1895.4371337890625,0.0,1563.2274169921875,0.9318148493766784,1.0,0.0,3.0,1.0,0.0
12393360,297.3411865234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4222412109375,0.8772809505462646,0.3495127856731415,0.3152303993701935,297.4193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4223327636719,0.942186176776886,0.4264659583568573,0.4039485156536102,297.2626342773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.4222412109375,0.876196026802063,0.3479905426502228,0.2442858070135116,297.2879333496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.4222412109375,0.885285496711731,0.3588844239711761,0.3409225642681122,297.20703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.422119140625,0.8243511319160461,0.2872545123100281,1.2985094785690308,288.4223937988281,285.229736328125,293.9244079589844,290.4440002441406,293.9230041503906,297.3294372558594,288.4234313964844,1.0,0.5724900364875793,1.0,1.0,0.0,1.0,-3.1254642009735107,3.1254563331604004,7.861727681302e-06,2.4172632694244385,1.0,1.0,0.0,128.7975311279297,107.0,26385.3984375,-0.0,2432.085693359375,1.0,283.1499938964844,284.8057861328125,293.4655456542969,295.22344970703125,293.1499938964844,293.1499938964844,283.1499938964844,32698.7890625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6960644125938416,1.0,0.0,0.0,3.808814525604248,3.8088395595550537,9.679945378593402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5243.0185546875,0.0,1691.3646240234375,1895.4371337890625,0.0,1579.83349609375,0.940726399421692,1.0,0.0,3.0,1.0,0.0
