time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12393420,297.3410949707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.4301452636719,0.8922339081764221,0.3507164418697357,0.3160943984985351,297.42138671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.43023681640625,0.9597995281219482,0.4283764064311981,0.4055112600326538,297.2630615234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4301452636719,0.8907251358032227,0.3487462997436523,0.2446416765451431,297.28814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4301452636719,0.9001521468162537,0.359777957201004,0.3415341675281524,297.2076110839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.4300231933594,0.836585521697998,0.2876711785793304,1.2992799282073977,288.4302673339844,285.18133544921875,293.96343994140625,290.4622497558594,293.9620361328125,297.3302917480469,288.4311218261719,1.0,0.5699144005775452,1.0,1.0,0.0,1.0,-3.1304712295532227,3.1304633617401123,7.886904313636478e-06,2.4211223125457764,1.0,1.0,0.0,123.2975616455078,107.0,26583.189453125,-0.0,2412.236083984375,1.0,283.1499938964844,284.8009338378906,293.483642578125,295.2530212402344,293.1499938964844,293.1499938964844,283.1499938964844,33393.92578125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6981911063194275,1.0,0.0,0.0,3.849086999893189,3.849112510681152,9.8857299235533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5258.6455078125,0.0,1745.5850830078125,1895.4371337890625,0.0,1596.5068359375,0.9478074908256532,1.0,0.0,3.0,1.0,0.0
12393480,297.34100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4420166015625,0.9096769690513612,0.351917564868927,0.3169474303722381,297.4234924316406,297.1499938964844,293.1499938964844,0.0,-0.0,288.4421081542969,0.97777259349823,0.4303015172481537,0.4070795476436615,297.2635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4420166015625,0.9076262712478638,0.349511981010437,0.2449984401464462,297.2884216308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.4420166015625,0.9182465076446532,0.3606801331043243,0.3421461582183838,297.2082214355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.4418640136719,0.8509007096290588,0.2880983352661133,1.3000640869140625,288.4421691894531,285.1329650878906,294.00244140625,290.4804382324219,294.0010681152344,297.3311767578125,288.4432067871094,1.0,0.5672652125358582,1.0,1.0,0.0,1.0,-3.1354899406433105,3.1354820728302,7.912178261904046e-06,2.424989700317383,1.0,1.0,0.0,117.66712951660156,95.0,26739.10546875,-0.0,2391.642822265625,1.0,283.1499938964844,284.79998779296875,293.5013732910156,295.2807006835937,293.1499938964844,293.1499938964844,283.04998779296875,33815.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7002658247947693,1.0,0.0,0.0,3.8733298778533936,3.873355627059937,1.001064902084181e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5363.48876953125,0.0,1778.776123046875,1895.4371337890625,0.0,1612.8516845703125,0.9555784463882446,1.0,0.0,3.0,1.0,0.0
12393540,297.3402099609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.42120361328125,0.9318149089813232,0.3530505895614624,0.3177797198295593,297.425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.42108154296875,0.9951779842376708,0.4321871101856231,0.4086450338363647,297.2636108398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.42120361328125,0.9291504621505736,0.350236028432846,0.2453504651784896,297.2882995605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.4211730957031,0.9404703974723816,0.3615449965000152,0.3427518606185913,297.20855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4213562011719,0.8680105209350586,0.2884983122348785,1.3008365631103516,288.4210205078125,285.0845947265625,294.0414733886719,290.4985656738281,294.0400695800781,297.3314819335937,288.420166015625,1.0,0.5645584464073181,1.0,1.0,0.0,1.0,-3.140453815460205,3.1404459476470947,7.937243026390206e-06,2.428825855255127,1.0,1.0,0.0,111.95359802246094,95.0,27212.158203125,-0.0,2370.4306640625,1.0,283.06475830078125,284.7353820800781,293.5420837402344,295.3710632324219,293.1499938964844,293.1499938964844,283.04998779296875,34388.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7057793736457825,1.0,0.0,0.0,3.906010627746582,3.906036853790283,1.0180289109484877e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5327.97412109375,0.0,1824.181884765625,1895.4371337890625,0.0,1656.6580810546875,0.9616841673851012,1.0,0.0,3.0,1.0,0.0
12393600,297.3382873535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.41943359375,0.9472288489341736,0.3540660440921783,0.3185978531837463,297.4286193847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.41943359375,0.9990000128746032,0.4342730343341827,0.4004393517971039,297.2626953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.41943359375,0.9442293047904968,0.3508662581443786,0.2457128912210464,297.2872619628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.41943359375,0.9553154706954956,0.3623204827308655,0.3433780670166015,297.2080383300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.4194030761719,0.8801268935203552,0.2888185083866119,1.3017635345458984,288.4194641113281,285.0362243652344,294.0804443359375,290.5166320800781,294.0790710449219,297.3314514160156,288.41961669921875,1.0,0.5611628890037537,1.0,1.0,0.0,1.0,-3.133505821228028,3.133497953414917,7.903990081103984e-06,2.424201726913452,1.0,1.0,0.0,108.10103607177734,98.0,27352.30078125,-0.0,2337.02294921875,1.0,283.05206298828125,284.7182922363281,293.5567321777344,295.3858337402344,293.1499938964844,293.1499938964844,282.75,34753.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7097797393798828,1.0,0.0,0.0,3.926645994186402,3.9266724586486816,1.0288136991221108e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5616.21484375,0.0,1853.246337890625,1895.4371337890625,0.0,1688.7713623046875,0.9665940403938292,1.0,0.0,3.0,1.0,0.0
12393660,297.3343811035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.33087158203125,0.9554771184921264,0.3548765182495117,0.3193769156932831,297.4386291503906,297.1499938964844,293.1499938964844,0.0,-0.0,288.33038330078125,0.9990000128746032,0.4370216429233551,0.3920225799083709,297.2602233886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3309020996094,0.9522095322608948,0.3513396978378296,0.2460624128580093,297.28485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.330810546875,0.9630618691444396,0.3629533648490906,0.3439914584159851,297.20635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3316650390625,0.8867462277412415,0.289025217294693,1.30268394947052,288.330078125,284.9879150390625,294.1194152832031,290.5346374511719,294.1180419921875,297.3334350585937,288.3250732421875,1.0,0.5593113303184509,1.0,1.0,0.0,1.0,-3.1269783973693848,3.1269705295562744,7.86979671829613e-06,2.41861891746521,1.0,1.0,0.0,106.01702880859376,98.0,28325.021484375,-0.0,2313.408203125,1.0,282.7935791015625,284.52691650390625,293.6305847167969,295.580322265625,293.1499938964844,293.1499938964844,282.75,35036.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7223016023635864,1.0,0.0,0.0,3.942595481872559,3.942622184753418,1.0371885537097114e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5456.3837890625,0.0,1875.9212646484373,1895.4371337890625,0.0,1791.0,0.9703887104988098,1.0,0.0,3.0,1.0,0.0
12393720,297.32861328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3070373535156,0.96060049533844,0.3554797172546386,0.3199339509010315,297.449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3070373535156,0.9990000128746032,0.4399113655090332,0.3868058919906616,297.2561950683594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3070373535156,0.9571188688278198,0.351641833782196,0.2462806105613708,297.2809753417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3070373535156,0.967843234539032,0.3634271919727325,0.3444460332393646,297.2035217285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3070678710937,0.8909072875976562,0.2891018092632293,1.3030284643173218,288.3070373535156,284.95001220703125,294.1583557128906,290.5525817871094,294.156982421875,297.3349304199219,288.3070678710937,1.0,0.5580152869224548,1.0,1.0,0.0,1.0,-3.1225953102111816,3.122587442398072,7.847578672226518e-06,2.415158271789551,1.0,1.0,0.0,104.7447280883789,118.0,28532.845703125,-0.0,2298.479248046875,1.0,282.7560119628906,284.4825744628906,293.62939453125,295.555419921875,293.1499938964844,293.1499938964844,282.45001220703125,35255.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7294420003890991,1.0,0.0,0.0,3.954914331436157,3.954941272735596,1.0436801858304534e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5722.515625,0.0,1893.560546875,1895.4371337890625,0.0,1850.3948974609373,0.9733192920684814,1.0,0.0,3.0,1.0,0.0
12393780,297.32244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.222412109375,0.9585392475128174,0.3560064435005188,0.3204932808876037,297.4573669433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.22198486328125,0.9990000128746032,0.4425898194313049,0.3898672461509704,297.25177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2224426269531,0.954736053943634,0.3518818020820617,0.2465056031942367,297.2767333984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.22235107421875,0.9657363891601562,0.3638403713703155,0.3449096977710724,297.2003479003906,297.1499938964844,293.1499938964844,0.0,-0.0,288.2231140136719,0.888604462146759,0.2891305983066559,1.3034651279449463,288.2217102050781,284.95001220703125,294.197265625,290.5704345703125,294.1958923339844,297.3355712890625,288.217529296875,1.0,0.5597628951072693,1.0,1.0,0.0,1.0,-3.12827205657959,3.1282641887664795,7.875248229538556e-06,2.4191839694976807,1.0,1.0,0.0,105.5967025756836,118.0,29560.421875,-0.0,2313.598388671875,1.0,282.4935913085937,284.291259765625,293.6783752441406,295.71649169921875,293.1499938964844,293.1499938964844,282.45001220703125,35425.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7418795824050903,1.0,0.0,0.0,3.964423656463623,3.9644505977630615,1.0487050303709111e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5547.24853515625,0.0,1907.252197265625,1895.4371337890625,0.0,1955.6201171875,0.9755813479423524,1.0,0.0,3.0,1.0,0.0
12393840,297.3157043457031,297.1499938964844,293.1499938964844,0.0,-0.0,288.2093505859375,0.9510785937309264,0.3564350008964538,0.3209565281867981,297.456787109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2094421386719,0.9990000128746032,0.4444835484027862,0.3990053236484527,297.2467956542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2093505859375,0.9468945860862732,0.3520373702049255,0.2466776520013809,297.2719116210937,297.1499938964844,293.1499938964844,0.0,-0.0,288.2093811035156,0.9584455490112304,0.3641707599163055,0.3453095853328705,297.19659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2092590332031,0.8816458582878113,0.2890813052654266,1.303686022758484,288.20947265625,284.95001220703125,294.23614501953125,290.58819580078125,294.2347717285156,297.33221435546875,288.21063232421875,1.0,0.5631418228149414,1.0,1.0,0.0,1.0,-3.140756130218506,3.1407482624053955,7.937846021377482e-06,2.4286816120147705,1.0,1.0,0.0,108.035888671875,138.0,29841.224609375,-0.0,2350.023681640625,1.0,282.4559631347656,284.2530517578125,293.6629638671875,295.6722412109375,293.1499938964844,293.1499938964844,282.1499938964844,35556.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7480086088180542,1.0,0.0,0.0,3.971760749816896,3.971787929534912,1.0525905054237228e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5823.95166015625,0.0,1917.861572265625,1895.4371337890625,0.0,2008.2476806640625,0.9773266315460204,1.0,0.0,3.0,1.0,0.0
12393900,297.3091125488281,297.1499938964844,293.1499938964844,0.0,-0.0,288.1346435546875,0.9399621486663818,0.3568393588066101,0.3214692175388336,297.4471740722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.1341857910156,0.9990000128746032,0.4454877078533172,0.4123623967170715,297.241943359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.1346740722656,0.9353889226913452,0.3521743714809418,0.2468824088573455,297.2671813964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.13458251953125,0.9474918842315674,0.3644779026508331,0.3457457423210144,297.1927185058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.1352844238281,0.8719361424446106,0.288996547460556,1.3040155172348022,288.134033203125,284.95001220703125,294.2749938964844,290.6058959960937,294.27362060546875,297.32501220703125,288.13067626953125,1.0,0.5679233074188232,1.0,1.0,0.0,1.0,-3.158588409423828,3.1585803031921387,8.027935109566897e-06,2.442347288131714,1.0,1.0,0.0,111.67349243164062,138.0,30929.26171875,-0.0,2403.3505859375,1.0,282.1932678222656,284.066650390625,293.7060852050781,295.8272705078125,293.1499938964844,293.1499938964844,282.1499938964844,35657.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7593339085578918,1.0,0.0,0.0,3.977420330047608,3.977447509765625,1.055592406373762e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5644.5478515625,0.0,1926.07177734375,1895.4371337890625,0.0,2106.73291015625,0.9786728024482728,1.0,0.0,3.0,1.0,0.0
12393960,297.3019714355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.1280517578125,0.9193220734596252,0.357145607471466,0.3219716846942901,297.4292907714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.1281433105469,0.9913665056228638,0.4456164538860321,0.4222762882709503,297.236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1280212402344,0.9146276712417604,0.3522280752658844,0.2470985054969787,297.2618713378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.1280517578125,0.926803708076477,0.3647006750106811,0.3462008237838745,297.1881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1279296875,0.8551809787750244,0.2888130843639374,1.3044205904006958,288.128173828125,284.95001220703125,294.3138122558594,290.6234741210937,294.3124389648437,297.3130798339844,288.1288757324219,1.0,0.5733986496925354,1.0,1.0,0.0,1.0,-3.171737670898437,3.171729564666748,8.096270903479308e-06,2.453063488006592,1.0,1.0,0.0,117.93318176269533,158.0,31215.96875,-0.0,2462.914794921875,1.0,282.1557922363281,284.0312194824219,293.6908874511719,295.7826538085937,293.1499938964844,293.1499938964844,281.8500061035156,35736.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7647020220756531,1.0,0.0,0.0,3.9817843437194815,3.981811761856079,1.0579101399343926e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5933.13818359375,0.0,1932.418701171875,1895.4371337890625,0.0,2153.939208984375,0.979710817337036,1.0,0.0,3.0,1.0,0.0
12394020,297.2943115234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.0462646484375,0.8952552080154419,0.3573594391345978,0.3225465714931488,297.4142761230469,297.1499938964844,293.1499938964844,0.0,-0.0,288.0456848144531,0.9700177311897278,0.4459109604358673,0.4227923154830932,297.2307434082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.0463256835937,0.8909469842910767,0.3522067964076996,0.24736949801445,297.2561340332031,297.1499938964844,293.1499938964844,0.0,-0.0,288.04620361328125,0.9016113877296448,0.364846259355545,0.3467223346233368,297.1828308105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.0469970703125,0.8350294828414917,0.2885372042655945,1.3050206899642944,288.0455627441406,284.95001220703125,294.3525390625,290.6409912109375,294.3511962890625,297.3018493652344,288.0413513183594,1.0,0.5788810849189758,1.0,1.0,0.0,1.0,-3.175432205200196,3.175424098968506,8.114932825264987e-06,2.455836057662964,1.0,1.0,0.0,126.39834594726562,158.0,32226.625,-0.0,2515.3779296875,1.0,281.89306640625,283.8411560058594,293.73388671875,295.9361267089844,293.1499938964844,293.1499938964844,281.8500061035156,35796.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.775314450263977,1.0,0.0,0.0,3.985149145126343,3.98517656326294,1.0596987749522668e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5742.5517578125,0.0,1937.32177734375,1895.4371337890625,0.0,2248.1748046875,0.9805111289024352,1.0,0.0,3.0,1.0,0.0
12394080,297.28594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0303649902344,0.8743818402290344,0.3574517071247101,0.3229854106903076,297.4027404785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.0304260253906,0.9468944668769836,0.4464495480060577,0.4235164523124695,297.2243347167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.0303649902344,0.8700835108757019,0.352089375257492,0.2475626319646835,297.24981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0303649902344,0.8804678916931152,0.3648980259895324,0.347145140171051,297.17694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0303039550781,0.8169032335281372,0.2881668508052826,1.3051660060882568,288.0304260253906,284.95001220703125,294.3912353515625,290.65838623046875,294.389892578125,297.29180908203125,288.03106689453125,1.0,0.58448725938797,1.0,1.0,0.0,1.0,-3.177746295928955,3.1777381896972656,8.126751708914526e-06,2.45762038230896,1.0,1.0,0.0,135.4947052001953,178.0,32444.349609375,-0.0,2569.21826171875,1.0,281.8558349609375,283.8020324707031,293.7181701660156,295.8861389160156,293.1499938964844,293.1499938964844,281.54998779296875,35843.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7799085378646851,1.0,0.0,0.0,3.9877429008483887,3.987770318984986,1.0610787057885318e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6035.75537109375,0.0,1941.1070556640625,1895.4371337890625,0.0,2289.3193359375,0.9811280369758606,1.0,0.0,3.0,1.0,0.0
12394140,297.2776184082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.947998046875,0.8565599322319031,0.3574938476085663,0.3234263658523559,297.39361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9473876953125,0.9249590039253236,0.4471552968025207,0.4244977533817291,297.2179870605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.9480285644531,0.8523330092430115,0.3519371747970581,0.2477588355541229,297.2434997558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.94793701171875,0.8622980713844299,0.3649121820926666,0.3475653827190399,297.1710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.94873046875,0.7999415993690491,0.2877565622329712,1.3052445650100708,287.947265625,284.95001220703125,294.4299011230469,290.6757202148437,294.42852783203125,297.2831115722656,287.9430847167969,1.0,0.5902246236801147,1.0,1.0,0.0,1.0,-3.1802923679351807,3.180284261703491,8.139755664160475e-06,2.4595797061920166,1.0,1.0,0.0,144.83285522460938,178.0,33444.05078125,-0.0,2624.91015625,1.0,281.59295654296875,283.6116943359375,293.7601928710937,296.0369873046875,293.1499938964844,293.1499938964844,281.54998779296875,35879.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7896369695663452,1.0,0.0,0.0,3.9897422790527344,3.989769697189331,1.062142814589606e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5838.16162109375,0.0,1944.0279541015625,1895.4371337890625,0.0,2377.080810546875,0.981603503227234,1.0,0.0,3.0,1.0,0.0
12394200,297.268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.93212890625,0.8409754037857056,0.357437252998352,0.3237445652484894,297.3855285644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.93218994140625,0.9056856036186218,0.4479004442691803,0.4255284070968628,297.2112731933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.93212890625,0.8368411064147949,0.351707249879837,0.2478848546743393,297.2368469238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.93212890625,0.8464022278785706,0.3648492991924286,0.347896009683609,297.16473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9320678710937,0.7840842008590698,0.2872740626335144,1.3049514293670654,287.9322204589844,284.95001220703125,294.4684753417969,290.69293212890625,294.4671325683594,297.2745666503906,287.9328308105469,1.0,0.5960034132003784,1.0,1.0,0.0,1.0,-3.1821115016937256,3.182103395462036,8.14906343293842e-06,2.460983991622925,1.0,1.0,0.0,154.49290466308594,166.0,33655.38671875,-0.0,2680.980224609375,1.0,281.5558166503906,283.5727844238281,293.7454833984375,295.9862976074219,293.1499938964844,293.1499938964844,281.25,35906.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7935574650764465,1.0,0.0,0.0,3.9912829399108887,3.991310358047485,1.0629634061842808e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6140.8017578125,0.0,1946.2811279296875,1895.4371337890625,0.0,2412.674560546875,0.981969952583313,1.0,0.0,3.0,1.0,0.0
12394260,297.2602233886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.84844970703125,0.8347278833389282,0.3573482036590576,0.3238758742809295,297.3783569335937,297.1499938964844,293.1499938964844,0.0,-0.0,287.84783935546875,0.8988121151924133,0.4486912786960602,0.4264509379863739,297.2047424316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.8485107421875,0.8305361866950989,0.3514559864997864,0.2478640973567962,297.2303161621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.848388671875,0.8400338888168335,0.3647603392601013,0.3480198383331299,297.1585998535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.8492126464844,0.7773817181587219,0.2867659330368042,1.3036396503448486,287.84771728515625,284.95001220703125,294.5069885253906,290.71002197265625,294.5056457519531,297.2668151855469,287.8433532714844,1.0,0.5978608727455139,1.0,1.0,0.0,1.0,-3.1819324493408203,3.181924343109131,8.148312190314755e-06,2.4609122276306152,1.0,1.0,0.0,158.81134033203125,166.0,34635.1171875,-0.0,2704.062744140625,1.0,281.2928771972656,283.3816833496094,293.7881164550781,296.1375732421875,293.1499938964844,293.1499938964844,281.25,35928.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8026898503303528,1.0,0.0,0.0,3.9924702644348153,3.9924979209899902,1.0635959597493638e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5936.2109375,0.0,1948.0186767578125,1895.4371337890625,0.0,2496.04345703125,0.9822523593902588,1.0,0.0,3.0,1.0,0.0
12394320,297.25152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8302307128906,0.8324002623558044,0.3571910560131073,0.3237916529178619,297.3715209960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.83026123046875,0.8966838121414185,0.4494646191596985,0.4272190630435943,297.1981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8302307128906,0.8281222581863403,0.3511527180671692,0.2476977109909057,297.22369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8302307128906,0.837687075138092,0.364617258310318,0.3479495048522949,297.15240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8302001953125,0.7746542096138,0.2862111926078796,1.301472783088684,287.83026123046875,284.95001220703125,294.5454406738281,290.7270202636719,294.5440979003906,297.259033203125,287.8306579589844,1.0,0.5982823371887207,1.0,1.0,0.0,1.0,-3.1798672676086426,3.179859161376953,8.137773875205312e-06,2.45932936668396,1.0,1.0,0.0,160.33216857910156,154.0,34820.6484375,-0.0,2708.15771484375,1.0,281.2557983398437,283.34161376953125,293.7745056152344,296.0862731933594,293.1499938964844,293.1499938964844,280.95001220703125,35944.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8061645030975342,1.0,0.0,0.0,3.9933853149414062,3.993412733078003,1.0640835625963518e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6246.9580078125,0.0,1949.3582763671875,1895.4371337890625,0.0,2527.91796875,0.9824699759483336,1.0,0.0,3.0,1.0,0.0
12394380,297.2432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.744140625,0.8327265977859497,0.3570277988910675,0.3236730694770813,297.3653259277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.7434997558594,0.8977298140525818,0.4502593278884887,0.4279747009277344,297.19195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.74420166015625,0.8283356428146362,0.3508530855178833,0.2475007027387619,297.2174377441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.7440795898437,0.8380221724510193,0.364471822977066,0.3478274643421173,297.1466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.74493408203125,0.7745888829231262,0.2856574654579162,1.299035668373108,287.7433776855469,284.95001220703125,294.58380126953125,290.7438659667969,294.5824584960937,297.251953125,287.7388610839844,1.0,0.5975876450538635,1.0,1.0,0.0,1.0,-3.177321195602417,3.1773130893707275,8.124746273097117e-06,2.457359790802002,1.0,1.0,0.0,159.92201232910156,154.0,35779.29296875,-0.0,2700.80908203125,1.0,280.9928283691406,283.1493530273437,293.8170166015625,296.2369079589844,293.1499938964844,293.1499938964844,280.95001220703125,35957.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8148151636123657,1.0,0.0,0.0,3.9940905570983887,3.994117975234986,1.0644592975950218e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6034.8662109375,0.0,1950.39111328125,1895.4371337890625,0.0,2607.604736328125,0.9826377034187316,1.0,0.0,3.0,1.0,0.0
12394440,297.2349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7244873046875,0.8347214460372925,0.3568021655082702,0.323406457901001,297.3591613769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.7245178222656,0.9008158445358276,0.4510166645050049,0.4286117553710937,297.1857604980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.7244873046875,0.8302234411239624,0.3505094349384308,0.2472112327814102,297.2111511230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.7244873046875,0.8400788903236389,0.3642809689044952,0.3475832045078277,297.1408386230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.7244873046875,0.7762271165847778,0.2850679457187652,1.2960970401763916,287.7245178222656,284.95001220703125,294.6221008300781,290.7606201171875,294.6207580566406,297.2447204589844,287.72479248046875,1.0,0.5960172414779663,1.0,1.0,0.0,1.0,-3.1735928058624268,3.1735846996307373,8.105689630610868e-06,2.454476118087769,1.0,1.0,0.0,158.19882202148438,142.0,35951.0703125,-0.0,2683.990234375,1.0,280.9557800292969,283.108642578125,293.8039855957031,296.1847229003906,293.1499938964844,293.1499938964844,280.6499938964844,35967.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8179086446762085,1.0,0.0,0.0,3.994633674621582,3.994661331176758,1.0647488579706987e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6354.32373046875,0.0,1951.1871337890625,1895.4371337890625,0.0,2636.20556640625,0.9827669262886048,1.0,0.0,3.0,1.0,0.0
12394500,297.2271423339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.6369323730469,0.8383947014808655,0.3565716445446014,0.3231387436389923,297.3534545898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.6362609863281,0.9059522747993468,0.4517823457717895,0.4292530119419098,297.1800231933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.6369934082031,0.8337624669075012,0.3501723408699035,0.2469183057546615,297.2052917480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.6368713378906,0.8438365459442139,0.3640916347503662,0.3473248779773712,297.1354675292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.63775634765625,0.7795379161834717,0.2844845354557037,1.293073058128357,287.6361694335937,284.95001220703125,294.6603088378906,290.7772521972656,294.6589660644531,297.2381286621094,287.63153076171875,1.0,0.5938181281089783,1.0,1.0,0.0,1.0,-3.1697442531585693,3.16973614692688,8.08601726021152e-06,2.451489210128784,1.0,1.0,0.0,155.3623809814453,142.0,36894.65234375,-0.0,2660.94775390625,1.0,280.6928100585937,282.9156188964844,293.8462829589844,296.3349609375,293.1499938964844,293.1499938964844,280.6499938964844,35974.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8261516094207764,1.0,0.0,0.0,3.995052337646485,3.995079755783081,1.064972138919984e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6135.166015625,0.0,1951.800537109375,1895.4371337890625,0.0,2712.650634765625,0.9828664660453796,1.0,0.0,3.0,1.0,0.0
12394560,297.2191772460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.6160888671875,0.8431512117385864,0.3562774956226349,0.322746068239212,297.34765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6161193847656,0.9127647280693054,0.4525016844272613,0.4297893643379211,297.1741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6160888671875,0.838381826877594,0.3497916162014007,0.2465520054101944,297.1993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6161193847656,0.8487351536750793,0.363858163356781,0.3469708561897278,297.130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6160888671875,0.7839458584785461,0.2838675081729889,1.2896788120269775,287.6161193847656,284.95001220703125,294.6984558105469,290.79376220703125,294.6971130371094,297.2312927246094,287.6163330078125,1.0,0.5911057591438293,1.0,1.0,0.0,1.0,-3.164970874786377,3.1649630069732666,8.061663720582146e-06,2.4477903842926025,1.0,1.0,0.0,151.8300018310547,130.0,37056.5390625,-0.0,2632.365478515625,1.0,280.6556701660156,282.8742980957031,293.8338317871094,296.2821044921875,293.1499938964844,293.1499938964844,280.3500061035156,35980.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8289448022842407,1.0,0.0,0.0,3.995374917984009,3.9954023361206055,1.065144033418619e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6463.53125,0.0,1952.2734375,1895.4371337890625,0.0,2738.625,0.9829431772232056,1.0,0.0,3.0,1.0,0.0
12394620,297.2116394042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.52734375,0.8492884635925293,0.3559764325618744,0.3223668336868286,297.3422241210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.52667236328125,0.9216067790985109,0.4532228410243988,0.430340051651001,297.1688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.52740478515625,0.8443461656570435,0.3494162857532501,0.2461945563554763,297.1937866210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.5272827148437,0.8550406098365784,0.3636257350444793,0.3466203808784485,297.12518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5282287597656,0.7896754145622253,0.2832565903663635,1.2862859964370728,287.5265808105469,284.95001220703125,294.7364807128906,290.8101501464844,294.7351379394531,297.2250061035156,287.5218505859375,1.0,0.588033139705658,1.0,1.0,0.0,1.0,-3.1602470874786377,3.160238981246948,8.037578481889796e-06,2.444121122360229,1.0,1.0,0.0,147.6490936279297,130.0,37986.8359375,-0.0,2600.466796875,1.0,280.3927917480469,282.6806640625,293.875732421875,296.43194580078125,293.1499938964844,293.1499938964844,280.3500061035156,35984.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8368399739265442,1.0,0.0,0.0,3.9956233501434326,3.995651006698608,1.0652765922714025e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6237.45556640625,0.0,1952.6376953125,1895.4371337890625,0.0,2812.20556640625,0.9830023050308228,1.0,0.0,3.0,1.0,0.0
12394680,297.20391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5056457519531,0.8563674092292786,0.3556092381477356,0.321873277425766,297.336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5056457519531,0.9317748546600342,0.4538927972316742,0.4307935833930969,297.163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5056457519531,0.8512521386146545,0.3489957153797149,0.2457726448774337,297.1881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.5056457519531,0.8623414635658264,0.3633480966091156,0.3461868464946747,297.1202087402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.5056457519531,0.7962761521339417,0.2826112806797027,1.2825850248336792,287.50567626953125,284.95001220703125,294.7744140625,290.8263854980469,294.7730712890625,297.21844482421875,287.5057678222656,1.0,0.5846461653709412,1.0,1.0,0.0,1.0,-3.154721260070801,3.1547133922576904,8.009466910152696e-06,2.439836263656616,1.0,1.0,0.0,143.1192169189453,118.0,38139.71484375,-0.0,2565.21240234375,1.0,280.35577392578125,282.6390380859375,293.863525390625,296.3783264160156,293.1499938964844,293.1499938964844,280.04998779296875,35988.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8393668532371521,1.0,0.0,0.0,3.9958150386810303,3.995842456817627,1.0653786830516765e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6575.25048828125,0.0,1952.91845703125,1895.4371337890625,0.0,2835.80029296875,0.9830478429794312,1.0,0.0,3.0,1.0,0.0
12394740,297.1966247558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.4156799316406,0.8648744821548462,0.3552338778972626,0.3214022517204284,297.3314208984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4149475097656,0.9435035586357116,0.4545616507530212,0.4312691986560821,297.158203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4157409667969,0.8595600724220276,0.348579466342926,0.2453667819499969,297.1828308105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.41558837890625,0.87108314037323,0.3630707859992981,0.3457669019699096,297.1156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.41656494140625,0.8041159510612488,0.281971275806427,1.2789322137832642,287.4148864746094,284.95001220703125,294.812255859375,290.84246826171875,294.8109130859375,297.21240234375,287.4100341796875,1.0,0.5810468792915344,1.0,1.0,0.0,1.0,-3.149342536926269,3.14933443069458,7.982132956385612e-06,2.4356577396392822,1.0,1.0,0.0,138.19754028320312,118.0,39058.234375,-0.0,2528.257568359375,1.0,280.0928039550781,282.44464111328125,293.9051208496094,296.5278625488281,293.1499938964844,293.1499938964844,280.04998779296875,35991.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8469703197479248,1.0,0.0,0.0,3.995962619781494,3.995990037918091,1.0654573543433798e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6341.953125,0.0,1953.1348876953125,1895.4371337890625,0.0,2906.90234375,0.983082950115204,1.0,0.0,3.0,1.0,0.0
12394800,297.1890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3930053710937,0.8744020462036133,0.3547899723052978,0.3208216428756714,297.32598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3930053710937,0.955882728099823,0.4551761448383331,0.4316513836383819,297.1529846191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.3930358886719,0.8689108490943909,0.3481162488460541,0.2449006587266922,297.17742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3930053710937,0.8808797597885132,0.3627467155456543,0.3452698290348053,297.1109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3930358886719,0.812578558921814,0.2812954187393188,1.2750004529953003,287.3930053710937,284.95001220703125,294.8500061035156,290.8584289550781,294.8486633300781,297.2060241699219,287.39306640625,1.0,0.5772420167922974,1.0,1.0,0.0,1.0,-3.143219232559204,3.1432113647460938,7.9510909927194e-06,2.430908679962158,1.0,1.0,0.0,133.12014770507812,106.0,39203.265625,-0.0,2489.155029296875,1.0,280.0557861328125,282.40252685546875,293.8931579589844,296.4735107421875,293.1499938964844,293.1499938964844,279.75,35993.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8492767810821533,1.0,0.0,0.0,3.9960761070251465,3.996103763580322,1.0655179494278857e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6689.22705078125,0.0,1953.301513671875,1895.4371337890625,0.0,2928.4970703125,0.9831099510192872,1.0,0.0,3.0,1.0,0.0
12394860,297.18194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3019104003906,0.8855822086334229,0.3543368577957153,0.320267379283905,297.32086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3011779785156,0.969097912311554,0.4557875990867615,0.4320591688156128,297.1480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3019714355469,0.8799149990081787,0.3476540446281433,0.2444531768560409,297.1723327636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.3018493652344,0.8923124670982361,0.3624219596385956,0.3447907269001007,297.10662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3028259277344,0.8219108581542969,0.2806240320205688,1.2711374759674072,287.3011169433594,284.95001220703125,294.8876647949219,290.8743896484375,294.8863220214844,297.2001647949219,287.296142578125,1.0,0.5733052492141724,1.0,1.0,0.0,1.0,-3.137284994125366,3.137277126312256,7.921048563730437e-06,2.426299810409546,1.0,1.0,0.0,127.79354095458984,106.0,40110.4453125,-0.0,2449.227783203125,1.0,279.79278564453125,282.20751953125,293.934326171875,296.6226501464844,293.1499938964844,293.1499938964844,279.75,35994.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8565969467163086,1.0,0.0,0.0,3.996163845062256,3.996191263198853,1.065564674718189e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6448.71044921875,0.0,1953.429931640625,1895.4371337890625,0.0,2997.093505859375,0.9831308126449584,1.0,0.0,3.0,1.0,0.0
12394920,297.174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2784729003906,0.897975742816925,0.3538140058517456,0.3196063637733459,297.31549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2784423828125,0.9821741580963136,0.4563431143760681,0.4323756694793701,297.1429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.2784729003906,0.8921846151351929,0.3471377491950989,0.2439445257186889,297.1671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2784729003906,0.9049929976463318,0.3620496094226837,0.3442376852035522,297.10223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2784729003906,0.8320236802101135,0.2799168229103088,1.2670137882232666,287.2784423828125,284.95001220703125,294.92529296875,290.8905639648437,294.9239501953125,297.1939697265625,287.2784423828125,1.0,0.5692222714424133,1.0,1.0,0.0,1.0,-3.1306369304656982,3.130629062652588,7.887483661761507e-06,2.4211456775665283,1.0,1.0,0.0,122.41739654541016,94.0,40249.68359375,-0.0,2407.82958984375,1.0,279.7557678222656,282.1650695800781,293.9227905273437,296.56768798828125,293.1499938964844,293.1499938964844,279.45001220703125,35995.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8586613535881042,1.0,0.0,0.0,3.9962313175201416,3.9962587356567374,1.0656007134457468e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6805.88671875,0.0,1953.5289306640625,1895.4371337890625,0.0,3016.45068359375,0.9831468462944032,1.0,0.0,3.0,1.0,0.0
12394980,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1864624023437,0.9128899574279784,0.3532823622226715,0.3189742863178253,297.3104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1856689453125,0.9952744245529176,0.4568952620029449,0.4327202141284942,297.1381225585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.1865234375,0.9065648317337036,0.3466206192970276,0.2434533983469009,297.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.1863708496094,0.9209566116333008,0.3616765737533569,0.3437052965164184,297.09814453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1874084472656,0.8438845276832581,0.2792141139507293,1.262973070144653,287.1856384277344,284.95001220703125,294.962890625,290.9068603515625,294.9615478515625,297.1882629394531,287.1805725097656,1.0,0.5650514364242554,1.0,1.0,0.0,1.0,-3.1242027282714844,3.124194860458374,7.855052899685688e-06,2.416152238845825,1.0,1.0,0.0,116.86962890625,94.0,41147.7109375,-0.0,2366.08935546875,1.0,279.4927978515625,281.9695129394531,293.9639892578125,296.7168884277344,293.1499938964844,293.1499938964844,279.45001220703125,35996.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8656874895095825,1.0,0.0,0.0,3.9962832927703857,3.9963107109069824,1.0656284530341509e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6558.26953125,0.0,1953.605224609375,1895.4371337890625,0.0,3082.35498046875,0.9831591844558716,1.0,0.0,3.0,1.0,0.0
12395040,297.1600036621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.1582336425781,0.92482191324234,0.3526510000228882,0.318291574716568,297.3072204589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.1581115722656,0.9990000128746032,0.4575913548469543,0.4257506132125854,297.1327819824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.1582336425781,0.9181023240089417,0.3460230529308319,0.2429452389478683,297.1568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.158203125,0.9333345293998718,0.3612276315689087,0.3431581258773803,297.0936889648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.1584167480469,0.8527899980545044,0.2784475982189178,1.258951187133789,287.1580810546875,284.95001220703125,295.0004577636719,290.9233703613281,294.9991149902344,297.1825561523437,287.1572265625,1.0,0.5603325963020325,1.0,1.0,0.0,1.0,-3.108870506286621,3.1088626384735107,7.779050065437332e-06,2.4046688079833984,1.0,1.0,0.0,112.6456069946289,82.0,41224.39453125,-0.0,2315.037109375,1.0,279.4557800292969,281.924072265625,293.9531555175781,296.660888671875,293.1499938964844,293.1499938964844,279.1499938964844,35997.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.867522656917572,1.0,0.0,0.0,3.996323347091675,3.996350765228272,1.0656498261596423e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6921.7724609375,0.0,1953.6639404296875,1895.4371337890625,0.0,3099.571044921875,0.9831687211990356,1.0,0.0,3.0,1.0,0.0
12395100,297.1520080566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0531921386719,0.9350818991661072,0.3519323170185089,0.3176206350326538,297.3129577636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0523986816406,0.9990000128746032,0.4591464102268219,0.4129730463027954,297.12725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.05328369140625,0.9282931685447692,0.3453727960586548,0.2424502074718475,297.1513061523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0531005859375,0.9437482953071594,0.3607276082038879,0.3426255285739898,297.0891418457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0543518066406,0.8604459762573242,0.2776468098163605,1.255003809928894,287.0522155761719,284.95001220703125,295.0379943847656,290.9400329589844,295.0366516113281,297.18072509765625,287.0458068847656,1.0,0.5549654960632324,1.0,1.0,0.0,1.0,-3.0867843627929688,3.086776733398437,7.66890480008442e-06,2.387581586837769,1.0,1.0,0.0,108.87015533447266,82.0,41997.66796875,-0.0,2254.414306640625,1.0,279.1927795410156,281.7213134765625,293.9931945800781,296.8045959472656,293.1499938964844,293.1499938964844,279.1499938964844,35998.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8740928769111633,1.0,0.0,0.0,3.996354103088379,3.996381759643554,1.0656661970642745e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6657.2431640625,0.0,1953.709228515625,1895.4371337890625,0.0,3161.19970703125,0.983176052570343,1.0,0.0,3.0,1.0,0.0
12395160,297.1430969238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.013427734375,0.9463384747505188,0.3510704338550567,0.3167702853679657,297.3260803222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0133056640625,0.9990000128746032,0.4614621698856354,0.3991453945636749,297.1212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0134582519531,0.9397310614585876,0.3446337878704071,0.2418621629476547,297.1452941894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.013427734375,0.9550231695175172,0.3601449728012085,0.3419769704341888,297.0844116210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.013671875,0.8692477345466614,0.2767956554889679,1.2506722211837769,287.01324462890625,284.95001220703125,295.07550048828125,290.9568176269531,295.0741271972656,297.18212890625,287.01177978515625,1.0,0.5491374731063843,1.0,1.0,0.0,1.0,-3.0624475479125977,3.0624399185180664,7.548473604401806e-06,2.368765115737915,1.0,1.0,0.0,104.87312316894533,85.0,41995.79296875,-0.0,2189.449951171875,1.0,279.1557006835937,281.67041015625,293.9809265136719,296.7403869628906,293.1499938964844,293.1499938964844,278.8500061035156,35998.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8752612471580505,1.0,0.0,0.0,3.996377944946289,3.9964053630828857,1.0656789299900993e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7022.13720703125,0.0,1953.744140625,1895.4371337890625,0.0,3172.156494140625,0.9831817150115968,1.0,0.0,3.0,1.0,0.0
12395220,297.1343688964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9065856933594,0.953871250152588,0.3501701653003692,0.3159438371658325,297.3435363769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9059753417969,0.9990000128746032,0.4642916321754455,0.3896244764328003,297.11541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9066467285156,0.9475249648094176,0.3438848257064819,0.241308107972145,297.1395568847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9064636230469,0.9625633955001832,0.3595523238182068,0.3413712382316589,297.08013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.90771484375,0.8753893971443176,0.2759605944156647,1.2466223239898682,286.9056396484375,284.95001220703125,295.11297607421875,290.97381591796875,295.1116027832031,297.1866149902344,286.8994140625,1.0,0.5451527237892151,1.0,1.0,0.0,1.0,-3.0437257289886475,3.043718338012696,7.4558502092259005e-06,2.354025363922119,1.0,1.0,0.0,102.0917510986328,85.0,42772.2890625,-0.0,2141.66748046875,1.0,278.89276123046875,281.46734619140625,294.0200500488281,296.88037109375,293.1499938964844,293.1499938964844,278.8500061035156,35998.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8810600638389587,1.0,0.0,0.0,3.99639630317688,3.996423721313477,1.0656887070581431e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6750.68310546875,0.0,1953.77099609375,1895.4371337890625,0.0,3226.51416015625,0.9831860661506652,1.0,0.0,3.0,1.0,0.0
12395280,297.1253967285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8724670410156,0.9586294293403624,0.3491879105567932,0.3150190114974975,297.3597412109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8724060058594,0.9990000128746032,0.46710866689682,0.3831057250499725,297.1094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8724975585937,0.9525633454322816,0.3430832624435425,0.240710824728012,297.1336975097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8724670410156,0.9674327969551086,0.3589101433753967,0.3407144844532013,297.0758972167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.87261962890625,0.8794269561767578,0.275103211402893,1.242505431175232,286.87237548828125,284.95001220703125,295.150390625,290.99090576171875,295.1490173339844,297.1910095214844,286.87164306640625,1.0,0.5419009327888489,1.0,1.0,0.0,1.0,-3.0283145904541016,3.0283071994781494,7.380307579296641e-06,2.342008113861084,1.0,1.0,0.0,100.11799621582033,105.0,42831.3203125,-0.0,2104.369873046875,1.0,278.85577392578125,281.4198608398437,294.00946044921875,296.8180847167969,293.1499938964844,293.1499938964844,278.54998779296875,35999.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8817270994186401,1.0,0.0,0.0,3.996410369873047,3.996438026428223,1.065696210389433e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7130.82275390625,0.0,1953.7916259765625,1895.4371337890625,0.0,3232.763916015625,0.9831894636154176,1.0,0.0,3.0,1.0,0.0
