time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12395340,297.1171569824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.77606201171875,0.9561691284179688,0.3482263684272766,0.3141984939575195,297.3713684082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.77557373046875,0.9990000128746032,0.4695850610733032,0.3848868012428283,297.104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.776123046875,0.9502000212669371,0.3423120677471161,0.240194946527481,297.1284484863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.7759704589844,0.9654101729393004,0.3582949638366699,0.3401616513729095,297.07232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.77703857421875,0.8771805763244629,0.2742843627929687,1.238916516304016,286.7752685546875,284.95001220703125,295.18780517578125,291.0081787109375,295.1864013671875,297.1947631835937,286.77020263671875,1.0,0.5418573617935181,1.0,1.0,0.0,1.0,-3.0238399505615234,3.023832559585572,7.357632512139389e-06,2.3381736278533936,1.0,1.0,0.0,100.284423828125,105.0,43710.2265625,-0.0,2097.439697265625,1.0,278.5927734375,281.22247314453125,294.05145263671875,296.9651794433594,293.1499938964844,293.1499938964844,278.54998779296875,35999.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.887349545955658,1.0,0.0,0.0,3.9964213371276855,3.996448755264282,1.0657020084181568e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6861.79248046875,0.0,1953.8076171875,1895.4371337890625,0.0,3285.412109375,0.9831920266151428,1.0,0.0,3.0,1.0,0.0
12395400,297.1092224121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.7577209472656,0.9481072425842284,0.3472374379634857,0.3133533298969269,297.37274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7577819824219,0.9990000128746032,0.4711276888847351,0.3928684592247009,297.0992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7577209472656,0.9421701431274414,0.3415285646915436,0.2396817654371261,297.1234741210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.7577514648437,0.9580655694007874,0.3576668798923492,0.3396167159080505,297.0689392089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.75762939453125,0.8703017830848694,0.2734567821025848,1.2354580163955688,286.7578125,284.95001220703125,295.22515869140625,291.0256042480469,295.2237854003906,297.1940002441406,286.7587280273437,1.0,0.5436038970947266,1.0,1.0,0.0,1.0,-3.026975393295288,3.026968002319336,7.372508207481587e-06,2.3404321670532227,1.0,1.0,0.0,102.06173706054688,125.0,43918.2734375,-0.0,2112.096435546875,1.0,278.5557861328125,281.1836242675781,294.0448913574219,296.9134826660156,293.1499938964844,293.1499938964844,278.25,35999.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.888269305229187,1.0,0.0,0.0,3.996429681777954,3.996457099914551,1.0657065558916656e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7267.37158203125,0.0,1953.8199462890625,1895.4371337890625,0.0,3294.0185546875,0.9831939935684204,1.0,0.0,3.0,1.0,0.0
12395460,297.10223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6763916015625,0.9361926317214966,0.3462932407855987,0.3126230537891388,297.3636169433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.67584228515625,0.9990000128746032,0.4716477692127228,0.4052286446094513,297.094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.67645263671875,0.9303357005119324,0.3407894670963287,0.2392496615648269,297.119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6763000488281,0.9468749165534972,0.3570763170719147,0.3391718566417694,297.0659484863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.67724609375,0.8606584668159485,0.2726501822471618,1.2323914766311646,286.6757202148437,284.95001220703125,295.2624816894531,291.0431213378906,295.2611083984375,297.1885986328125,286.6717529296875,1.0,0.5469046235084534,1.0,1.0,0.0,1.0,-3.036204099655152,3.03619647026062,7.417228061967762e-06,2.3474395275115967,1.0,1.0,0.0,105.0644073486328,125.0,44914.28125,-0.0,2143.8447265625,1.0,278.29278564453125,280.9936828613281,294.0903625488281,297.0731506347656,293.1499938964844,293.1499938964844,278.25,35999.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8944578170776367,1.0,0.0,0.0,3.99643611907959,3.9964635372161865,1.0657099664967973e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7003.2041015625,0.0,1953.829345703125,1895.4371337890625,0.0,3351.870361328125,0.9831955432891846,1.0,0.0,3.0,1.0,0.0
12395520,297.0954895019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.6694030761719,0.921126425266266,0.3453292548656463,0.3118680119514465,297.3437194824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.6695861816406,0.9990000128746032,0.4710527658462524,0.4214785099029541,297.0909118652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.6693725585937,0.9156227707862854,0.3400426805019378,0.2388156205415725,297.1150207519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.66943359375,0.9322785139083862,0.3564753830432892,0.3387258946895599,297.0628662109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6691589355469,0.8490135073661804,0.271815538406372,1.229299545288086,286.66961669921875,284.95001220703125,295.2997741699219,291.0608215332031,295.29840087890625,297.1778259277344,286.67138671875,1.0,0.5514904260635376,1.0,1.0,0.0,1.0,-3.0500473976135254,3.050039768218994,7.4848085205303505e-06,2.3580541610717773,1.0,1.0,0.0,109.2114715576172,145.0,45216.9765625,-0.0,2189.951171875,1.0,278.2557678222656,280.9606018066406,294.0865173339844,297.03106689453125,293.1499938964844,293.1499938964844,278.1499938964844,35999.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8961495757102966,1.0,0.0,0.0,3.996441125869751,3.996468544006348,1.0657125812940649e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7109.8388671875,0.0,1953.836669921875,1895.4371337890625,0.0,3367.666748046875,0.98319673538208,1.0,0.0,3.0,1.0,0.0
12395580,297.09112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.66424560546875,0.9054295420646667,0.3445530831813812,0.3112631142139435,297.3157653808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.664306640625,0.9990000128746032,0.4695402085781097,0.4403934180736542,297.0887145996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.66424560546875,0.9007223844528198,0.3394517302513122,0.2384823709726333,297.1125793457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.66424560546875,0.9161962270736694,0.3560115098953247,0.3384021520614624,297.06085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6642150878906,0.8366960883140564,0.2710655629634857,1.226593017578125,286.664306640625,284.95001220703125,295.3370361328125,291.07861328125,295.335693359375,297.1637878417969,286.6651916503906,1.0,0.5571570992469788,1.0,1.0,0.0,1.0,-3.068007230758667,3.067999601364136,7.573046787001658e-06,2.371868848800659,1.0,1.0,0.0,114.2966537475586,145.0,45737.7421875,0.0,2248.8173828125,1.0,278.164794921875,280.90386962890625,294.10009765625,297.0782470703125,293.1499938964844,293.1499938964844,278.1499938964844,35999.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8980344533920288,1.0,0.0,0.0,3.9964449405670166,3.996472358703613,1.065714627657144e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7031.87744140625,0.0,1953.84228515625,1895.4371337890625,0.0,3385.255859375,0.9831976294517516,1.0,0.0,3.0,1.0,0.0
12395640,297.0876770019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.6778564453125,0.881497859954834,0.3438409566879272,0.3109220862388611,297.28680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.67791748046875,0.9823570847511292,0.4677402377128601,0.4442722499370575,297.0871887207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.6778564453125,0.8771573305130005,0.3389138281345367,0.238342747092247,297.11065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6778564453125,0.8914401531219482,0.3555883765220642,0.3383274376392364,297.0589599609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6777648925781,0.8165013194084167,0.2703148424625397,1.2248687744140625,286.6778869628906,284.95001220703125,295.374267578125,291.0965270996094,295.3729248046875,297.14801025390625,286.6779479980469,1.0,0.5627378821372986,1.0,1.0,0.0,1.0,-3.070610523223877,3.0706028938293457,7.584782451885985e-06,2.373412132263184,1.0,1.0,0.0,122.9969711303711,165.0,45880.28515625,0.0,2298.610107421875,1.0,278.1520080566406,280.8961181640625,294.1058044433594,297.0728454589844,293.1499938964844,293.1499938964844,278.1499938964844,35999.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8983671069145203,1.0,0.0,0.0,3.996447801589966,3.9964754581451416,1.065716219272872e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7021.86767578125,0.0,1953.8466796875,1895.4371337890625,0.0,3388.3583984375,0.983198344707489,1.0,0.0,3.0,1.0,0.0
12395700,297.0852355957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.6896057128906,0.8589476346969604,0.3432073593139648,0.3106924593448639,297.2696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.68975830078125,0.9577962160110474,0.4669163525104522,0.4434618949890136,297.0865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6896057128906,0.8550138473510742,0.3384532034397125,0.2382842302322387,297.1095886230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.68963623046875,0.8685784935951233,0.355233758687973,0.3383520841598511,297.0576171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6894226074219,0.7955484986305237,0.2696084976196289,1.2234586477279663,286.68975830078125,284.95001220703125,295.4114685058594,291.11456298828125,295.4100952148437,297.1385498046875,286.6908264160156,1.0,0.5681130886077881,1.0,1.0,0.0,1.0,-3.0669925212860107,3.0669851303100586,7.569457920908462e-06,2.371678590774536,1.0,1.0,0.0,132.9084930419922,165.0,45938.03515625,0.0,2344.3251953125,1.0,278.1502685546875,280.89727783203125,294.11444091796875,297.0767822265625,293.1499938964844,293.1499938964844,278.1499938964844,35999.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8978399634361267,1.0,0.0,0.0,3.996450185775757,3.9964776039123535,1.065717469828087e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7025.47265625,0.0,1953.8499755859373,1895.4371337890625,0.0,3383.44140625,0.983198881149292,1.0,0.0,3.0,1.0,0.0
12395760,297.08367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7042236328125,0.8411441445350647,0.3426429331302643,0.3105208873748779,297.2602844238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.7044372558594,0.9349929690361024,0.4667512476444244,0.4433929622173309,297.08673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7042236328125,0.8375731706619263,0.338066965341568,0.238272562623024,297.1092834472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.7042541503906,0.850421667098999,0.3549475967884063,0.3384332954883575,297.0570373535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.7040405273437,0.7779215574264526,0.2689639925956726,1.2222518920898438,286.70440673828125,284.95001220703125,295.4486083984375,291.1327209472656,295.447265625,297.1334533691406,286.7056579589844,1.0,0.573636531829834,1.0,1.0,0.0,1.0,-3.065333366394043,3.065325736999512,7.5611901593219955e-06,2.3703620433807373,1.0,1.0,0.0,142.5398712158203,168.0,46001.92578125,0.0,2391.634765625,1.0,278.1500244140625,280.90069580078125,294.12841796875,297.0903625488281,293.1499938964844,293.1499938964844,278.1499938964844,35999.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8971647024154663,1.0,0.0,0.0,3.9964518547058105,3.9964795112609854,1.0657183793227889e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7033.49658203125,0.0,1953.8525390625,1895.4371337890625,0.0,3377.140625,0.9831992983818054,1.0,0.0,3.0,1.0,0.0
12395820,297.0827331542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7196044921875,0.8302319645881653,0.3421312272548675,0.3102966845035553,297.2554626464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.71978759765625,0.9204403758049012,0.4669750332832336,0.4436935484409332,297.0874938964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7195739746094,0.826885998249054,0.3377409875392914,0.2382245063781738,297.1095886230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.7196044921875,0.8394086956977844,0.3547174632549286,0.3384605348110199,297.0570373535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.7193908691406,0.7669205069541931,0.2683770954608917,1.2207794189453125,286.7197570800781,284.95001220703125,295.4857482910156,291.1510009765625,295.4844055175781,297.1310119628906,286.7209777832031,1.0,0.5771277546882629,1.0,1.0,0.0,1.0,-3.063631296157837,3.0636236667633057,7.552829174528597e-06,2.369060039520264,1.0,1.0,0.0,149.3270263671875,168.0,46066.12890625,0.0,2423.943603515625,1.0,278.1499938964844,280.904541015625,294.1457824707031,297.1097717285156,293.1499938964844,293.1499938964844,278.1499938964844,35999.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8965827226638794,1.0,0.0,0.0,3.996453285217285,3.996480703353882,1.065719061443815e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7042.81982421875,0.0,1953.8544921875,1895.4371337890625,0.0,3371.7099609375,0.983199656009674,1.0,0.0,3.0,1.0,0.0
12395880,297.08233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7349853515625,0.8224500417709351,0.3416666686534881,0.310059130191803,297.25341796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.73516845703125,0.91057687997818,0.4674411118030548,0.4442278444766998,297.0887756347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.7349548339844,0.8192501068115234,0.3374703228473663,0.2381714731454849,297.1103820800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.7349853515625,0.8317079544067383,0.3545390665531158,0.3384773135185241,297.0576477050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.7347717285156,0.7591456174850464,0.267847865819931,1.219274878501892,286.73516845703125,284.95001220703125,295.5228271484375,291.1693420410156,295.521484375,297.1302795410156,286.73638916015625,1.0,0.5799354910850525,1.0,1.0,0.0,1.0,-3.0621349811553955,3.0621273517608643,7.545435437350534e-06,2.3678953647613525,1.0,1.0,0.0,154.56056213378906,156.0,46132.1171875,0.0,2448.488037109375,1.0,278.1499938964844,280.908447265625,294.1647033691406,297.1319274902344,293.1499938964844,293.1499938964844,278.1499938964844,35999.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8961427807807922,1.0,0.0,0.0,3.9964542388916016,3.996481895446777,1.0657196298780036e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7052.58740234375,0.0,1953.8560791015625,1895.4371337890625,0.0,3367.603515625,0.9831998944282532,1.0,0.0,3.0,1.0,0.0
12395940,297.0823974609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.75006103515625,0.8196815252304077,0.3412425816059112,0.3097298443317413,297.2530822753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.750244140625,0.9077715873718262,0.4680645167827606,0.4448134005069732,297.0904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.75006103515625,0.8166132569313049,0.3372482061386108,0.2380528748035431,297.111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7500915527344,0.829142153263092,0.3544061481952667,0.3384022116661072,297.05877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7498779296875,0.7563483715057373,0.2673714756965637,1.2173646688461304,286.750244140625,284.95001220703125,295.55987548828125,291.18780517578125,295.5585327148437,297.1307067871094,286.7513732910156,1.0,0.5803238749504089,1.0,1.0,0.0,1.0,-3.0599162578582764,3.059908628463745,7.534566520916995e-06,2.36620569229126,1.0,1.0,0.0,156.28387451171875,156.0,46192.87109375,0.0,2453.321533203125,1.0,278.1499938964844,280.9121398925781,294.1841735839844,297.1552124023437,293.1499938964844,293.1499938964844,278.1499938964844,35999.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8958280086517334,1.0,0.0,0.0,3.996455192565918,3.996482610702514,1.0657200846253545e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7062.11962890625,0.0,1953.857177734375,1895.4371337890625,0.0,3364.6650390625,0.9832000732421876,1.0,0.0,3.0,1.0,0.0
12396000,297.0828552246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.7646179199219,0.8197810053825378,0.3408596217632293,0.309358149766922,297.2538757324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.7648010253906,0.9087621569633484,0.4687952101230621,0.4454379081726074,297.092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7646179199219,0.8168651461601257,0.3370745778083801,0.2379066050052642,297.1131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7646484375,0.8294631838798523,0.3543185591697693,0.3382866680622101,297.0603332519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.7644348144531,0.7563208341598511,0.2669485807418823,1.2152976989746094,286.7648010253906,284.95001220703125,295.596923828125,291.20635986328125,295.5955505371094,297.1319274902344,286.76593017578125,1.0,0.5796381235122681,1.0,1.0,0.0,1.0,-3.0574207305908203,3.057413101196289,7.52228197598015e-06,2.364275932312012,1.0,1.0,0.0,155.88389587402344,144.0,46251.171875,0.0,2446.55419921875,1.0,278.1499938964844,280.9156494140625,294.2035522460937,297.1784973144531,293.1499938964844,293.1499938964844,278.1499938964844,35999.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8955910205841064,1.0,0.0,0.0,3.996455669403076,3.996483325958252,1.0657204256858677e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7071.32373046875,0.0,1953.858154296875,1895.4371337890625,0.0,3362.45263671875,0.983200192451477,1.0,0.0,3.0,1.0,0.0
12396060,297.0836486816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.77911376953125,0.8218652606010437,0.340513527393341,0.3089672923088074,297.25543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.779296875,0.91242653131485,0.4696033895015716,0.4460917711257934,297.09490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7790832519531,0.8191161751747131,0.3369455337524414,0.2377506494522094,297.1150817871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.7791442871094,0.8317846655845642,0.3542730212211609,0.3381552994251251,297.0623474121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.7789001464844,0.758212149143219,0.2665756940841675,1.213192582130432,286.7792663574219,284.95001220703125,295.6339111328125,291.2250061035156,295.6325378417969,297.1337280273437,286.7804260253906,1.0,0.5781227350234985,1.0,1.0,0.0,1.0,-3.054860591888428,3.054853200912476,7.509680017392384e-06,2.362292051315308,1.0,1.0,0.0,154.03564453125,144.0,46309.203125,0.0,2432.12890625,1.0,278.1499938964844,280.9190979003906,294.2227478027344,297.2015686035156,293.1499938964844,293.1499938964844,278.1499938964844,35999.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8953948616981506,1.0,0.0,0.0,3.9964561462402335,3.99648380279541,1.0657206530595431e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7080.4599609375,0.0,1953.85888671875,1895.4371337890625,0.0,3360.620849609375,0.9832003116607666,1.0,0.0,3.0,1.0,0.0
12396120,297.0847473144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.7936096191406,0.8255041837692261,0.3401996493339538,0.3085671663284302,297.2574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7937927246094,0.9183489084243774,0.4704697728157043,0.4467666149139404,297.0975646972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.7935791015625,0.82292240858078,0.3368564248085022,0.2375928461551666,297.11724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7936096191406,0.8357053399085999,0.3542653024196625,0.3380192816257477,297.06463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7933959960937,0.7616503238677979,0.2662478387355804,1.2110992670059204,286.79376220703125,284.95001220703125,295.6708679199219,291.24371337890625,295.66949462890625,297.1359558105469,286.794921875,1.0,0.5760022401809692,1.0,1.0,0.0,1.0,-3.052320957183838,3.0523135662078857,7.4971808317059185e-06,2.360320568084717,1.0,1.0,0.0,151.12364196777344,132.0,46367.69921875,0.0,2412.2255859375,1.0,278.1499938964844,280.922607421875,294.2417907714844,297.2244567871094,293.1499938964844,293.1499938964844,278.1499938964844,35999.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8952184915542603,1.0,0.0,0.0,3.9964566230773926,3.996484041213989,1.0657208804332186e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7089.6103515625,0.0,1953.859375,1895.4371337890625,0.0,3358.973876953125,0.9832004308700562,1.0,0.0,3.0,1.0,0.0
12396180,297.0860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.80816650390625,0.8305124640464783,0.3399152457714081,0.3081640303134918,297.25982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.808349609375,0.9263396859169006,0.4713844656944275,0.4474597573280334,297.1004333496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.8081359863281,0.8280880451202393,0.3368046283721924,0.2374381870031356,297.1196594238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8081970214844,0.8410727381706238,0.3542931377887726,0.3378856480121612,297.0672302246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.8079528808594,0.7664923667907715,0.2659619748592376,1.209048628807068,286.8083190917969,284.95001220703125,295.7077941894531,291.26251220703125,295.7064208984375,297.13848876953125,286.8094787597656,1.0,0.5734161138534546,1.0,1.0,0.0,1.0,-3.0498576164245605,3.0498499870300293,7.485059995815391e-06,2.358405351638794,1.0,1.0,0.0,147.38833618164062,132.0,46427.1328125,0.0,2388.212646484375,1.0,278.1499938964844,280.9261474609375,294.2607727050781,297.2472839355469,293.1499938964844,293.1499938964844,278.1499938964844,35999.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8950523138046265,1.0,0.0,0.0,3.996456861495972,3.996484279632568,1.0657209941200565e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7098.8359375,0.0,1953.8597412109373,1895.4371337890625,0.0,3357.42236328125,0.9832004904747008,1.0,0.0,3.0,1.0,0.0
12396240,297.0875549316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8228454589844,0.8367319107055664,0.3396561741828918,0.3077630698680877,297.262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8230285644531,0.9360445737838744,0.4723376929759979,0.4481694400310516,297.1034240722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.82281494140625,0.8344513773918152,0.3367854952812195,0.2372903972864151,297.1221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8228454589844,0.847747266292572,0.3543521761894226,0.3377598226070404,297.0700378417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8226318359375,0.7725853323936462,0.2657126188278198,1.2070610523223877,286.822998046875,284.95001220703125,295.7446594238281,291.2814025878906,295.7433166503906,297.1412353515625,286.8241882324219,1.0,0.5705069303512573,1.0,1.0,0.0,1.0,-3.0475101470947266,3.047502517700196,7.473511686839629e-06,2.356577157974243,1.0,1.0,0.0,143.07749938964844,120.0,46487.84765625,0.0,2361.458984375,1.0,278.1499938964844,280.9297790527344,294.2797241210937,297.2701416015625,293.1499938964844,293.1499938964844,278.1499938964844,35999.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8948911428451538,1.0,0.0,0.0,3.996457099914551,3.996484518051148,1.065721107806894e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7108.1845703125,0.0,1953.860107421875,1895.4371337890625,0.0,3355.917236328125,0.9832005500793456,1.0,0.0,3.0,1.0,0.0
12396300,297.08917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.837646484375,0.8442308306694031,0.3394211828708648,0.3073673546314239,297.2652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8378601074219,0.947217583656311,0.4733263552188873,0.4488964676856994,297.1065368652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.837646484375,0.8420842885971069,0.336797833442688,0.2371519207954406,297.1249084472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8376770019531,0.8558019399642944,0.3544412851333618,0.3376452028751373,297.072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.83746337890625,0.7799578905105591,0.2654980421066284,1.2051498889923096,286.8378295898437,284.95001220703125,295.7815246582031,291.3003234863281,295.7801818847656,297.1441955566406,286.8390197753906,1.0,0.5673426985740662,1.0,1.0,0.0,1.0,-3.0453059673309326,3.0452985763549805,7.462669145752443e-06,2.3548576831817627,1.0,1.0,0.0,138.30921936035156,120.0,46550.078125,0.0,2332.63232421875,1.0,278.1499938964844,280.9334716796875,294.2987365722656,297.2930603027344,293.1499938964844,293.1499938964844,278.1499938964844,35999.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8947350978851318,1.0,0.0,0.0,3.996457099914551,3.996484756469727,1.0657212214937315e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7117.6875,0.0,1953.8603515625,1895.4371337890625,0.0,3354.4599609375,0.9832005500793456,1.0,0.0,3.0,1.0,0.0
12396360,297.0909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8526306152344,0.853090763092041,0.3392082750797272,0.3069795668125152,297.2682189941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.85284423828125,0.9594536423683168,0.4743466377258301,0.449641466140747,297.1097717285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8526306152344,0.8510766625404358,0.3368392586708069,0.2370246052742004,297.1277160644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8526611328125,0.8653019666671753,0.3545581400394439,0.3375444114208221,297.0761108398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.8524475097656,0.7886108756065369,0.2653149962425232,1.2033233642578125,286.8528137207031,284.95001220703125,295.8183288574219,291.3193359375,295.8169860839844,297.14727783203125,286.8540344238281,1.0,0.5639971494674683,1.0,1.0,0.0,1.0,-3.0432651042938232,3.043257713317871,7.452627869497519e-06,2.353261709213257,1.0,1.0,0.0,133.2112579345703,108.0,46613.98046875,0.0,2302.43212890625,1.0,278.1499938964844,280.9372863769531,294.3178100585937,297.316162109375,293.1499938964844,293.1499938964844,278.1499938964844,35999.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.894585371017456,1.0,0.0,0.0,3.99645733833313,3.996484756469727,1.0657212214937315e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7127.3662109375,0.0,1953.860595703125,1895.4371337890625,0.0,3353.061767578125,0.9832006096839904,1.0,0.0,3.0,1.0,0.0
12396420,297.0927734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8677978515625,0.863467276096344,0.3390159606933594,0.3066013753414154,297.2712707519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8680114746094,0.9723233580589294,0.4753957092761993,0.4504047334194183,297.113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8677978515625,0.8615944981575012,0.3369075059890747,0.236909344792366,297.1305847167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8678283691406,0.8763694763183594,0.3547005951404571,0.3374587297439575,297.07928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8675842285156,0.7985858917236328,0.2651605308055877,1.201583981513977,286.86798095703125,284.95001220703125,295.8551330566406,291.33837890625,295.8537902832031,297.15045166015625,286.86920166015625,1.0,0.5605216026306152,1.0,1.0,0.0,1.0,-3.0413949489593506,3.0413875579833984,7.443423783115577e-06,2.3517956733703613,1.0,1.0,0.0,127.8736572265625,108.0,46679.6171875,0.0,2271.337890625,1.0,278.1499938964844,280.9411926269531,294.3369445800781,297.33941650390625,293.1499938964844,293.1499938964844,278.1499938964844,35999.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8944435715675354,1.0,0.0,0.0,3.99645733833313,3.9964849948883057,1.0657213351805694e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7137.22900390625,0.0,1953.8607177734373,1895.4371337890625,0.0,3351.737548828125,0.9832006096839904,1.0,0.0,3.0,1.0,0.0
12396480,297.0946960449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.8831481933594,0.8755487203598022,0.3388426899909973,0.3062339127063751,297.2743835449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.88336181640625,0.9853670597076416,0.4764706194400787,0.4511860311031341,297.1163635253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.88311767578125,0.8738358020782471,0.3369998633861542,0.2368062138557434,297.1335144042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8831787109375,0.8891433477401733,0.3548659682273865,0.3373883664608001,297.08251953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8829345703125,0.8098581433296204,0.2650311887264251,1.1999285221099854,286.8833312988281,284.95001220703125,295.8918762207031,291.3575134277344,295.8905334472656,297.1536560058594,286.8845520019531,1.0,0.5569567680358887,1.0,1.0,0.0,1.0,-3.0396933555603027,3.0396859645843506,7.435044608428143e-06,2.350457668304444,1.0,1.0,0.0,122.36856842041016,96.0,46746.94921875,0.0,2239.7158203125,1.0,278.1499938964844,280.9452209472656,294.35614013671875,297.36285400390625,293.1499938964844,293.1499938964844,278.1499938964844,35999.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8943106532096863,1.0,0.0,0.0,3.996457576751709,3.9964849948883057,1.0657213351805694e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7147.2724609375,0.0,1953.86083984375,1895.4371337890625,0.0,3350.496337890625,0.9832006692886353,1.0,0.0,3.0,1.0,0.0
12396540,297.0966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.89862060546875,0.8895439505577087,0.3386888802051544,0.3058803379535675,297.2776184082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8988342285156,0.9981207251548768,0.4775753319263458,0.4519820809364319,297.1197204589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.89862060546875,0.8880177140235901,0.3371172249317169,0.2367177903652191,297.1365051269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8986511230469,0.903778314590454,0.3550550639629364,0.3373366892337799,297.0858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8984069824219,0.8219233155250549,0.2649275064468384,1.1983718872070312,286.8988037109375,284.95001220703125,295.9285888671875,291.37664794921875,295.92724609375,297.1569519042969,286.9000549316406,1.0,0.5533087849617004,1.0,1.0,0.0,1.0,-3.0379912853240967,3.0379838943481445,7.426719093928114e-06,2.349140882492065,1.0,1.0,0.0,116.7480010986328,96.0,46814.796875,0.0,2207.670654296875,1.0,278.1499938964844,280.94927978515625,294.3753967285156,297.3864440917969,293.1499938964844,293.1499938964844,278.1499938964844,35999.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.894189178943634,1.0,0.0,0.0,3.996457576751709,3.9964849948883057,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7157.4453125,0.0,1953.86083984375,1895.4371337890625,0.0,3349.361328125,0.9832006692886353,1.0,0.0,3.0,1.0,0.0
12396600,297.09820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.90643310546875,0.898756206035614,0.3385006189346313,0.3056089580059051,297.2850036621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.90643310546875,0.9990000128746032,0.4791040122509002,0.4417411386966705,297.1225891113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.90643310546875,0.8974568843841553,0.3372083604335785,0.2366973608732223,297.1390380859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.90643310546875,0.9140751361846924,0.3552181124687195,0.3373764455318451,297.08868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.90643310546875,0.8296166062355042,0.2648015022277832,1.1972562074661257,286.90643310546875,284.95001220703125,295.9652709960937,291.3958435058594,295.96392822265625,297.1612548828125,286.90631103515625,1.0,0.5489518046379089,1.0,1.0,0.0,1.0,-3.024168014526367,3.024160623550415,7.3601431722636335e-06,2.338815212249756,1.0,1.0,0.0,112.88485717773438,84.0,46782.125,0.0,2163.05712890625,1.0,278.1499938964844,280.9483642578125,294.3943176269531,297.40777587890625,293.1499938964844,293.1499938964844,278.1499938964844,35999.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8940331935882568,1.0,0.0,0.0,3.996457576751709,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7159.62158203125,0.0,1953.8609619140625,1895.4371337890625,0.0,3347.904541015625,0.9832006692886353,1.0,0.0,3.0,1.0,0.0
12396660,297.09912109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9055480957031,0.908305287361145,0.3382610082626343,0.3053004145622253,297.3022155761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.905517578125,0.9990000128746032,0.4816462695598602,0.4281691610813141,297.1249389648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9055480957031,0.9071949124336244,0.3372642993927002,0.2366571575403213,297.1410827636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9055480957031,0.9251539707183838,0.3553491532802582,0.3373912274837494,297.0911865234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.90557861328125,0.8374689817428589,0.2646590769290924,1.196064829826355,286.905517578125,284.95001220703125,296.0019226074219,291.4150695800781,296.0005798339844,297.1699523925781,286.9052429199219,1.0,0.5440502762794495,1.0,1.0,0.0,1.0,-3.006117820739746,3.006110668182373,7.272492894117022e-06,2.3248331546783447,1.0,1.0,0.0,109.0034637451172,84.0,46704.06640625,0.0,2111.396484375,1.0,278.1499938964844,280.9438171386719,294.41168212890625,297.4230041503906,293.1499938964844,293.1499938964844,278.1499938964844,35999.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.893610417842865,1.0,0.0,0.0,3.996457576751709,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7155.6875,0.0,1953.8609619140625,1895.4371337890625,0.0,3343.954833984375,0.9832006692886353,1.0,0.0,3.0,1.0,0.0
12396720,297.0995788574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9026794433594,0.9200769662857056,0.3379854261875152,0.3049477338790893,297.3270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9026184082031,0.9990000128746032,0.4850432276725769,0.4133413732051849,297.1268615722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9026794433594,0.9191932678222656,0.3372960090637207,0.2365922927856445,297.14276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.90264892578125,0.9378851056098938,0.3554582893848419,0.3373752236366272,297.093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9027099609375,0.8465782999992371,0.2645153105258941,1.1948082447052002,286.9026184082031,284.95001220703125,296.0385437011719,291.434326171875,296.03717041015625,297.1822814941406,286.9021301269531,1.0,0.5387282371520996,1.0,1.0,0.0,1.0,-2.986264705657959,2.986257553100586,7.176712642831262e-06,2.309462785720825,1.0,1.0,0.0,104.87574768066406,87.0,46608.67578125,0.0,2056.039794921875,1.0,278.1499938964844,280.938232421875,294.42822265625,297.43511962890625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8928630352020264,1.0,0.0,0.0,3.996457576751709,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7149.94970703125,0.0,1953.861083984375,1895.4371337890625,0.0,3336.97216796875,0.9832006692886353,1.0,0.0,3.0,1.0,0.0
12396780,297.0999755859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9023132324219,0.9289584755897522,0.3377048075199127,0.304612398147583,297.35595703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.90234375,0.9990000128746032,0.4890057146549225,0.4028132557868957,297.12872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9023132324219,0.9283885955810548,0.3373303115367889,0.2365479320287704,297.1443786621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9023132324219,0.9471251964569092,0.3555715680122375,0.3373888731002807,297.095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9022521972656,0.8534085154533386,0.2643976509571075,1.1937897205352783,286.90234375,284.95001220703125,296.0751342773437,291.45361328125,296.0737609863281,297.19732666015625,286.90252685546875,1.0,0.5352668762207031,1.0,1.0,0.0,1.0,-2.971925973892212,2.971918821334839,7.107330020517111e-06,2.2981019020080566,1.0,1.0,0.0,101.9967269897461,87.0,46557.16796875,0.0,2017.0189208984373,1.0,278.1499938964844,280.93463134765625,294.44488525390625,297.4469299316406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8918523788452148,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7147.3447265625,0.0,1953.861083984375,1895.4371337890625,0.0,3327.526611328125,0.9832006692886353,1.0,0.0,3.0,1.0,0.0
12396840,297.1004943847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9071350097656,0.9357230067253112,0.337437629699707,0.3043057322502136,297.3840026855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9071655273437,0.9990000128746032,0.4930629134178161,0.3949602842330932,297.1305847167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9071350097656,0.9354885220527648,0.3373793065547943,0.2365288585424423,297.14605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9071350097656,0.9540522694587708,0.3556995093822479,0.3374374508857727,297.0985412597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.90704345703125,0.8587339520454407,0.2643105387687683,1.193023443222046,286.9071960449219,284.95001220703125,296.1116638183594,291.4729309082031,296.1102905273437,297.2125549316406,286.9076538085937,1.0,0.5325735807418823,1.0,1.0,0.0,1.0,-2.961225748062134,2.9612185955047607,7.055954483803362e-06,2.2897024154663086,1.0,1.0,0.0,99.89356231689452,105.0,46540.59375,0.0,1988.352783203125,1.0,278.1499938964844,280.9334411621094,294.46295166015625,297.462158203125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8907804489135742,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7148.85009765625,0.0,1953.861083984375,1895.4371337890625,0.0,3317.50537109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12396900,297.1014099121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9193115234375,0.9357667565345764,0.3372135460376739,0.3040810823440552,297.4076538085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9194641113281,0.9990000128746032,0.4968706965446472,0.3946209251880646,297.1327819824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9193115234375,0.9358677864074708,0.3374702632427215,0.2365735918283462,297.14801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9193420410156,0.9544854760169984,0.3558685183525085,0.337571918964386,297.1015014648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9190673828125,0.8589052557945251,0.2642728090286255,1.192722201347351,286.9195251464844,284.95001220703125,296.148193359375,291.4922180175781,296.1468200683594,297.2266845703125,286.92108154296875,1.0,0.5328086018562317,1.0,1.0,0.0,1.0,-2.960374355316162,2.960367202758789,7.051073680486297e-06,2.288686752319336,1.0,1.0,0.0,99.77024841308594,105.0,46609.12890625,0.0,1986.3193359375,1.0,278.1499938964844,280.93670654296875,294.4825439453125,297.48193359375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.889814019203186,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7157.72119140625,0.0,1953.861083984375,1895.4371337890625,0.0,3308.468017578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12396960,297.10284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9410095214844,0.9310028553009032,0.337048590183258,0.3039461672306061,297.4224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9412536621094,0.9990000128746032,0.4999643862247467,0.3996696472167969,297.1353454589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9410095214844,0.9314367771148682,0.3376152813434601,0.2366859167814254,297.150390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9410705566406,0.9503048658370972,0.3560891449451446,0.3377962708473205,297.1047058105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.940673828125,0.8553688526153564,0.2642806768417358,1.192854881286621,286.9413146972656,284.95001220703125,296.1846618652344,291.51153564453125,296.18328857421875,297.23699951171875,286.9434509277344,1.0,0.53472900390625,1.0,1.0,0.0,1.0,-2.966832160949707,2.966825008392334,7.081441708578495e-06,2.2934939861297607,1.0,1.0,0.0,101.087158203125,123.0,46747.73046875,0.0,2003.8394775390625,1.0,278.1499938964844,280.9445495605469,294.50408935546875,297.50848388671875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8891676068305969,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7174.28759765625,0.0,1953.861083984375,1895.4371337890625,0.0,3302.42236328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12397020,297.1048583984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.96905517578125,0.922749638557434,0.3369453847408294,0.3038986027240753,297.4280090332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9693908691406,0.9990000128746032,0.5022368431091309,0.4088491201400757,297.13836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.96905517578125,0.923503577709198,0.3378173112869262,0.2368626892566681,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9691162109375,0.942588984966278,0.3563637137413025,0.3381052017211914,297.1080627441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9686279296875,0.8492134213447571,0.2643250226974487,1.1933377981185913,286.96942138671875,284.95001220703125,296.2210998535156,291.5308837890625,296.2197570800781,297.2427062988281,286.9720764160156,1.0,0.5381038188934326,1.0,1.0,0.0,1.0,-2.9789626598358154,2.9789555072784424,7.139115950849373e-06,2.302719831466675,1.0,1.0,0.0,103.54264831542967,123.0,46938.9453125,0.0,2036.843017578125,1.0,278.1499938964844,280.9555969238281,294.5270080566406,297.5404968261719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8889546990394592,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7196.30224609375,0.0,1953.861083984375,1895.4371337890625,0.0,3300.4306640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12397080,297.1073303222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0023193359375,0.9121624827384948,0.3369026780128479,0.303935170173645,297.4246520996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.00274658203125,0.9990000128746032,0.5036689639091492,0.4214015603065491,297.1417541503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0023193359375,0.9131888151168824,0.3380767405033111,0.2371021509170532,297.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0024108886719,0.9320985674858092,0.3566923141479492,0.3384959101676941,297.11151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0018310546875,0.841245174407959,0.2643977403640747,1.1941128969192505,287.00274658203125,284.95001220703125,296.2575378417969,291.5502014160156,296.25616455078125,297.24383544921875,287.0058288574219,1.0,0.5426949262619019,1.0,1.0,0.0,1.0,-2.9957756996154785,2.995768547058105,7.219645340228453e-06,2.315594434738159,1.0,1.0,0.0,106.98978424072266,141.0,47173.3984375,0.0,2083.2265625,1.0,278.1499938964844,280.9693298339844,294.55047607421875,297.5765380859375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8891910910606384,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7222.755859375,0.0,1953.8612060546875,1895.4371337890625,0.0,3302.6416015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12397140,297.1102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0399475097656,0.9006963968276978,0.3369179964065552,0.3040521442890167,297.4130859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0404663085937,0.9990000128746032,0.5042747259140015,0.4367416203022003,297.1455078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0399475097656,0.9018956422805786,0.3383927643299103,0.2374025136232376,297.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0400695800781,0.919722020626068,0.3570740520954132,0.3389658033847809,297.1149597167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0394287109375,0.8320995569229126,0.2644928991794586,1.195138692855835,287.0404357910156,284.95001220703125,296.2939147949219,291.5694885253906,296.29254150390625,297.2406616210937,287.0438232421875,1.0,0.5483233332633972,1.0,1.0,0.0,1.0,-3.0165085792541504,3.0165011882781982,7.3196970333810896e-06,2.3315248489379883,1.0,1.0,0.0,111.33213806152344,141.0,47443.72265625,0.0,2141.5693359375,1.0,278.1499938964844,280.9852294921875,294.573974609375,297.6154479980469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.889853835105896,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7252.87451171875,0.0,1953.8612060546875,1895.4371337890625,0.0,3308.8408203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12397200,297.1134948730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0809631347656,0.8888235688209534,0.3369859457015991,0.3042421042919159,297.3945007324219,297.1499938964844,293.1499938964844,0.0,-0.0,287.08160400390625,0.9990000128746032,0.5041170716285706,0.4542319178581238,297.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0809936523437,0.8902720212936401,0.3387616276741028,0.2377592623233795,297.1635437011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0810852050781,0.9068005084991456,0.3575052320957184,0.3395087718963623,297.1183776855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0804138183594,0.8222657442092896,0.2646048069000244,1.1963701248168943,287.0815124511719,284.95001220703125,296.33026123046875,291.5887756347656,296.32891845703125,297.2338562011719,287.08514404296875,1.0,0.5547874569892883,1.0,1.0,0.0,1.0,-3.040318489074707,3.040311098098755,7.435532552335644e-06,2.3498551845550537,1.0,1.0,0.0,116.45245361328124,144.0,47741.75,0.0,2210.196533203125,1.0,278.1499938964844,281.0028686523437,294.5971374511719,297.6561889648437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8908815979957581,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7285.8212890625,0.0,1953.8612060546875,1895.4371337890625,0.0,3318.451416015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
