time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12397260,297.1168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1204528808594,0.8798646926879883,0.3370804190635681,0.3044434487819671,297.37164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1210021972656,0.9990000128746032,0.5034229159355164,0.4682146906852722,297.15362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1204528808594,0.8815520405769348,0.3391589820384979,0.2381254285573959,297.1673278808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.1205444335937,0.8978076577186584,0.3579615652561188,0.3400612771511078,297.1214904785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.1199645996094,0.8146865963935852,0.2647106051445007,1.1975010633468628,287.12091064453125,284.95001220703125,296.3665466308594,291.6080627441406,296.365234375,297.2244567871094,287.1239624023437,1.0,0.5597467422485352,1.0,1.0,0.0,1.0,-3.059850215911865,3.059842586517334,7.531805295002414e-06,2.3651323318481445,1.0,1.0,0.0,120.70182800292967,144.0,48005.2734375,0.0,2267.491455078125,1.0,278.1499938964844,281.0190734863281,294.6195373535156,297.69683837890625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8921970725059509,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7316.49267578125,0.0,1953.8612060546875,1895.4371337890625,0.0,3330.748291015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12397320,297.1199035644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.1549072265625,0.8705476522445679,0.3371748626232147,0.3046760261058807,297.34942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1553955078125,0.9965842366218568,0.5026453137397766,0.4766699373722076,297.1575012207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.1549072265625,0.8724578619003296,0.339562714099884,0.2385188043117523,297.1708984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1549987792969,0.8884521722793579,0.3584221303462982,0.3406480550765991,297.1242370605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.1545104980469,0.8063669800758362,0.2647992074489593,1.198674559593201,287.1552734375,284.95001220703125,296.40283203125,291.6272888183594,296.4015197753906,297.21502685546875,287.157470703125,1.0,0.5640288591384888,1.0,1.0,0.0,1.0,-3.0728461742401123,3.072838544845581,7.59707108954899e-06,2.3756585121154785,1.0,1.0,0.0,125.16059112548828,147.0,48213.61328125,0.0,2314.584716796875,1.0,278.1499938964844,281.0324401855469,294.6403503417969,297.7340087890625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8935953974723816,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7342.33837890625,0.0,1953.8612060546875,1895.4371337890625,0.0,3343.814697265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12397380,297.12225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.176025390625,0.8598893880844116,0.3372159302234649,0.3049196302890777,297.3352966308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.17633056640625,0.9866573214530944,0.5025164484977722,0.4764023721218109,297.1607360839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.176025390625,0.8619998693466187,0.3399266004562378,0.2389274537563324,297.1738586425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.17608642578125,0.8775964975357056,0.3588437139987945,0.3412548303604126,297.1263122558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.1757507324219,0.7962646484375,0.2648423910140991,1.1998752355575562,287.17626953125,284.95001220703125,296.4390869140625,291.6465148925781,296.4377746582031,297.2088317871094,287.1778564453125,1.0,0.5673170685768127,1.0,1.0,0.0,1.0,-3.075552701950073,3.075545072555542,7.6101391641714144e-06,2.377617120742798,1.0,1.0,0.0,130.17623901367188,147.0,48322.546875,0.0,2345.824462890625,1.0,278.1499938964844,281.03912353515625,294.658935546875,297.7638854980469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8948246836662292,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7356.87353515625,0.0,1953.8612060546875,1895.4371337890625,0.0,3355.296630859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12397440,297.12420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1959533691406,0.851996660232544,0.3372308015823364,0.3050935566425323,297.32830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1962890625,0.978664219379425,0.5030020475387573,0.4767372906208038,297.1636047363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.19598388671875,0.854315996170044,0.3402761816978454,0.2392914444208145,297.17645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1960144042969,0.8695749044418335,0.359252393245697,0.3418025374412536,297.1282043457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.1957092285156,0.7886379361152649,0.2648779451847076,1.2007968425750732,287.1962280273437,284.95001220703125,296.47528076171875,291.6656799316406,296.4739685058594,297.20635986328125,287.1978454589844,1.0,0.5700834393501282,1.0,1.0,0.0,1.0,-3.0783679485321045,3.078360319137573,7.6239566624281e-06,2.3797428607940674,1.0,1.0,0.0,134.28884887695312,150.0,48431.86328125,0.0,2372.632568359375,1.0,278.1499938964844,281.045654296875,294.6756591796875,297.7887878417969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8957064747810364,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7370.78076171875,0.0,1953.8612060546875,1895.4371337890625,0.0,3363.530029296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12397500,297.1259460449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.2161560058594,0.8459840416908264,0.3372387588024139,0.3052259087562561,297.32550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.21649169921875,0.9723471403121948,0.5038540363311768,0.4775013029575348,297.166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2161865234375,0.8485205769538879,0.3406242132186889,0.2396289855241775,297.17889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2162170410156,0.863510251045227,0.359659343957901,0.3423149287700653,297.1300354003906,297.1499938964844,293.1499938964844,0.0,-0.0,287.2159118652344,0.7827677726745605,0.2649183273315429,1.2015786170959473,287.2164306640625,284.95001220703125,296.5114440917969,291.684814453125,296.5101318359375,297.2059936523437,287.21807861328125,1.0,0.5724663138389587,1.0,1.0,0.0,1.0,-3.081406831741333,3.0813992023468018,7.638898750883527e-06,2.38204312324524,1.0,1.0,0.0,137.69464111328125,150.0,48543.14453125,0.0,2396.190673828125,1.0,278.1499938964844,281.05230712890625,294.69219970703125,297.8124694824219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8963060975074768,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7384.87548828125,0.0,1953.8612060546875,1895.4371337890625,0.0,3369.12744140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12397560,297.12762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2365417480469,0.8412109613418579,0.3372508287429809,0.3053379654884338,297.3250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2368469238281,0.9672699570655824,0.5049210786819458,0.4785118699073791,297.1688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2365417480469,0.8439701199531555,0.3409782946109772,0.2399531602859497,297.1812438964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.2366027832031,0.8587473034858704,0.3600715398788452,0.342808723449707,297.1318359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.2362670898437,0.7780866622924805,0.2649694979190826,1.2022989988327026,287.2367858886719,284.95001220703125,296.547607421875,291.7038879394531,296.5462951660156,297.20684814453125,287.2384338378906,1.0,0.5745736360549927,1.0,1.0,0.0,1.0,-3.08460545539856,3.0845978260040283,7.654651199118234e-06,2.384467840194702,1.0,1.0,0.0,140.59190368652344,153.0,48655.78125,0.0,2417.41845703125,1.0,278.1499938964844,281.0590209960937,294.709228515625,297.8363647460937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.896727979183197,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7399.23095703125,0.0,1953.8612060546875,1895.4371337890625,0.0,3373.065185546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12397620,297.1292724609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.25701904296875,0.8372927904129028,0.3372725546360016,0.3054420053958893,297.32598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2573547363281,0.9631156325340272,0.5061206817626953,0.4796691238880157,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.25701904296875,0.8402786254882812,0.3413427472114563,0.2402719855308532,297.1835021972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.257080078125,0.8548883199691772,0.3604931533336639,0.3432944416999817,297.1336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2567443847656,0.7742428779602051,0.2650341391563415,1.203002691268921,287.2572937011719,284.95001220703125,296.5837097167969,291.722900390625,296.5823974609375,297.2083740234375,287.2589416503906,1.0,0.5764800906181335,1.0,1.0,0.0,1.0,-3.087934732437134,3.0879271030426025,7.671069397474639e-06,2.3869941234588623,1.0,1.0,0.0,143.11492919921875,153.0,48769.46875,0.0,2436.96337890625,1.0,278.1499938964844,281.0658264160156,294.72686767578125,297.86083984375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8970473408699036,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7413.83447265625,0.0,1953.8612060546875,1895.4371337890625,0.0,3376.0458984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12397680,297.1309509277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.2776184082031,0.8339583873748779,0.3373060524463653,0.305545449256897,297.32769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2779541015625,0.959617555141449,0.5074016451835632,0.480912446975708,297.1737670898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.2776184082031,0.8371743559837341,0.3417193293571472,0.2405907064676284,297.1857604980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.2776794433594,0.8516504168510437,0.3609261512756347,0.3437792658805847,297.1355285644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.27734375,0.7709805965423584,0.2651127278804779,1.203716516494751,287.2778625488281,284.95001220703125,296.6197814941406,291.7418518066406,296.61846923828125,297.2103271484375,287.279541015625,1.0,0.5782477259635925,1.0,1.0,0.0,1.0,-3.0913777351379395,3.091370105743408,7.688073310418986e-06,2.389608860015869,1.0,1.0,0.0,145.3748321533203,156.0,48884.03125,0.0,2455.37646484375,1.0,278.1499938964844,281.0726623535156,294.7449645996094,297.8858947753906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8973172307014465,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7428.638671875,0.0,1953.8612060546875,1895.4371337890625,0.0,3378.564208984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12397740,297.1326599121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.2983093261719,0.8310908079147339,0.3373536765575409,0.3056522607803345,297.3299255371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.29864501953125,0.9566762447357178,0.5087468028068542,0.4822208881378174,297.1762084960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.2983093261719,0.8345406651496887,0.3421105146408081,0.2409123331308365,297.18798828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2983703613281,0.8489115238189697,0.3613727986812591,0.3442671597003937,297.13739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.29803466796875,0.7681901454925537,0.2652066648006439,1.2044556140899658,287.298583984375,284.95001220703125,296.65582275390625,291.7607421875,296.6545104980469,297.2125549316406,287.3002624511719,1.0,0.5799013376235962,1.0,1.0,0.0,1.0,-3.0949409008026123,3.094933271408081,7.705692951276433e-06,2.3923165798187256,1.0,1.0,0.0,147.4119110107422,156.0,48999.4921875,0.0,2472.880126953125,1.0,278.1499938964844,281.0795593261719,294.763427734375,297.91143798828125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8975598812103271,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7443.6259765625,0.0,1953.8612060546875,1895.4371337890625,0.0,3380.828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12397800,297.1344299316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.319091796875,0.8285301327705383,0.3374156057834625,0.3057657182216644,297.3324279785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.3194274902344,0.954101264476776,0.5101314783096313,0.4835672080516815,297.1786499023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.3191223144531,0.832217276096344,0.3425164520740509,0.2412394434213638,297.1902160644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.31915283203125,0.8465030193328857,0.3618325889110565,0.344761312007904,297.1393127441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.3188171386719,0.765714704990387,0.2653142511844635,1.2052288055419922,287.3193664550781,284.95001220703125,296.6918334960937,291.7795715332031,296.6905212402344,297.21490478515625,287.321044921875,1.0,0.5814856290817261,1.0,1.0,0.0,1.0,-3.0986125469207764,3.098604917526245,7.72387738834368e-06,2.395108938217163,1.0,1.0,0.0,149.30711364746094,144.0,49115.72265625,0.0,2489.879638671875,1.0,278.1499938964844,281.08648681640625,294.78204345703125,297.9372863769531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8977980613708496,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7458.74560546875,0.0,1953.8612060546875,1895.4371337890625,0.0,3383.05029296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12397860,297.13623046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.33935546875,0.8298362493515015,0.3374957740306854,0.3057961761951446,297.3351135253906,297.1499938964844,293.1499938964844,0.0,-0.0,287.3396911621094,0.956710934638977,0.5115506052970886,0.484847754240036,297.1811218261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.33935546875,0.833789587020874,0.3429397642612457,0.2415019869804382,297.19244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.33941650390625,0.84816974401474,0.3623067140579223,0.3451660275459289,297.1412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.339111328125,0.7670605778694153,0.2654362618923187,1.205579400062561,287.339599609375,284.95001220703125,296.727783203125,291.7982788085937,296.7265014648437,297.2173767089844,287.3411865234375,1.0,0.5811421871185303,1.0,1.0,0.0,1.0,-3.101414918899536,3.101407289505005,7.73782539909007e-06,2.3972630500793457,1.0,1.0,0.0,148.57455444335938,144.0,49224.4765625,0.0,2491.347900390625,1.0,278.1499938964844,281.09307861328125,294.8006896972656,297.963134765625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8980345726013184,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7473.30517578125,0.0,1953.8612060546875,1895.4371337890625,0.0,3385.256591796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12397920,297.1382141113281,297.1499938964844,293.1499938964844,0.0,-0.0,287.35888671875,0.8333989977836609,0.3376025557518005,0.3057925999164581,297.33795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3592224121094,0.9622098207473756,0.5130025744438171,0.4861019551753998,297.1836853027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.3589172363281,0.8376449346542358,0.3433881103992462,0.2417370527982711,297.1947631835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.35894775390625,0.8522343635559082,0.3628012537956238,0.3455297946929931,297.14324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.358642578125,0.770647406578064,0.265578955411911,1.20573627948761,287.359130859375,284.95001220703125,296.76373291015625,291.8169250488281,296.7624206542969,297.219970703125,287.3606872558594,1.0,0.5800802707672119,1.0,1.0,0.0,1.0,-3.103827476501465,3.1038198471069336,7.749777068966068e-06,2.399090051651001,1.0,1.0,0.0,146.3665771484375,132.0,49328.98046875,0.0,2484.26123046875,1.0,278.1499938964844,281.099365234375,294.8192138671875,297.9884948730469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.898256242275238,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7487.33056640625,0.0,1953.8612060546875,1895.4371337890625,0.0,3387.32470703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12397980,297.1403503417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.3782043457031,0.8386744856834412,0.3377375304698944,0.3057774305343628,297.3409118652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.3785095214844,0.9695882201194764,0.5144841074943542,0.4873476922512054,297.18634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3782043457031,0.8432505130767822,0.3438638150691986,0.241962268948555,297.1971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3782653808594,0.8581501245498657,0.3633182346820831,0.3458757102489471,297.1453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3779602050781,0.775946319103241,0.2657439410686493,1.2058097124099731,287.3784484863281,284.95001220703125,296.79962158203125,291.8354797363281,296.79833984375,297.2226867675781,287.3799743652344,1.0,0.5784506797790527,1.0,1.0,0.0,1.0,-3.1060822010040283,3.106074333190918,7.760942935419735e-06,2.400792360305786,1.0,1.0,0.0,143.18795776367188,132.0,49431.68359375,0.0,2471.718505859375,1.0,278.1499938964844,281.1054992675781,294.83758544921875,298.0135498046875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8984565734863281,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7501.15673828125,0.0,1953.8612060546875,1895.4371337890625,0.0,3389.193115234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12398040,297.1426696777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.3973999023437,0.8455355167388916,0.3379030525684356,0.3057615458965301,297.3439025878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.397705078125,0.9782702326774596,0.5159862637519836,0.4885884821414947,297.18914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3973999023437,0.8504884243011475,0.3443693518638611,0.2421863824129104,297.1996154785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.3974609375,0.8657859563827515,0.3638604283332824,0.3462156653404236,297.1475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3971252441406,0.7828025817871094,0.2659308016300201,1.2058472633361816,287.39764404296875,284.95001220703125,296.83551025390625,291.8539428710937,296.8341979980469,297.2254943847656,287.399169921875,1.0,0.5764066576957703,1.0,1.0,0.0,1.0,-3.1082780361175537,3.1082704067230225,7.771819582558237e-06,2.4024484157562256,1.0,1.0,0.0,139.2919921875,120.0,49533.46875,0.0,2455.24072265625,1.0,278.1499938964844,281.1116027832031,294.8558349609375,298.03839111328125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8986386656761169,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7514.88330078125,0.0,1953.8612060546875,1895.4371337890625,0.0,3390.891357421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12398100,297.1451110839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.4165344238281,0.8540498614311218,0.3380988836288452,0.305752545595169,297.3468933105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.4168395996094,0.987810492515564,0.5175098776817322,0.4898268580436706,297.19207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4165344238281,0.859428346157074,0.3449052274227142,0.242415577173233,297.20220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4165954589844,0.8751829266548157,0.36442831158638,0.3465580344200134,297.1498718261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.416259765625,0.7912089228630066,0.266139805316925,1.2058804035186768,287.4167785644531,284.95001220703125,296.871337890625,291.8722839355469,296.8700561523437,297.22833251953125,287.4183044433594,1.0,0.5740441083908081,1.0,1.0,0.0,1.0,-3.110483169555664,3.1104753017425537,7.782749889884144e-06,2.40411114692688,1.0,1.0,0.0,134.83639526367188,120.0,49634.9296875,0.0,2435.7861328125,1.0,278.1499938964844,281.11767578125,294.8740539550781,298.0630798339844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8988065123558044,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7528.57666015625,0.0,1953.8612060546875,1895.4371337890625,0.0,3392.456298828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12398160,297.147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4356689453125,0.8642972111701965,0.3383214771747589,0.3057536482810974,297.3499450683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.4360046386719,0.9977142810821532,0.5190569162368774,0.4910701215267181,297.1950988769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.4356994628906,0.8701401948928833,0.3454689085483551,0.2426530122756958,297.204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.43572998046875,0.8863602876663208,0.3650194108486175,0.3469072580337524,297.1521911621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.4354248046875,0.8011295795440674,0.2663695216178894,1.205932855606079,287.4359130859375,284.95001220703125,296.9071350097656,291.8905029296875,296.9058532714844,297.2312316894531,287.4374389648437,1.0,0.5714545845985413,1.0,1.0,0.0,1.0,-3.112722635269165,3.112715005874634,7.793871191097423e-06,2.4058048725128174,1.0,1.0,0.0,129.9802703857422,108.0,49736.328125,0.0,2414.2607421875,1.0,278.1499938964844,281.1237487792969,294.8921813964844,298.08770751953125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8989661931991577,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7542.2763671875,0.0,1953.8612060546875,1895.4371337890625,0.0,3393.94580078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12398220,297.1499328613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.4486389160156,0.8717918395996094,0.3385263681411743,0.3058272302150726,297.3559875488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.4486999511719,0.9990000128746032,0.5209117531776428,0.4833252727985382,297.1977844238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.4486389160156,0.8780466914176941,0.3460188210010528,0.2429481744766235,297.2071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4486389160156,0.8945403099060059,0.365593284368515,0.347330778837204,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.44854736328125,0.8082244992256165,0.2665820121765136,1.206328511238098,287.4486999511719,284.95001220703125,296.9429016113281,291.9086303710937,296.9416198730469,297.2348022460937,287.4490051269531,1.0,0.568156898021698,1.0,1.0,0.0,1.0,-3.1048970222473145,3.104889154434204,7.755504157103132e-06,2.400076389312744,1.0,1.0,0.0,126.39698791503906,108.0,49752.58984375,0.0,2380.49169921875,1.0,278.1499938964844,281.12567138671875,294.90997314453125,298.1104431152344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8990921974182129,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7549.01611328125,0.0,1953.8612060546875,1895.4371337890625,0.0,3395.120849609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12398280,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.4523620605469,0.8791815042495728,0.3386874496936798,0.3058778941631317,297.370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4524230957031,0.9990000128746032,0.5236234068870544,0.4714965522289276,297.1999816894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.452392578125,0.8858457803726196,0.3465360403060913,0.2432310432195663,297.2089538574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.452392578125,0.9025508761405944,0.366134375333786,0.347736120223999,297.1558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.45233154296875,0.8148519992828369,0.2667730152606964,1.206660270690918,287.4524230957031,284.95001220703125,296.9786376953125,291.9266052246094,296.97735595703125,297.24200439453125,287.4525451660156,1.0,0.5642307996749878,1.0,1.0,0.0,1.0,-3.091963529586792,3.0919556617736816,7.69098915043287e-06,2.3900628089904785,1.0,1.0,0.0,122.84375762939452,96.0,49715.4296875,0.0,2337.60400390625,1.0,278.1499938964844,281.12359619140625,294.92633056640625,298.12725830078125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.898994505405426,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7548.68017578125,0.0,1953.8612060546875,1895.4371337890625,0.0,3394.209716796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12398340,297.1527709960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.4539794921875,0.8877629637718201,0.3388165831565857,0.3058860301971435,297.3916015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4540100097656,0.9990000128746032,0.5271031856536865,0.4582808017730713,297.2017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4539794921875,0.8948479890823364,0.3470300137996673,0.2434879690408706,297.2104187011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.4539794921875,0.9121997356414796,0.3666520714759826,0.348106324672699,297.1573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.4539794921875,0.8222355842590332,0.2669578790664673,1.206891417503357,287.4540100097656,284.95001220703125,297.01434326171875,291.9444580078125,297.0130310058594,297.2525329589844,287.45391845703125,1.0,0.5598316192626953,1.0,1.0,0.0,1.0,-3.077122449874878,3.0771148204803467,7.617271876370069e-06,2.3785645961761475,1.0,1.0,0.0,118.94867706298828,96.0,49659.390625,0.0,2289.758544921875,1.0,278.1499938964844,281.1203918457031,294.9417419433594,298.1407775878906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8985987901687622,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7546.25634765625,0.0,1953.8612060546875,1895.4371337890625,0.0,3390.51953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12398400,297.1536560058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.4535217285156,0.8975704312324524,0.3389213383197784,0.3058619499206543,297.4181823730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.4535217285156,0.9990000128746032,0.5312415361404419,0.4438084363937378,297.2032775878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.4535217285156,0.9051059484481812,0.3475054800510406,0.2437247186899185,297.21160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4535217285156,0.9238486886024476,0.3671503961086273,0.3484487533569336,297.1588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4535522460937,0.8305184245109558,0.2671430706977844,1.2070720195770264,287.4535217285156,284.95001220703125,297.04998779296875,291.9621887207031,297.0487060546875,297.26568603515625,287.4532775878906,1.0,0.555026113986969,1.0,1.0,0.0,1.0,-3.0606110095977783,3.060603380203247,7.535665645264089e-06,2.3657681941986084,1.0,1.0,0.0,114.78308868408205,99.0,49586.22265625,0.0,2237.916015625,1.0,278.1499938964844,281.1161499023437,294.9570007324219,298.15252685546875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8979543447494507,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7542.03662109375,0.0,1953.8612060546875,1895.4371337890625,0.0,3384.508544921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12398460,297.1422424316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.4541931152344,0.9026113152503968,0.3378201425075531,0.3053005933761596,297.4340515136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.4542236328125,0.9990000128746032,0.5344973206520081,0.4358328282833099,297.1922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.4541931152344,0.9108412861824036,0.3467570543289184,0.2435421645641327,297.2001342773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.4541931152344,0.9301592111587524,0.3664112091064453,0.3482187986373901,297.1473693847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.45416259765625,0.8346808552742004,0.266074925661087,1.2045632600784302,287.4541931152344,284.95001220703125,297.08551025390625,291.9795837402344,297.0841979980469,297.26885986328125,287.4542236328125,1.0,0.5519314408302307,1.0,1.0,0.0,1.0,-3.046827793121338,3.0468204021453857,7.46756131775328e-06,2.354951858520508,1.0,1.0,0.0,112.33980560302734,99.0,49533.6171875,0.0,2200.423095703125,1.0,278.1499938964844,281.11279296875,294.972412109375,298.1640319824219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8971324563026428,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7539.3369140625,0.0,1953.8612060546875,1895.4371337890625,0.0,3376.840087890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12398520,297.13507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.45623779296875,0.9048468470573424,0.3370660841464996,0.3044752776622772,297.44879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.456298828125,0.9990000128746032,0.5377461314201355,0.4315743744373321,297.18505859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4562683105469,0.91362202167511,0.3463166654109955,0.2431311458349228,297.1922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4562683105469,0.9331332445144652,0.3659546375274658,0.3476589024066925,297.13922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4562072753906,0.8363291621208191,0.2652561962604522,1.2003467082977295,287.456298828125,284.95001220703125,297.1206970214844,291.9964294433594,297.1194152832031,297.2734375,287.4564819335937,1.0,0.5494155883789062,1.0,1.0,0.0,1.0,-3.034473419189453,3.034466028213501,7.406809345411602e-06,2.3452696800231934,1.0,1.0,0.0,110.84651947021484,102.0,49491.59375,0.0,2170.69091796875,1.0,278.1499938964844,281.110107421875,294.9883117675781,298.1767272949219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8962644934654236,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7537.8779296875,0.0,1953.8612060546875,1895.4371337890625,0.0,3368.7392578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12398580,297.1309509277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.4609680175781,0.9067245125770568,0.3365664482116699,0.3038915395736694,297.4618530273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.4610595703125,0.9990000128746032,0.5409219264984131,0.4282474219799042,297.18072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.46099853515625,0.91596519947052,0.3461141288280487,0.2428888827562332,297.1871643066406,297.1499938964844,293.1499938964844,0.0,-0.0,287.46099853515625,0.9355695843696594,0.3657209277153015,0.3473085463047027,297.1337280273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.4609069824219,0.8376333117485046,0.2646480500698089,1.1970322132110596,287.4610595703125,284.95001220703125,297.15557861328125,292.01275634765625,297.154296875,297.2786560058594,287.46148681640625,1.0,0.5475015640258789,1.0,1.0,0.0,1.0,-3.025068998336792,3.02506160736084,7.360675226664171e-06,2.337875843048096,1.0,1.0,0.0,109.69693756103516,102.0,49474.125,0.0,2148.142578125,1.0,278.1499938964844,281.10888671875,295.0045166015625,298.19091796875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8954290151596069,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7538.892578125,0.0,1953.8612060546875,1895.4371337890625,0.0,3360.939697265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12398640,297.1288452148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.4683532714844,0.9082326292991638,0.3362380564212799,0.3035005629062652,297.4735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.46844482421875,0.9990000128746032,0.5440390110015869,0.4257383048534393,297.17840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4683532714844,0.9178878664970398,0.3460818529129028,0.2427907139062881,297.1840515136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.4683837890625,0.9375203847885132,0.3656498491764068,0.3471427857875824,297.1302185058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.4682312011719,0.8386361002922058,0.2642000615596771,1.1945632696151731,287.46844482421875,284.95001220703125,297.19012451171875,292.0285949707031,297.1888427734375,297.2842102050781,287.4691162109375,1.0,0.546118974685669,1.0,1.0,0.0,1.0,-3.0182912349700928,3.01828408241272,7.3274836722703185e-06,2.332533121109009,1.0,1.0,0.0,108.84678649902344,105.0,49478.89453125,0.0,2131.862060546875,1.0,278.1499938964844,281.1090087890625,295.0209350585937,298.2068176269531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8946938514709473,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7542.22412109375,0.0,1953.8612060546875,1895.4371337890625,0.0,3354.07470703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12398700,297.1281433105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.4780578613281,0.9092800617218018,0.3360336720943451,0.3032520711421966,297.4837951660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.4781799316406,0.9990000128746032,0.5470991134643555,0.424052745103836,297.1775817871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.4780578613281,0.9193124175071716,0.3461798131465912,0.2428049147129058,297.1824035644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.47808837890625,0.9389305710792542,0.3657046258449554,0.347123235464096,297.12823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4779052734375,0.8392898440361023,0.2638794481754303,1.192786455154419,287.4781799316406,284.95001220703125,297.2243347167969,292.0438842773437,297.2230834960937,297.2897644042969,287.4790344238281,1.0,0.5452165007591248,1.0,1.0,0.0,1.0,-3.013820171356201,3.013812780380249,7.305591680051293e-06,2.328993082046509,1.0,1.0,0.0,108.28045654296876,105.0,49503.13671875,0.0,2121.130615234375,1.0,278.1499938964844,281.1103210449219,295.0373840332031,298.2241516113281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8940967321395874,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7547.564453125,0.0,1953.8612060546875,1895.4371337890625,0.0,3348.497802734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12398760,297.1283264160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.4896545410156,0.909819722175598,0.3359130918979645,0.3031001389026642,297.4927673339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.48980712890625,0.9990000128746032,0.5500981211662292,0.4231582283973694,297.1777648925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.4896850585937,0.9202024340629578,0.3463716208934784,0.2429002523422241,297.18182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4897155761719,0.939781129360199,0.3658505380153656,0.3472104072570801,297.1273498535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.489501953125,0.8395690321922302,0.2636530995368957,1.1915291547775269,287.48980712890625,284.95001220703125,297.2581787109375,292.0587158203125,297.2569274902344,297.29510498046875,287.4908142089844,1.0,0.5447272658348083,1.0,1.0,0.0,1.0,-3.0112664699554443,3.011259078979492,7.293057024071459e-06,2.326951742172241,1.0,1.0,0.0,107.97222900390624,108.0,49543.34765625,0.0,2115.09375,1.0,278.1499938964844,281.11260986328125,295.0535583496094,298.2424621582031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8936549425125122,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7554.5087890625,0.0,1953.8612060546875,1895.4371337890625,0.0,3344.37060546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12398820,297.1291198730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.5028076171875,0.909867525100708,0.3358531296253204,0.3030176758766174,297.5005187988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.50299072265625,0.9990000128746032,0.5530309081077576,0.4229829013347626,297.1786499023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.5028381347656,0.9205793738365172,0.3466346263885498,0.2430566996335983,297.18194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5028686523437,0.9401034116744996,0.3660648465156555,0.347377747297287,297.1272277832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.50262451171875,0.8394871354103088,0.2634977698326111,1.190666437149048,287.50299072265625,284.95001220703125,297.2916564941406,292.072998046875,297.2904052734375,297.30010986328125,287.5041198730469,1.0,0.5445893406867981,1.0,1.0,0.0,1.0,-3.010305404663086,3.010298013687134,7.288277629413642e-06,2.3261559009552,1.0,1.0,0.0,107.89141845703124,108.0,49596.5546875,0.0,2113.00634765625,1.0,278.1499938964844,281.1156921386719,295.0693359375,298.2613830566406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8933615684509277,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7562.71875,0.0,1953.8612060546875,1895.4371337890625,0.0,3341.630126953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12398880,297.1303405761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.51727294921875,0.909446120262146,0.3358404636383056,0.3029893636703491,297.50701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5174560546875,0.9990000128746032,0.5558905601501465,0.4234750866889953,297.1800842285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.5173034667969,0.920466959476471,0.3469556868076324,0.243262767791748,297.1826171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.517333984375,0.9399247765541076,0.3663336038589477,0.3476092219352722,297.127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.51708984375,0.8390584588050842,0.2633984088897705,1.1901179552078247,287.5174560546875,284.95001220703125,297.32470703125,292.0868225097656,297.323486328125,297.3046569824219,287.5187072753906,1.0,0.544762134552002,1.0,1.0,0.0,1.0,-3.0107266902923584,3.0107195377349854,7.290223038580734e-06,2.3264408111572266,1.0,1.0,0.0,108.01754760742188,111.0,49660.8203125,0.0,2114.39013671875,1.0,278.1499938964844,281.11944580078125,295.08453369140625,298.2805480957031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8932052850723267,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7571.97265625,0.0,1953.8612060546875,1895.4371337890625,0.0,3340.169921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12398940,297.1318664550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.5328369140625,0.9086018204689026,0.3358660340309143,0.3030044734477997,297.5123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5330505371094,0.9990000128746032,0.5586736798286438,0.4245695769786834,297.1819152832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.5328674316406,0.9199097156524658,0.3473254144191742,0.2435099780559539,297.1837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.53289794921875,0.9392891526222228,0.3666465580463409,0.3478925824165344,297.1285705566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.5326232910156,0.8383123278617859,0.2633433938026428,1.189820408821106,287.5330505371094,284.95001220703125,297.3573913574219,292.10015869140625,297.3561706542969,297.3086853027344,287.53436279296875,1.0,0.5452064871788025,1.0,1.0,0.0,1.0,-3.012338399887085,3.012331247329712,7.29796192899812e-06,2.327656984329224,1.0,1.0,0.0,108.32860565185548,111.0,49734.37890625,0.0,2118.7998046875,1.0,278.1499938964844,281.123779296875,295.09912109375,298.2997741699219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8931707739830017,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7582.0849609375,0.0,1953.8612060546875,1895.4371337890625,0.0,3339.84716796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12399000,297.1335754394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.5492248535156,0.9074146151542664,0.3359211981296539,0.3030530214309692,297.5165405273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.5494384765625,0.9990000128746032,0.5613829493522644,0.4261661767959595,297.1840209960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.5492553710937,0.91898512840271,0.347734272480011,0.243789941072464,297.18505859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5492858886719,0.9382713437080384,0.3669934272766113,0.348215788602829,297.12969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.54901123046875,0.8373013138771057,0.2633211314678192,1.1897097826004028,287.5494384765625,284.95001220703125,297.3896484375,292.1130065917969,297.3884582519531,297.3122253417969,287.55084228515625,1.0,0.5458716154098511,1.0,1.0,0.0,1.0,-3.014906406402588,3.014899015426636,7.310363344004145e-06,2.3296215534210205,1.0,1.0,0.0,108.79344177246094,114.0,49815.03515625,0.0,2125.675537109375,1.0,278.1499938964844,281.1285705566406,295.11309814453125,298.31890869140625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8932369351387024,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7592.83056640625,0.0,1953.8612060546875,1895.4371337890625,0.0,3340.4658203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12399060,297.1351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5459289550781,0.9049054384231568,0.3359688222408294,0.3031381070613861,297.51904296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5447082519531,0.9990000128746032,0.5639500617980957,0.4296001195907593,297.18603515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5457763671875,0.9166104793548584,0.3481482267379761,0.2441053092479705,297.18634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5455322265625,0.9357523322105408,0.3673402667045593,0.3485816717147827,297.1307983398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.54705810546875,0.8352200388908386,0.2632994651794433,1.1897950172424316,287.54473876953125,284.95001220703125,297.4214782714844,292.1253662109375,297.405517578125,297.3148803710937,287.53485107421875,1.0,0.5467197895050049,0.800000011920929,0.800000011920929,0.2000000029802322,1.0,-3.020047426223755,2.575943946838379,0.444103479385376,1.89156174659729,1.0,1.0,0.0,109.46405792236328,114.0,49165.55859375,0.0,2135.715576171875,1.0,278.1499938964844,281.1021423339844,295.12579345703125,298.3298645019531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8933196663856506,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7551.13720703125,0.0,1953.8612060546875,1895.4371337890625,0.0,3341.23876953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12399120,297.13299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4354858398437,0.9018025398254396,0.335669457912445,0.3030827343463897,297.5157775878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.4339904785156,0.9990000128746032,0.5659698843955994,0.4337970912456512,297.1851501464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.4352722167969,0.913561761379242,0.3482934236526489,0.2443406879901886,297.1849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4349975585937,0.9325056076049804,0.3674366176128387,0.3488444685935974,297.1299133300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.43701171875,0.8326313495635986,0.2630910873413086,1.1895194053649902,287.4340515136719,284.95001220703125,297.4528503417969,292.13726806640625,297.4018249511719,297.31304931640625,287.424560546875,1.0,0.5477129817008972,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,-3.0252835750579834,1.9088505506515503,1.1164329051971436,1.2252918481826782,1.0,1.0,0.0,110.28297424316406,117.0,47770.296875,0.0,2147.099853515625,1.0,278.1499938964844,281.0176086425781,295.1225891113281,298.2689208984375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8912572264671326,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7409.23046875,0.0,1953.8612060546875,1895.4371337890625,0.0,3321.963134765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
