time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12399180,297.1267395019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.2997741699219,0.8981688022613525,0.3349480628967285,0.3026703298091888,297.5067749023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.2977294921875,0.9990000128746032,0.5674058794975281,0.4383265078067779,297.180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.29949951171875,0.910043478012085,0.3480993509292602,0.2443574965000152,297.18035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.29913330078125,0.9287274479866028,0.3672093451023102,0.3488289713859558,297.1264343261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.30181884765625,0.8296663761138916,0.2626258134841919,1.188231110572815,287.2978820800781,284.95001220703125,297.4837646484375,292.1487121582031,297.3724365234375,297.30645751953125,287.2855224609375,1.0,0.5488159656524658,0.4000000059604645,0.4000000059604645,0.6000000238418579,1.0,-3.0286781787872314,1.1045804023742676,1.924097776412964,0.4214284420013428,1.0,1.0,0.0,111.25437927246094,117.0,46007.44140625,0.0,2158.37109375,1.0,278.1499938964844,280.9143371582031,295.10675048828125,298.16534423828125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8857496976852417,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7237.51171875,0.0,1953.8612060546875,1895.4371337890625,0.0,3270.43798828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12399240,297.1168518066406,297.1499938964844,293.1499938964844,0.0,-0.0,287.1591186523437,0.8939056992530823,0.3338319659233093,0.3018904030323028,297.4925842285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.1581115722656,0.9990000128746032,0.5682758092880249,0.4432932436466217,297.1735534667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.1589660644531,0.906029462814331,0.3475763201713562,0.2441413402557373,297.1727905273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.1587829589844,0.9243285655975342,0.3666592836380005,0.3485090732574463,297.1204528808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.1601867675781,0.8262354731559753,0.2618898451328277,1.1857692003250122,287.158203125,284.95001220703125,297.5141906738281,292.15972900390625,297.34454345703125,297.2955627441406,287.15435791015625,1.0,0.5499910116195679,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,-3.0301053524017334,0.4093751609325409,2.62073016166687,-0.2735259234905243,1.0,1.0,0.0,112.38317108154295,120.0,44735.92578125,0.0,2169.134033203125,1.0,278.1499938964844,280.8274841308594,295.0871887207031,298.0433044433594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8769500255584717,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7094.607421875,0.0,1953.8612060546875,1895.4371337890625,0.0,3187.9912109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12399300,297.1082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.146484375,0.8890409469604492,0.3327782750129699,0.3009345531463623,297.4775085449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.1464233398437,0.9990000128746032,0.5689627528190613,0.4489733576774597,297.1670837402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.1464538574219,0.9015838503837584,0.3470882773399353,0.2438058853149414,297.165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1464538574219,0.9192720651626588,0.3661126792430877,0.3480178117752075,297.1144714355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.1465148925781,0.8222709894180298,0.2611156702041626,1.1825437545776367,287.1464233398437,284.95001220703125,297.54412841796875,292.1702575683594,297.3426208496094,297.28436279296875,287.1462097167969,1.0,0.5511975288391113,0.0,0.0,1.0,1.0,-3.0309152603149414,2.348881935176905e-05,3.0308916568756104,-0.6827109456062317,1.0,1.0,0.0,113.69300079345705,120.0,44680.046875,0.0,2179.896240234375,1.0,278.1499938964844,280.82232666015625,295.0862121582031,297.9938049316406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.867711067199707,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7086.20361328125,0.0,1953.8612060546875,1895.4371337890625,0.0,3101.33837890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12399360,297.10321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.14373779296875,0.8843486309051514,0.3320134580135345,0.3001825511455536,297.4635925292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.1437072753906,0.9990000128746032,0.5696718096733093,0.4548301696777344,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.14373779296875,0.8973071575164795,0.3468313813209533,0.2435925453901291,297.1611328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.14373779296875,0.9143550992012024,0.3657561540603637,0.3476539254188537,297.110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1437683105469,0.818304181098938,0.2604590654373169,1.1796255111694336,287.1437072753906,284.95001220703125,297.5735778808594,292.18035888671875,297.3419189453125,297.2748718261719,287.1435241699219,1.0,0.5523709654808044,0.0130188101902604,0.0130188101902604,1.0,1.0,-3.0328478813171387,2.172043241444044e-05,3.0328261852264404,-0.6831465363502502,1.0,1.0,0.0,115.18492889404295,123.0,44641.0078125,0.0,2191.024658203125,1.0,278.1499938964844,280.8199768066406,295.1080322265625,297.9975280761719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8609462380409241,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7086.29150390625,0.0,1953.8612060546875,1895.4371337890625,0.0,3037.879638671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12399420,297.100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1416931152344,0.8802462220191956,0.3314348459243774,0.2996334433555603,297.4508972167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.14166259765625,0.9990000128746032,0.5704094767570496,0.4602305293083191,297.1615295410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.1416931152344,0.8935694098472595,0.3467324376106262,0.2435080558061599,297.1581115722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.1416931152344,0.910101592540741,0.3655305206775665,0.3474329710006714,297.1068725585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.1417236328125,0.8146982192993164,0.2598900198936462,1.177133321762085,287.14166259765625,284.95001220703125,297.6025085449219,292.1900329589844,297.34210205078125,297.2666320800781,287.1415710449219,1.0,0.5535739660263062,0.0260376203805208,0.0260376203805208,1.0,1.0,-3.03531551361084,9.423991286894308e-05,3.0352213382720947,-0.6836215257644653,1.0,1.0,0.0,116.60440063476562,123.0,44605.49609375,0.0,2202.7666015625,1.0,278.1499938964844,280.8178405761719,295.1363830566406,298.0195007324219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.856517493724823,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7087.833984375,0.0,1953.8612060546875,1895.4371337890625,0.0,2996.34814453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12399480,297.0988464355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.14044189453125,0.8765383958816528,0.3309743106365204,0.2992172539234161,297.4393615722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.1404113769531,0.9990000128746032,0.5711813569068909,0.4653387665748596,297.160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1404113769531,0.8901987075805664,0.346743643283844,0.2435144484043121,297.1562194824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.1404113769531,0.9063352346420288,0.3653962910175323,0.3473136126995086,297.10455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.14044189453125,0.8113194704055786,0.259388267993927,1.174974799156189,287.1404113769531,284.95001220703125,297.6308898925781,292.1992492675781,297.3430480957031,297.25958251953125,287.140380859375,1.0,0.5548112392425537,0.0390564315021038,0.0390564315021038,1.0,1.0,-3.038224458694458,0.0003633384767454,3.0378611087799072,-0.6839944124221802,1.0,1.0,0.0,117.98463439941406,126.0,44574.921875,0.0,2215.111328125,1.0,278.1499938964844,280.8159484863281,295.1629943847656,298.0448913574219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8537889719009399,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7089.52001953125,0.0,1953.8612060546875,1895.4371337890625,0.0,2970.77099609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12399540,297.0982360839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.1398620605469,0.8730970025062561,0.330590158700943,0.2988862991333008,297.4288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1398620605469,0.9990000128746032,0.5719801187515259,0.4702635705471039,297.1611328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1398620605469,0.887082576751709,0.3468353450298309,0.2435861229896545,297.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.1398620605469,0.9029443860054016,0.3653278648853302,0.3472669720649719,297.1029052734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1398620605469,0.8080756664276123,0.258939653635025,1.1730808019638062,287.1398620605469,284.95001220703125,297.6587219238281,292.2080993652344,297.3446350097656,297.2535095214844,287.1398620605469,1.0,0.5560850501060486,0.0520752407610416,0.0520752407610416,1.0,1.0,-3.041499614715576,0.0012443953892216,3.040255308151245,-0.6838342547416687,1.0,1.0,0.0,119.3476791381836,126.0,44548.921875,0.0,2228.041015625,1.0,278.1499938964844,280.8143615722656,295.1849365234375,298.0674743652344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8521789312362671,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7090.82080078125,0.0,1953.8612060546875,1895.4371337890625,0.0,2955.683349609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12399600,297.0981750488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.1398620605469,0.8698391318321228,0.3302556276321411,0.2986099123954773,297.41912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1398620605469,0.9990000128746032,0.5727922916412354,0.4750778377056122,297.1619567871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.1398620605469,0.8841453194618225,0.3469858765602112,0.2437048405408859,297.1545715332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.1398620605469,0.8997935652732849,0.3653057813644409,0.3472713828086853,297.101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1398620605469,0.8048997521400452,0.2585314810276031,1.1713892221450806,287.1398620605469,284.95001220703125,297.6860046386719,292.21649169921875,297.3466796875,297.2481994628906,287.139892578125,1.0,0.5573928952217102,0.0650940462946891,0.0650940462946891,1.0,1.0,-3.0450687408447266,0.0037825359031558,3.0412862300872803,-0.6820821166038513,1.0,1.0,0.0,120.7079620361328,129.0,44526.81640625,0.0,2241.498046875,1.0,278.1499938964844,280.8130187988281,295.20233154296875,298.0859375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8512231111526489,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7091.70166015625,0.0,1953.8612060546875,1895.4371337890625,0.0,2946.727783203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12399660,297.0984802246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.14031982421875,0.866725504398346,0.329957365989685,0.2983726561069488,297.4100646972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.14031982421875,0.9990000128746032,0.5736066102981567,0.4798131585121155,297.1632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.14031982421875,0.8813513517379761,0.347184270620346,0.2438611835241317,297.1544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.14031982421875,0.8967706561088562,0.3653195798397064,0.3473151326179504,297.1011047363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.14031982421875,0.8018144965171814,0.2581565380096435,1.1698644161224363,287.14031982421875,284.95001220703125,297.71270751953125,292.2244873046875,297.3490295410156,297.2434387207031,287.1404113769531,1.0,0.558734118938446,0.0675333738327026,0.0675333738327026,1.0,1.0,-3.0488831996917725,0.0048583699390292,3.044024705886841,-0.6818416118621826,1.0,1.0,0.0,122.07020568847656,129.0,44508.1328125,0.0,2255.451171875,1.0,278.1499938964844,280.8118896484375,295.21588134765625,298.100341796875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8506627678871155,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7092.244140625,0.0,1953.8612060546875,1895.4371337890625,0.0,2941.478759765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12399720,297.0990295410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.14117431640625,0.8637199997901917,0.3296842277050018,0.2981620728969574,297.4014587402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.14117431640625,0.9990000128746032,0.5744103789329529,0.4845039546489715,297.1647644042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.14117431640625,0.8786661624908447,0.3474206924438476,0.2440468817949295,297.154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.14117431640625,0.893842339515686,0.3653595745563507,0.3473874628543854,297.1006774902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.1411437988281,0.798818051815033,0.2578074038028717,1.1684695482254028,287.14117431640625,284.95001220703125,297.73883056640625,292.23211669921875,297.3515625,297.2391357421875,287.14129638671875,1.0,0.5601056814193726,0.0699726939201355,0.0699726939201355,1.0,1.0,-3.0529019832611084,0.0058841649442911,3.047017812728882,-0.6816952228546143,1.0,1.0,0.0,123.44132995605467,132.0,44492.39453125,0.0,2269.854736328125,1.0,278.1499938964844,280.8109130859375,295.22674560546875,298.1116943359375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8502916097640991,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7092.59765625,0.0,1953.8612060546875,1895.4371337890625,0.0,2938.001708984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12399780,297.0997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.142333984375,0.8608059883117676,0.3294312059879303,0.2979723811149597,297.39324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1423645019531,0.9990000128746032,0.5751944780349731,0.4891649186611175,297.16656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.142333984375,0.876073956489563,0.3476907014846802,0.2442580610513687,297.1548767089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.1423645019531,0.8909934759140015,0.3654209077358246,0.347482830286026,297.1005249023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.142333984375,0.7958973050117493,0.2574799656867981,1.1671842336654663,287.1423645019531,284.95001220703125,297.7643127441406,292.23931884765625,297.354248046875,297.23516845703125,287.1424865722656,1.0,0.5615052580833435,0.0724120214581489,0.0724120214581489,1.0,1.0,-3.057100296020508,0.0070967436768114,3.0500035285949707,-0.6814005374908447,1.0,1.0,0.0,124.8239517211914,132.0,44479.32421875,0.0,2284.67919921875,1.0,278.1499938964844,280.81011962890625,295.23565673828125,298.12078857421875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8500204682350159,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7092.87060546875,0.0,1953.8612060546875,1895.4371337890625,0.0,2935.462646484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12399840,297.1005554199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.1437683105469,0.8579699397087097,0.3291929066181183,0.2977977693080902,297.38525390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.143798828125,0.9990000128746032,0.575951337814331,0.4938065111637115,297.16851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1437683105469,0.8735611438751221,0.3479883074760437,0.2444899380207061,297.15533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1437683105469,0.8882115483283997,0.3654978275299072,0.347595065832138,297.1005554199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.14373779296875,0.7930406928062439,0.2571689486503601,1.1659817695617676,287.1437683105469,284.95001220703125,297.7892150878906,292.24615478515625,297.35699462890625,297.2314453125,287.1439514160156,1.0,0.5629280805587769,0.0748513489961624,0.0748513489961624,1.0,1.0,-3.0614383220672607,0.0085230199620127,3.052915334701538,-0.6809220910072327,1.0,1.0,0.0,126.21902465820312,120.0,44468.390625,0.0,2299.860595703125,1.0,278.1499938964844,280.8094482421875,295.243408203125,298.1285095214844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8497905731201172,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7093.1484375,0.0,1953.8612060546875,1895.4371337890625,0.0,2933.30908203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12399900,297.1012268066406,297.1499938964844,293.1499938964844,0.0,-0.0,287.1413269042969,0.858031153678894,0.3289466500282287,0.297578752040863,297.37921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1412048339844,0.9990000128746032,0.5768454074859619,0.4933361113071441,297.17041015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.14129638671875,0.8740914463996887,0.348291277885437,0.2446964383125305,297.1557006835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.14129638671875,0.8885596990585327,0.365567684173584,0.3476613759994507,297.1005249023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.14141845703125,0.792969286441803,0.2568531334400177,1.1645654439926147,287.1412353515625,284.95001220703125,297.8134460449219,292.25262451171875,297.36004638671875,297.22833251953125,287.1407165527344,1.0,0.5621801018714905,0.0772906690835952,0.0772906690835952,1.0,1.0,-3.0592548847198486,0.0101489471271634,3.0491058826446533,-0.6785498261451721,1.0,1.0,0.0,126.02136993408205,120.0,44407.7265625,0.0,2294.812255859375,1.0,278.1499938964844,280.8063659667969,295.2501525878906,298.1341247558594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8495631814002991,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7089.421875,0.0,1953.8612060546875,1895.4371337890625,0.0,2931.1796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12399960,297.1016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1337585449219,0.8599540591239929,0.3286837339401245,0.2973146438598633,297.3782653808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.13360595703125,0.9990000128746032,0.578201174736023,0.4895532727241516,297.1721496582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.1337280273437,0.8765908479690552,0.3485928475856781,0.2448778748512268,297.1559143066406,297.1499938964844,293.1499938964844,0.0,-0.0,287.1336975097656,0.8909262418746948,0.3656240105628967,0.3476821780204773,297.1004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1338806152344,0.7946909666061401,0.2565339505672455,1.1629600524902344,287.1336364746094,284.95001220703125,297.8370361328125,292.2587280273437,297.36492919921875,297.227783203125,287.1328430175781,1.0,0.5604225993156433,0.0796941295266151,0.0796941295266151,1.0,1.0,-3.05271053314209,0.0119712147861719,3.0407395362854004,-0.6751538515090942,1.0,1.0,0.0,124.77191925048828,123.0,44311.7734375,0.0,2276.364013671875,1.0,278.1499938964844,280.8008117675781,295.25543212890625,298.1357116699219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8492006063461304,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7081.595703125,0.0,1953.8612060546875,1895.4371337890625,0.0,2927.78369140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12400020,297.1022033691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.1276550292969,0.860370934009552,0.3284265100955963,0.2970697581768036,297.38092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1275939941406,0.9990000128746032,0.5799064040184021,0.4884312748908996,297.17401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1276550292969,0.8775244951248169,0.3489149212837219,0.2450847923755645,297.1561889648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.12762451171875,0.8916664719581604,0.3656882345676422,0.3477259874343872,297.10064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1277160644531,0.7949785590171814,0.2562358975410461,1.1615184545516968,287.1275939941406,284.95001220703125,297.8599853515625,292.26446533203125,297.3715209960937,297.22955322265625,287.1273193359375,1.0,0.5599828362464905,0.0820975974202156,0.0820975974202156,1.0,1.0,-3.049621820449829,0.0140897231176495,3.035531997680664,-0.6724871397018433,1.0,1.0,0.0,124.34849548339844,123.0,44244.26171875,0.0,2268.549072265625,1.0,278.1499938964844,280.7964172363281,295.2597351074219,298.1352844238281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8486562967300415,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7075.33837890625,0.0,1953.8612060546875,1895.4371337890625,0.0,2922.686767578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12400080,297.1028137207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.125,0.8600702881813049,0.3281838893890381,0.2968480885028839,297.3837585449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.1249694824219,0.9990000128746032,0.5816492438316345,0.4885845482349396,297.176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.125,0.8777155876159668,0.3492636680603027,0.2453190833330154,297.1565856933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.1249694824219,0.8916305899620056,0.3657652139663696,0.3477942943572998,297.1010131835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.1250305175781,0.7945931553840637,0.2559590935707092,1.1602429151535034,287.1249694824219,284.95001220703125,297.8822326660156,292.2698669433594,297.3782043457031,297.231689453125,287.1247863769531,1.0,0.5598456859588623,0.0845010578632354,0.0845010578632354,1.0,1.0,-3.048367500305176,0.0165311880409717,3.0318362712860107,-0.6697743535041809,1.0,1.0,0.0,124.33875274658205,126.0,44195.5546875,0.0,2266.207275390625,1.0,278.1499938964844,280.7933959960937,295.2642822265625,298.1361083984375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8480484485626221,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7071.37353515625,0.0,1953.8612060546875,1895.4371337890625,0.0,2916.9951171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12400140,297.103515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.12353515625,0.8593606948852539,0.3279561400413513,0.2966466844081878,297.3860778808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.1235046386719,0.9990000128746032,0.5833574533462524,0.4894786179065704,297.1781616210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.12353515625,0.8774846196174622,0.3496391773223877,0.2455774843692779,297.1570739746094,297.1499938964844,293.1499938964844,0.0,-0.0,287.12353515625,0.8911482691764832,0.3658546805381775,0.3478817641735077,297.1015319824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.1235656738281,0.7938233613967896,0.2556997835636139,1.1590886116027832,287.12353515625,284.95001220703125,297.90380859375,292.2749328613281,297.3846130371094,297.2336730957031,287.1234436035156,1.0,0.5599955320358276,0.0869045183062553,0.0869045183062553,1.0,1.0,-3.048226356506348,0.0193257629871368,3.028900384902954,-0.6669518947601318,1.0,1.0,0.0,124.56755065917967,126.0,44157.26171875,0.0,2267.11865234375,1.0,278.1499938964844,280.7910461425781,295.26922607421875,298.1381530761719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8474680185317993,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7068.4853515625,0.0,1953.8612060546875,1895.4371337890625,0.0,2911.561767578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12400200,297.1043395996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.1229858398437,0.8583319187164307,0.3277417123317718,0.2964633405208587,297.3875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1229858398437,0.9990000128746032,0.584998369216919,0.4909623265266418,297.180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1229858398437,0.8769235610961914,0.3500392735004425,0.2458577752113342,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.1229858398437,0.8903152346611023,0.3659555315971374,0.3479862511157989,297.1021423339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.1229858398437,0.7927506566047668,0.255454272031784,1.1580312252044678,287.1229858398437,284.95001220703125,297.9246520996094,292.2796325683594,297.3905944824219,297.2353210449219,287.1229858398437,1.0,0.5603752732276917,0.0893079861998558,0.0893079861998558,1.0,1.0,-3.048979043960572,0.0225074086338281,3.0264716148376465,-0.6639382243156433,1.0,1.0,0.0,124.9874496459961,129.0,44127.12109375,0.0,2270.6396484375,1.0,278.1499938964844,280.7891845703125,295.2742919921875,298.1409912109375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8469499945640564,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7066.412109375,0.0,1953.8612060546875,1895.4371337890625,0.0,2906.71240234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12400260,297.105224609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1231689453125,0.8570246696472168,0.3275402784347534,0.2962972223758697,297.3880615234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1231689453125,0.9990000128746032,0.5865529179573059,0.4929740130901336,297.1827697753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.1231689453125,0.87607342004776,0.3504640161991119,0.2461596131324768,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.1231689453125,0.8891736268997192,0.3660674691200256,0.3481070101261139,297.10284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1231689453125,0.7914108037948608,0.2552208304405212,1.1570597887039185,287.1231689453125,284.95001220703125,297.9447937011719,292.2840270996094,297.39605712890625,297.2365417480469,287.12322998046875,1.0,0.5609620809555054,0.0916251987218856,0.0916251987218856,1.0,1.0,-3.0505363941192627,0.0259842853993177,3.0245521068573,-0.6608055233955383,1.0,1.0,0.0,125.58001708984376,129.0,44104.21484375,0.0,2276.51806640625,1.0,278.1499938964844,280.7877502441406,295.2793273925781,298.1444091796875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8465087413787842,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7065.0302734375,0.0,1953.8612060546875,1895.4371337890625,0.0,2902.582275390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12400320,297.1061706542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.1239013671875,0.8555091619491577,0.3273498713970184,0.2961456477642059,297.3876037597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.1239318847656,0.9990000128746032,0.5880153775215149,0.4953977167606354,297.1852111816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.1239013671875,0.8750059604644775,0.3509106040000915,0.2464803755283355,297.15899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1239013671875,0.8877981901168823,0.3661890029907226,0.3482415378093719,297.1036071777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.1239013671875,0.7898677587509155,0.2549963891506195,1.1561540365219116,287.1239013671875,284.95001220703125,297.96417236328125,292.2881164550781,297.4010009765625,297.2372741699219,287.1240234375,1.0,0.5617113709449768,0.0939424186944961,0.0939424186944961,1.0,1.0,-3.052725076675415,0.0298769306391477,3.022848129272461,-0.6573957204818726,1.0,1.0,0.0,126.30933380126952,132.0,44086.8671875,0.0,2284.258056640625,1.0,278.1499938964844,280.78668212890625,295.2841186523437,298.1480407714844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8461441993713379,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7064.1474609375,0.0,1953.8612060546875,1895.4371337890625,0.0,2899.17041015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12400380,297.107177734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1250915527344,0.8538113236427307,0.3271701037883758,0.2960079312324524,297.3861694335937,297.1499938964844,293.1499938964844,0.0,-0.0,287.1251220703125,0.9990000128746032,0.5893800854682922,0.4981977045536041,297.1877136230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.1251220703125,0.8737472295761108,0.3513790965080261,0.2468197792768478,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1251220703125,0.8862155675888062,0.366319864988327,0.3483892977237701,297.1044006347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.1250915527344,0.7881444096565247,0.2547799050807953,1.155307412147522,287.1251220703125,284.95001220703125,297.9828491210937,292.2919006347656,297.4054260253906,297.237548828125,287.1252746582031,1.0,0.5626099705696106,0.096259631216526,0.096259631216526,1.0,1.0,-3.055492401123047,0.0342233926057815,3.021269083023072,-0.6536593437194824,1.0,1.0,0.0,127.16542053222656,132.0,44074.58984375,0.0,2293.719482421875,1.0,278.1499938964844,280.7859191894531,295.2886047363281,298.1518249511719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8458536267280579,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7063.70263671875,0.0,1953.8612060546875,1895.4371337890625,0.0,2896.451416015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12400440,297.1081848144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.12664794921875,0.8519859313964844,0.3269991874694824,0.2958815395832062,297.3839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1266784667969,0.9990000128746032,0.5906541347503662,0.5012823939323425,297.19024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.12664794921875,0.8723533749580383,0.351866751909256,0.2471752762794494,297.1605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.12664794921875,0.8844847083091736,0.3664584457874298,0.348547875881195,297.1051940917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.1266174316406,0.7862915992736816,0.2545692324638366,1.1545045375823977,287.1266784667969,284.95001220703125,298.000732421875,292.2953796386719,297.4093322753906,297.2373962402344,287.1268310546875,1.0,0.5636227130889893,0.0985768511891365,0.0985768511891365,1.0,1.0,-3.0587007999420166,0.0390499792993068,3.019650936126709,-0.6495402455329895,1.0,1.0,0.0,128.1199493408203,135.0,44066.140625,0.0,2304.5126953125,1.0,278.1499938964844,280.7853698730469,295.2927551269531,298.155517578125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8456249833106995,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7063.56689453125,0.0,1953.8612060546875,1895.4371337890625,0.0,2894.31201171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12400500,297.1092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.12847900390625,0.8500498533248901,0.3268370926380157,0.2957662045955658,297.380859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1285095214844,0.9990000128746032,0.5918331742286682,0.5046302676200867,297.1928100585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.12847900390625,0.8708418011665344,0.352374404668808,0.2475471347570419,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.12847900390625,0.882623016834259,0.3666047155857086,0.3487170040607452,297.1059875488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.1284484863281,0.784324586391449,0.254363864660263,1.1537423133850098,287.1285095214844,284.95001220703125,298.017822265625,292.298583984375,297.41278076171875,297.2368469238281,287.1286926269531,1.0,0.5647419095039368,0.1008940637111663,0.1008940637111663,1.0,1.0,-3.0623202323913574,0.0443821288645267,3.017938137054444,-0.645006537437439,1.0,1.0,0.0,129.1673583984375,135.0,44061.27734375,0.0,2316.561279296875,1.0,278.1499938964844,280.7850646972656,295.2965393066406,298.1590576171875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8454528450965881,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7063.71240234375,0.0,1953.8612060546875,1895.4371337890625,0.0,2892.700927734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12400560,297.1102905273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.1305236816406,0.8480449318885803,0.3266821205615997,0.2956597506999969,297.37713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.13055419921875,0.9990000128746032,0.5929307341575623,0.5081685781478882,297.1954040527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.1305236816406,0.8692556619644165,0.3528991341590881,0.2479328513145446,297.1621398925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.1305236816406,0.8806763887405396,0.3667572438716888,0.3488945662975311,297.1067810058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.1304931640625,0.78228360414505,0.2541624307632446,1.153010010719299,287.13055419921875,284.95001220703125,298.0341186523437,292.3014831542969,297.415771484375,297.2359619140625,287.1307678222656,1.0,0.5659400820732117,0.1030512824654579,0.1030512824654579,1.0,1.0,-3.066242218017578,0.0498525165021419,3.0163896083831787,-0.6404013633728027,1.0,1.0,0.0,130.28488159179688,123.0,44059.05859375,0.0,2329.55859375,1.0,278.1499938964844,280.784912109375,295.2999572753906,298.1624755859375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8453256487846375,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7064.0546875,0.0,1953.8612060546875,1895.4371337890625,0.0,2891.510986328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12400620,297.11114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.12872314453125,0.8486155867576599,0.3265135288238525,0.2955036461353302,297.3745422363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.1286315917969,0.9990000128746032,0.5941144227981567,0.5068366527557373,297.1977844238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.12872314453125,0.870438814163208,0.3534209132194519,0.2482872009277343,297.16278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1286926269531,0.8815712332725525,0.3668954372406006,0.3490190207958221,297.1073608398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.1288146972656,0.7827544808387756,0.2539457678794861,1.1520150899887085,287.128662109375,284.95001220703125,298.04962158203125,292.3041381835937,297.4186706542969,297.2352600097656,287.128173828125,1.0,0.5650225281715393,0.1052084937691688,0.1052084937691688,1.0,1.0,-3.063852310180664,0.0555405132472515,3.0083119869232178,-0.633933424949646,1.0,1.0,0.0,129.8419189453125,123.0,44008.484375,0.0,2322.787109375,1.0,278.1499938964844,280.78240966796875,295.3028564453125,298.1645202636719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8452165722846985,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7060.61083984375,0.0,1953.8612060546875,1895.4371337890625,0.0,2890.490234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12400680,297.1117248535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.121826171875,0.8508453965187073,0.3263247609138489,0.2952994704246521,297.3763732910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.1216735839844,0.9990000128746032,0.5957118272781372,0.5023744702339172,297.1999206542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.1217956542969,0.8734192252159119,0.3539350032806396,0.2486123293638229,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.1217956542969,0.8842998147010803,0.3670151233673095,0.3490934669971466,297.1077880859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1219482421875,0.7848407626152039,0.2537175714969635,1.1507951021194458,287.1217346191406,284.95001220703125,298.0643310546875,292.3065185546875,297.42303466796875,297.23663330078125,287.1210021972656,1.0,0.5631401538848877,0.1073657050728797,0.1073657050728797,1.0,1.0,-3.0572636127471924,0.0614899583160877,2.9957737922668457,-0.626412034034729,1.0,1.0,0.0,128.3807373046875,126.0,43923.44921875,0.0,2303.03515625,1.0,278.1499938964844,280.77752685546875,295.3045349121094,298.1629333496094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8449945449829102,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7053.21533203125,0.0,1953.8612060546875,1895.4371337890625,0.0,2888.412841796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12400740,297.1123046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.11639404296875,0.851604163646698,0.3261387348175049,0.2951134741306305,297.3812255859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1163330078125,0.9990000128746032,0.5976225733757019,0.5006744861602783,297.2021179199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.1163635253906,0.8748331665992737,0.3544643819332123,0.248960331082344,297.16357421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1163635253906,0.8854072690010071,0.3671385943889618,0.3491885066032409,297.1083374023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.1164245605469,0.7854993939399719,0.2535037398338318,1.1497151851654053,287.1163330078125,284.95001220703125,298.0781555175781,292.3086242675781,297.4288330078125,297.239990234375,287.1161193847656,1.0,0.56261146068573,0.1095229238271713,0.1095229238271713,1.0,1.0,-3.054216861724853,0.0679789781570434,2.9862380027771,-0.6193952560424805,1.0,1.0,0.0,127.79679870605467,126.0,43866.6328125,0.0,2294.3876953125,1.0,278.1499938964844,280.77374267578125,295.3053894042969,298.1596374511719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8446050882339478,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7047.40380859375,0.0,1953.8612060546875,1895.4371337890625,0.0,2884.769287109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12400800,297.1129455566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.1142883300781,0.8516386151313782,0.3259643912315368,0.2949492037296295,297.3858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1142578125,0.9990000128746032,0.5995413661003113,0.5003332495689392,297.2043762207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.1142883300781,0.875478208065033,0.3550161123275757,0.2493332922458648,297.1640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1142578125,0.8857154250144958,0.3672714233398437,0.3493057191371918,297.1090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.11431884765625,0.7854635715484619,0.2533052563667297,1.1487784385681152,287.1142578125,284.95001220703125,298.0911560058594,292.3105163574219,297.4344177246094,297.2434387207031,287.1141357421875,1.0,0.562411904335022,0.1116801351308822,0.1116801351308822,1.0,1.0,-3.053069591522217,0.0749634727835655,2.9781062602996826,-0.6121764183044434,1.0,1.0,0.0,127.6603546142578,129.0,43828.47265625,0.0,2291.529541015625,1.0,278.1499938964844,280.7713928222656,295.3065185546875,298.1576538085937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8441622853279114,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7043.86328125,0.0,1953.8612060546875,1895.4371337890625,0.0,2880.627197265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12400860,297.1136779785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.1133117675781,0.8512510061264038,0.3258020281791687,0.2948032021522522,297.3895874023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.1133117675781,0.9990000128746032,0.6014033555984497,0.5007904171943665,297.2066955566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.1133117675781,0.8756759762763977,0.3555903136730194,0.249727725982666,297.1645812988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.1133117675781,0.8855549097061157,0.3674135506153106,0.3494396805763244,297.1097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1133117675781,0.785021960735321,0.2531189620494842,1.147940754890442,287.1133117675781,284.95001220703125,298.103271484375,292.3121337890625,297.4395446777344,297.2464904785156,287.11328125,1.0,0.5625156760215759,0.1136593297123909,0.1136593297123909,1.0,1.0,-3.053069591522217,0.0818283110857009,2.971241474151612,-0.6053285598754883,1.0,1.0,0.0,127.7836685180664,129.0,43800.53125,0.0,2292.115234375,1.0,278.1499938964844,280.7696228027344,295.30810546875,298.1568908691406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8437508940696716,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7041.38623046875,0.0,1953.8612060546875,1895.4371337890625,0.0,2876.77880859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12400920,297.114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1132507324219,0.8505173325538635,0.3256510198116302,0.2946741878986358,297.3922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1132507324219,0.9990000128746032,0.6031783819198608,0.5019103288650513,297.2091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1132507324219,0.8755060434341431,0.3561865091323852,0.2501427233219147,297.1651916503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.1132507324219,0.8850083351135254,0.367564857006073,0.3495892584323883,297.11053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1132202148437,0.7842455506324768,0.2529427111148834,1.1471856832504272,287.1132507324219,284.95001220703125,298.1145324707031,292.3135681152344,297.4440612792969,297.2490234375,287.11328125,1.0,0.562872052192688,0.1156385242938995,0.1156385242938995,1.0,1.0,-3.054029941558838,0.0890519767999649,2.964977979660034,-0.5983333587646484,1.0,1.0,0.0,128.12347412109375,132.0,43780.94140625,0.0,2295.575439453125,1.0,278.1499938964844,280.7684020996094,295.3099060058594,298.15704345703125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8434031009674072,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7039.75341796875,0.0,1953.8612060546875,1895.4371337890625,0.0,2873.526611328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12400980,297.1153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1138610839844,0.849484920501709,0.3255109190940857,0.2945611774921417,297.39361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1138916015625,0.9990000128746032,0.6048488616943359,0.5036131739616394,297.21160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1138916015625,0.8750177621841431,0.3568049371242523,0.2505778968334198,297.16583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1138916015625,0.8841266632080078,0.3677252531051636,0.3497537076473236,297.11138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1138610839844,0.7831782102584839,0.2527749240398407,1.1465023756027222,287.1138916015625,284.95001220703125,298.1248779296875,292.31475830078125,297.4478759765625,297.2509460449219,287.1139831542969,1.0,0.5634516477584839,0.1176177188754081,0.1176177188754081,1.0,1.0,-3.0558390617370605,0.0966618880629539,2.959177255630493,-0.5911389589309692,1.0,1.0,0.0,128.65501403808594,132.0,43768.59765625,0.0,2301.582275390625,1.0,278.1499938964844,280.7676086425781,295.3117370605469,298.1578369140625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8431330323219299,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7038.82373046875,0.0,1953.8612060546875,1895.4371337890625,0.0,2871.000732421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
